time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575580,293.1376953125,297.1499938964844,293.1499938964844,0.0814934745430946,-1945.91845703125,304.14898681640625,0.6931340098381042,0.1370037198066711,0.1246394962072372,294.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275085449219,0.48281329870224,0.050000000745058,0.0490870662033557,293.2491760253906,297.1499938964844,293.1499938964844,0.0259573031216859,-769.720703125,304.158447265625,0.5425398349761963,0.0681972727179527,0.04926024004817,293.13653564453125,297.1499938964844,293.1499938964844,0.3281700313091278,-6205.15771484375,304.175537109375,0.9990000128746032,0.5052641034126282,0.3966409564018249,293.3193664550781,297.1499938964844,293.1499938964844,0.0056462823413312,-2051.31005859375,298.52752685546875,0.48281329870224,0.050000000745058,0.2328478991985321,291.2292785644531,291.1499938964844,259.31817626953125,257.8797607421875,280.0778503417969,294.17938232421875,291.2308959960937,1.0,0.2452369481325149,0.6894107460975647,0.6894107460975647,1.0,1.0,-1.023054122924805,0.4140596687793731,0.6089944839477539,0.1671133488416671,0.0,0.0,0.539821207523346,50.27145385742188,52.0,29.70138931274414,-11523.580078125,148.2777862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29022216796875,307.9837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.244140625,18000.0,0.0,0.0,0.2614229321479797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189607739448547,0.5189664363861084,-5.711024641641416e-06,0.0,0.0002653110423125,0.0,0.0,31.94234085083008,0.0,0.0,0.0,0.376104861497879,4.0,0.0,1.0
575640,293.1376953125,297.1499938964844,293.1499938964844,0.0814934745430946,-1945.91845703125,304.14898681640625,0.6931340098381042,0.1370037198066711,0.1246394962072372,294.5762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2275085449219,0.48281329870224,0.050000000745058,0.0490870662033557,293.2491760253906,297.1499938964844,293.1499938964844,0.0259573031216859,-769.720703125,304.158447265625,0.5425398349761963,0.0681972727179527,0.04926024004817,293.13653564453125,297.1499938964844,293.1499938964844,0.3281700313091278,-6205.15771484375,304.175537109375,0.9990000128746032,0.5052641034126282,0.3966409564018249,293.3193664550781,297.1499938964844,293.1499938964844,0.0056462823413312,-2051.31005859375,298.52752685546875,0.48281329870224,0.050000000745058,0.2328478991985321,291.2292785644531,291.1499938964844,259.31817626953125,257.8797607421875,280.0778503417969,294.17938232421875,291.2308959960937,1.0,0.2452369481325149,0.6894107460975647,0.6894107460975647,1.0,1.0,-1.023054122924805,0.4140596687793731,0.6089944839477539,0.1671133488416671,0.0,0.0,0.539821207523346,50.27145385742188,52.0,29.70138931274414,-11523.580078125,148.2777862548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29022216796875,307.9837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.244140625,18000.0,0.0,0.0,0.2614229321479797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5189607739448547,0.5189664363861084,-5.711024641641416e-06,0.0,0.0002653110423125,0.0,0.0,31.94234085083008,0.0,0.0,0.0,0.376104861497879,4.0,0.0,1.0
575700,293.1369323730469,297.1499938964844,293.1499938964844,0.081693522632122,-1949.5760498046875,304.1488037109375,0.693401038646698,0.1373111456632614,0.1249168068170547,294.5723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2331848144531,0.4826193451881408,0.050000000745058,0.0490908548235893,293.24664306640625,297.1499938964844,293.1499938964844,0.0253454651683568,-760.89697265625,304.15802001953125,0.5398120880126953,0.0674356743693351,0.048719186335802,293.1337890625,297.1499938964844,293.1499938964844,0.3282251358032226,-6207.9033203125,304.1708068847656,0.9990000128746032,0.5059717297554016,0.3970936834812164,293.3184509277344,297.1499938964844,293.1499938964844,0.0056208837777376,-2043.186767578125,298.5028686523437,0.4826193451881408,0.050000000745058,0.232865884900093,291.2340393066406,291.1499938964844,259.3069763183594,257.8715515136719,280.0653076171875,294.1639709472656,291.2345886230469,1.0,0.24544258415699,0.6894169449806213,0.6894169449806213,1.0,1.0,-1.0233064889907837,0.4141340553760528,0.6091724634170532,0.1672721654176712,0.0,0.0,0.5392115116119385,50.37260437011719,52.0,18.66717529296875,-11525.5869140625,148.52052307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3024597167969,307.9839782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18017.87109375,18000.0,0.0,0.0,0.2610072195529938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5178688168525696,0.517874538898468,-5.704343493562192e-06,0.0,0.0002648891531862,0.0,0.0,31.822471618652344,0.0,0.0,0.0,0.3757291436195373,4.0,0.0,1.0
575760,293.1361694335937,297.1499938964844,293.1499938964844,0.0819338485598564,-1954.0469970703125,304.1485900878906,0.6932826638221741,0.1376223266124725,0.1252032965421676,294.5684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344055175781,0.4821468591690063,0.050000000745058,0.0491000935435295,293.244140625,297.1499938964844,293.1499938964844,0.0247941855341196,-752.8411865234375,304.1575622558594,0.5368399024009705,0.0667052567005157,0.0482042580842971,293.13238525390625,297.1499938964844,293.1499938964844,0.3290673494338989,-6222.6689453125,304.1654968261719,0.9990000128746032,0.5064556002616882,0.398195207118988,293.3175964355469,297.1499938964844,293.1499938964844,0.0055973189882934,-2035.9605712890625,298.4762878417969,0.4821468591690063,0.050000000745058,0.232909694314003,291.2343139648437,291.1499938964844,259.29571533203125,257.8632507324219,280.0536193847656,294.1512756347656,291.2337951660156,1.0,0.2459369450807571,0.6893711686134338,0.6893711686134338,1.0,1.0,-1.0244176387786863,0.4145745933055877,0.6098430156707764,0.1675732880830764,0.0,0.0,0.5386444926261902,50.62148666381836,55.0,6.750992298126221,-11531.1552734375,149.2478790283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31036376953125,307.9784851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.548828125,18000.0,0.0,0.0,0.2606146335601806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5168116092681885,0.5168173313140869,-5.697680990124354e-06,0.0,0.0002644907217472,0.0,0.0,31.70575904846192,0.0,0.0,0.0,0.375363290309906,4.0,0.0,1.0
575820,293.1347961425781,297.1499938964844,293.1499938964844,0.082531601190567,-1965.3590087890625,304.1480712890625,0.6920778155326843,0.1382548362016677,0.1257986724376678,294.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234802246094,0.4804855585098266,0.050000000745058,0.0491325929760932,293.23883056640625,297.1499938964844,293.1499938964844,0.0238545220345258,-739.0181274414062,304.1566162109375,0.5304811000823975,0.0653940141201019,0.0472721643745899,293.1331481933594,297.1499938964844,293.1499938964844,0.3328527808189392,-6284.00634765625,304.1540222167969,0.9990000128746032,0.5067569017410278,0.402047723531723,293.3160095214844,297.1499938964844,293.1499938964844,0.0055558178573846,-2024.228515625,298.417236328125,0.4804855585098266,0.050000000745058,0.2330638766288757,291.22149658203125,291.1499938964844,259.27301025390625,257.84637451171875,280.03057861328125,294.1310119628906,291.2188415527344,1.0,0.2476648539304733,0.6892796754837036,0.6892796754837036,1.0,1.0,-1.028860569000244,0.4164327979087829,0.6124277114868164,0.1685695946216583,0.0,0.0,0.5377596020698547,51.499942779541016,58.0,-18.06908798217773,-11552.755859375,151.9656219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114624023437,307.9510803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.193359375,18000.0,0.0,0.0,0.259953886270523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150241255760193,0.515029788017273,-5.68581344850827e-06,0.0,0.0002638201403897,0.0,0.0,31.506187438964844,0.0,0.0,0.0,0.3747380971908569,4.0,0.0,1.0
575880,293.1347961425781,297.1499938964844,293.1499938964844,0.082531601190567,-1965.3590087890625,304.1480712890625,0.6920778155326843,0.1382548362016677,0.1257986724376678,294.5599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2234802246094,0.4804855585098266,0.050000000745058,0.0491325929760932,293.23883056640625,297.1499938964844,293.1499938964844,0.0238545220345258,-739.0181274414062,304.1566162109375,0.5304811000823975,0.0653940141201019,0.0472721643745899,293.1331481933594,297.1499938964844,293.1499938964844,0.3328527808189392,-6284.00634765625,304.1540222167969,0.9990000128746032,0.5067569017410278,0.402047723531723,293.3160095214844,297.1499938964844,293.1499938964844,0.0055558178573846,-2024.228515625,298.417236328125,0.4804855585098266,0.050000000745058,0.2330638766288757,291.22149658203125,291.1499938964844,259.27301025390625,257.84637451171875,280.03057861328125,294.1310119628906,291.2188415527344,1.0,0.2476648539304733,0.6892796754837036,0.6892796754837036,1.0,1.0,-1.028860569000244,0.4164327979087829,0.6124277114868164,0.1685695946216583,0.0,0.0,0.5377596020698547,51.499942779541016,58.0,-18.06908798217773,-11552.755859375,151.9656219482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114624023437,307.9510803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.193359375,18000.0,0.0,0.0,0.259953886270523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5150241255760193,0.515029788017273,-5.68581344850827e-06,0.0,0.0002638201403897,0.0,0.0,31.506187438964844,0.0,0.0,0.0,0.3747380971908569,4.0,0.0,1.0
575940,293.13348388671875,297.1499938964844,293.1499938964844,0.0832835435867309,-1979.794677734375,304.1474609375,0.6898542642593384,0.1389029622077942,0.1264229416847229,294.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949768066406,0.478008508682251,0.050000000745058,0.0491809211671352,293.2331848144531,297.1499938964844,293.1499938964844,0.0231514349579811,-728.6986694335938,304.15557861328125,0.5240393280982971,0.0642862543463707,0.046503409743309,293.1380920410156,297.1499938964844,293.1499938964844,0.3390985429286957,-6382.11181640625,304.14227294921875,0.9990000128746032,0.5061903595924377,0.4077086150646209,293.3145751953125,297.1499938964844,293.1499938964844,0.0055209985002875,-2015.8397216796875,298.3503112792969,0.478008508682251,0.050000000745058,0.2332931011915207,291.191162109375,291.1499938964844,259.25,257.8291015625,280.0073547363281,294.1158752441406,291.18658447265625,1.0,0.2502135932445526,0.6891881227493286,0.6891881227493286,1.0,1.0,-1.0358139276504517,0.4193996787071228,0.6164142489433289,0.1700138598680496,0.0,0.0,0.537398099899292,52.80813980102539,61.0,-42.18112182617188,-11587.5849609375,156.14205932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914123535156,307.9042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.39453125,18000.0,0.0,0.0,0.2595427334308624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5140171051025391,0.5140227675437927,-5.678037268808112e-06,0.0,0.0002634028787724,0.0,0.0,31.38900184631348,0.0,0.0,0.0,0.3743737637996673,4.0,0.0,1.0
576000,293.13348388671875,297.1499938964844,293.1499938964844,0.0832835435867309,-1979.794677734375,304.1474609375,0.6898542642593384,0.1389029622077942,0.1264229416847229,294.5506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1949768066406,0.478008508682251,0.050000000745058,0.0491809211671352,293.2331848144531,297.1499938964844,293.1499938964844,0.0231514349579811,-728.6986694335938,304.15557861328125,0.5240393280982971,0.0642862543463707,0.046503409743309,293.1380920410156,297.1499938964844,293.1499938964844,0.3390985429286957,-6382.11181640625,304.14227294921875,0.9990000128746032,0.5061903595924377,0.4077086150646209,293.3145751953125,297.1499938964844,293.1499938964844,0.0055209985002875,-2015.8397216796875,298.3503112792969,0.478008508682251,0.050000000745058,0.2332931011915207,291.191162109375,291.1499938964844,259.25,257.8291015625,280.0073547363281,294.1158752441406,291.18658447265625,1.0,0.2502135932445526,0.6891881227493286,0.6891881227493286,1.0,1.0,-1.0358139276504517,0.4193996787071228,0.6164142489433289,0.1700138598680496,0.0,0.0,0.537398099899292,52.80813980102539,61.0,-42.18112182617188,-11587.5849609375,156.14205932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2914123535156,307.9042053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.39453125,18000.0,0.0,0.0,0.2595427334308624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5140171051025391,0.5140227675437927,-5.678037268808112e-06,0.0,0.0002634028787724,0.0,0.0,31.38900184631348,0.0,0.0,0.0,0.3743737637996673,4.0,0.0,1.0
576060,293.1322937011719,297.1499938964844,293.1499938964844,0.0841668173670768,-1996.893798828125,304.1468200683594,0.686879575252533,0.1395621597766876,0.1270708441734314,294.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.4748161137104034,0.050000000745058,0.0492423847317695,293.2276916503906,297.1499938964844,293.1499938964844,0.0226021446287632,-720.7421264648438,304.1546325683594,0.5175483822822571,0.0632953867316246,0.0458366498351097,293.1465148925781,297.1499938964844,293.1499938964844,0.3474113941192627,-6510.451171875,304.1310119628906,0.9990000128746032,0.5047900080680847,0.4147973358631134,293.3133239746094,297.1499938964844,293.1499938964844,0.0054915798828005,-2010.1881103515625,298.2764587402344,0.4748161137104034,0.050000000745058,0.2335846722126007,291.1459655761719,291.1499938964844,259.2225036621094,257.8077392578125,279.9853210449219,294.1078491210937,291.1399230957031,1.0,0.2534098923206329,0.6889850497245789,0.6889850497245789,1.0,1.0,-1.044722557067871,0.4232009947299957,0.6215215921401978,0.1718010157346725,0.0,0.0,0.5377417802810669,54.47262954711914,64.0,-62.56125259399414,-11634.5029296875,161.5425262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,307.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7578125,18000.0,0.0,0.0,0.2594656348228454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141469836235046,0.5141526460647583,-5.67666165807168e-06,0.0,0.0002633246476761,0.0,0.0,31.39301490783692,0.0,0.0,0.0,0.3743938505649566,4.0,0.0,1.0
576120,293.1322937011719,297.1499938964844,293.1499938964844,0.0841668173670768,-1996.893798828125,304.1468200683594,0.686879575252533,0.1395621597766876,0.1270708441734314,294.54083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.4748161137104034,0.050000000745058,0.0492423847317695,293.2276916503906,297.1499938964844,293.1499938964844,0.0226021446287632,-720.7421264648438,304.1546325683594,0.5175483822822571,0.0632953867316246,0.0458366498351097,293.1465148925781,297.1499938964844,293.1499938964844,0.3474113941192627,-6510.451171875,304.1310119628906,0.9990000128746032,0.5047900080680847,0.4147973358631134,293.3133239746094,297.1499938964844,293.1499938964844,0.0054915798828005,-2010.1881103515625,298.2764587402344,0.4748161137104034,0.050000000745058,0.2335846722126007,291.1459655761719,291.1499938964844,259.2225036621094,257.8077392578125,279.9853210449219,294.1078491210937,291.1399230957031,1.0,0.2534098923206329,0.6889850497245789,0.6889850497245789,1.0,1.0,-1.044722557067871,0.4232009947299957,0.6215215921401978,0.1718010157346725,0.0,0.0,0.5377417802810669,54.47262954711914,64.0,-62.56125259399414,-11634.5029296875,161.5425262451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2502136230469,307.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7578125,18000.0,0.0,0.0,0.2594656348228454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5141469836235046,0.5141526460647583,-5.67666165807168e-06,0.0,0.0002633246476761,0.0,0.0,31.39301490783692,0.0,0.0,0.0,0.3743938505649566,4.0,0.0,1.0
576180,293.1312255859375,297.1499938964844,293.1499938964844,0.0851542055606842,-2016.107177734375,304.146240234375,0.6833802461624146,0.140230044722557,0.1277370601892471,294.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.4709429144859314,0.050000000745058,0.0493147782981395,293.2223205566406,297.1499938964844,293.1499938964844,0.0221725367009639,-714.6751708984375,304.15380859375,0.5111767053604126,0.0624148771166801,0.0452546030282974,293.15777587890625,297.1499938964844,293.1499938964844,0.3574338853359222,-6663.08544921875,304.1206970214844,0.9990000128746032,0.5025959014892578,0.4229941666126251,293.3122253417969,297.1499938964844,293.1499938964844,0.0054662209004163,-2006.611083984375,298.197021484375,0.4709429144859314,0.050000000745058,0.2339280694723129,291.0892944335937,291.1499938964844,259.18670654296875,257.77880859375,279.96240234375,294.1065673828125,291.0821533203125,1.0,0.2571128904819488,0.6887819766998291,0.6887819766998291,1.0,1.0,-1.055160403251648,0.4276704788208008,0.6274898648262024,0.1738994568586349,0.0,0.0,0.5389231443405151,56.433326721191406,67.0,-78.4446029663086,-11694.103515625,167.9889678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893310546875,307.76959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.982421875,18000.0,0.0,0.0,0.2597909867763519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5156792998313904,0.515684962272644,-5.683500148734311e-06,0.0,0.0002636548306327,0.0,0.0,31.54810333251953,0.0,0.0,0.0,0.3748927116394043,4.0,0.0,1.0
576240,293.1312255859375,297.1499938964844,293.1499938964844,0.0851542055606842,-2016.107177734375,304.146240234375,0.6833802461624146,0.140230044722557,0.1277370601892471,294.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.095703125,0.4709429144859314,0.050000000745058,0.0493147782981395,293.2223205566406,297.1499938964844,293.1499938964844,0.0221725367009639,-714.6751708984375,304.15380859375,0.5111767053604126,0.0624148771166801,0.0452546030282974,293.15777587890625,297.1499938964844,293.1499938964844,0.3574338853359222,-6663.08544921875,304.1206970214844,0.9990000128746032,0.5025959014892578,0.4229941666126251,293.3122253417969,297.1499938964844,293.1499938964844,0.0054662209004163,-2006.611083984375,298.197021484375,0.4709429144859314,0.050000000745058,0.2339280694723129,291.0892944335937,291.1499938964844,259.18670654296875,257.77880859375,279.96240234375,294.1065673828125,291.0821533203125,1.0,0.2571128904819488,0.6887819766998291,0.6887819766998291,1.0,1.0,-1.055160403251648,0.4276704788208008,0.6274898648262024,0.1738994568586349,0.0,0.0,0.5389231443405151,56.433326721191406,67.0,-78.4446029663086,-11694.103515625,167.9889678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1893310546875,307.76959228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.982421875,18000.0,0.0,0.0,0.2597909867763519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5156792998313904,0.515684962272644,-5.683500148734311e-06,0.0,0.0002636548306327,0.0,0.0,31.54810333251953,0.0,0.0,0.0,0.3748927116394043,4.0,0.0,1.0
576300,293.1307067871094,297.1499938964844,293.1499938964844,0.08567875623703,-2026.339111328125,304.1459655761719,0.6814983487129211,0.140567734837532,0.1280766278505325,294.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0645446777344,0.4687463343143463,0.050000000745058,0.0493544414639472,293.2196960449219,297.1499938964844,293.1499938964844,0.0219983905553817,-712.292236328125,304.1534423828125,0.5080946683883667,0.0620173662900924,0.0449956655502319,293.164306640625,297.1499938964844,293.1499938964844,0.3629778921604156,-6746.7353515625,304.1159362792969,0.9990000128746032,0.5012185573577881,0.4274185001850128,293.31170654296875,297.1499938964844,293.1499938964844,0.0054548000916838,-2005.436279296875,298.1557006835937,0.4687463343143463,0.050000000745058,0.2341162264347076,291.0577087402344,291.1499938964844,259.16583251953125,257.7616577148437,279.9506530761719,294.1082458496094,291.0502319335937,1.0,0.2591155767440796,0.6886804699897766,0.6886804699897766,1.0,1.0,-1.060840725898743,0.4301075637340545,0.6307331323623657,0.1750459372997284,0.0,0.0,0.5398547053337097,57.507598876953125,67.0,-84.52031707763672,-11728.6767578125,171.55593872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522521972656,307.73052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.466796875,18000.0,0.0,0.0,0.2601202130317688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170313119888306,0.517037034034729,-5.690436410077382e-06,0.0,0.0002639889426063,0.0,0.0,31.689552307128903,0.0,0.0,0.0,0.3753436207771301,4.0,0.0,1.0
576360,293.1302185058594,297.1499938964844,293.1499938964844,0.0862194597721099,-2036.89697265625,304.1457214355469,0.6795564293861389,0.1409084945917129,0.1284206658601761,294.5202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03179931640625,0.4663647413253784,0.050000000745058,0.0493961498141288,293.2170715332031,297.1499938964844,293.1499938964844,0.0218497309833765,-710.31884765625,304.153076171875,0.5051032900810242,0.0616496279835701,0.0447587370872497,293.1712951660156,297.1499938964844,293.1499938964844,0.3688257932662964,-6834.43310546875,304.11151123046875,0.9990000128746032,0.4996619820594787,0.4320220351219177,293.31121826171875,297.1499938964844,293.1499938964844,0.0054439338855445,-2004.53466796875,298.11358642578125,0.4663647413253784,0.050000000745058,0.2343140691518783,291.024658203125,291.1499938964844,259.14312744140625,257.7428283691406,279.9390563964844,294.1114501953125,291.0169372558594,1.0,0.2612026035785675,0.688538134098053,0.688538134098053,1.0,1.0,-1.0667818784713743,0.4326498806476593,0.6341320872306824,0.1762395948171615,0.0,0.0,0.5410235524177551,58.63724899291992,55.0,-89.22649383544922,-11766.3701171875,175.3324432373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112060546875,307.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.630859375,18000.0,0.0,0.0,0.260567843914032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5188003182411194,0.5188060402870178,-5.699931989511242e-06,0.0,0.0002644432533998,0.0,0.0,31.87716293334961,0.0,0.0,0.0,0.3759391009807586,4.0,0.0,1.0
576420,293.1290283203125,297.1499938964844,293.1499938964844,0.087150327861309,-2054.980224609375,304.1456298828125,0.6821507215499878,0.1416501402854919,0.1290443837642669,294.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97442626953125,0.4676869809627533,0.050000000745058,0.0493731424212455,293.2115783691406,297.1499938964844,293.1499938964844,0.0215240567922592,-705.7167358398438,304.1526184082031,0.5042559504508972,0.0610608197748661,0.0442928448319435,293.1794128417969,297.1499938964844,293.1499938964844,0.3688498437404632,-6828.95703125,304.1249389648437,0.9990000128746032,0.4974450469017029,0.4294911921024322,293.31005859375,297.1499938964844,293.1499938964844,0.0054083410650491,-1997.0457763671875,298.03515625,0.4676869809627533,0.050000000745058,0.2342049330472946,290.97021484375,291.1499938964844,259.0923156738281,257.70025634765625,279.9210205078125,294.1017761230469,290.9666748046875,1.0,0.2595941126346588,0.6882534027099609,0.6882534027099609,1.0,1.0,-1.0637834072113037,0.4311335980892181,0.6326497793197632,0.1759836226701736,0.0,0.0,0.5438281893730164,58.02726745605469,43.0,-65.38565063476562,-11762.4013671875,173.3485870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313720703125,307.6585388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17960.787109375,18000.0,0.0,0.0,0.2616878449916839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5234419107437134,0.5234476327896118,-5.726425570173888e-06,0.0,0.0002655798743944,0.0,0.0,32.38005447387695,0.0,0.0,0.0,0.3775175809860229,4.0,0.0,1.0
576480,293.1290283203125,297.1499938964844,293.1499938964844,0.087150327861309,-2054.980224609375,304.1456298828125,0.6821507215499878,0.1416501402854919,0.1290443837642669,294.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.97442626953125,0.4676869809627533,0.050000000745058,0.0493731424212455,293.2115783691406,297.1499938964844,293.1499938964844,0.0215240567922592,-705.7167358398438,304.1526184082031,0.5042559504508972,0.0610608197748661,0.0442928448319435,293.1794128417969,297.1499938964844,293.1499938964844,0.3688498437404632,-6828.95703125,304.1249389648437,0.9990000128746032,0.4974450469017029,0.4294911921024322,293.31005859375,297.1499938964844,293.1499938964844,0.0054083410650491,-1997.0457763671875,298.03515625,0.4676869809627533,0.050000000745058,0.2342049330472946,290.97021484375,291.1499938964844,259.0923156738281,257.70025634765625,279.9210205078125,294.1017761230469,290.9666748046875,1.0,0.2595941126346588,0.6882534027099609,0.6882534027099609,1.0,1.0,-1.0637834072113037,0.4311335980892181,0.6326497793197632,0.1759836226701736,0.0,0.0,0.5438281893730164,58.02726745605469,43.0,-65.38565063476562,-11762.4013671875,173.3485870361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313720703125,307.6585388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17960.787109375,18000.0,0.0,0.0,0.2616878449916839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5234419107437134,0.5234476327896118,-5.726425570173888e-06,0.0,0.0002655798743944,0.0,0.0,32.38005447387695,0.0,0.0,0.0,0.3775175809860229,4.0,0.0,1.0
576540,293.12750244140625,297.1499938964844,293.1499938964844,0.0877416431903839,-2066.03271484375,304.1461181640625,0.6907217502593994,0.1424881964921951,0.1296653747558593,294.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603576660156,0.4739398658275604,0.050000000745058,0.0492589622735977,293.2056579589844,297.1499938964844,293.1499938964844,0.0211689230054616,-700.044189453125,304.15234375,0.5083017945289612,0.0607014261186122,0.043914645910263,293.1717529296875,297.1499938964844,293.1499938964844,0.357000321149826,-6643.32568359375,304.1532897949219,0.9990000128746032,0.4982210099697113,0.416693240404129,293.30841064453125,297.1499938964844,293.1499938964844,0.005352986510843,-1979.6300048828125,297.9792175292969,0.4739398658275604,0.050000000745058,0.2336633056402206,290.9609680175781,291.1499938964844,259.0348205566406,257.651611328125,279.8916320800781,294.0491638183594,290.9625549316406,1.0,0.2536781430244446,0.6879687309265137,0.6879687309265137,1.0,1.0,-1.04793119430542,0.4239238202571869,0.6240074038505554,0.1734567880630493,0.0,0.0,0.546457052230835,54.95853805541992,46.0,-11.76069164276123,-11699.5458984375,163.30259704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847412109375,307.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.822265625,18000.0,0.0,0.0,0.2627359330654144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5283326506614685,0.5283383727073669,-5.757259714300744e-06,0.0,0.0002666435902938,0.0,0.0,32.92898941040039,0.0,0.0,0.0,0.3792182207107544,4.0,0.0,1.0
576600,293.12750244140625,297.1499938964844,293.1499938964844,0.0877416431903839,-2066.03271484375,304.1461181640625,0.6907217502593994,0.1424881964921951,0.1296653747558593,294.4988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9603576660156,0.4739398658275604,0.050000000745058,0.0492589622735977,293.2056579589844,297.1499938964844,293.1499938964844,0.0211689230054616,-700.044189453125,304.15234375,0.5083017945289612,0.0607014261186122,0.043914645910263,293.1717529296875,297.1499938964844,293.1499938964844,0.357000321149826,-6643.32568359375,304.1532897949219,0.9990000128746032,0.4982210099697113,0.416693240404129,293.30841064453125,297.1499938964844,293.1499938964844,0.005352986510843,-1979.6300048828125,297.9792175292969,0.4739398658275604,0.050000000745058,0.2336633056402206,290.9609680175781,291.1499938964844,259.0348205566406,257.651611328125,279.8916320800781,294.0491638183594,290.9625549316406,1.0,0.2536781430244446,0.6879687309265137,0.6879687309265137,1.0,1.0,-1.04793119430542,0.4239238202571869,0.6240074038505554,0.1734567880630493,0.0,0.0,0.546457052230835,54.95853805541992,46.0,-11.76069164276123,-11699.5458984375,163.30259704589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9847412109375,307.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.822265625,18000.0,0.0,0.0,0.2627359330654144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5283326506614685,0.5283383727073669,-5.757259714300744e-06,0.0,0.0002666435902938,0.0,0.0,32.92898941040039,0.0,0.0,0.0,0.3792182207107544,4.0,0.0,1.0
576660,293.1258544921875,297.1499938964844,293.1499938964844,0.0882035493850708,-2074.2666015625,304.1466369628906,0.6971678733825684,0.1433916687965393,0.1303955167531967,294.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.4777714908123016,0.050000000745058,0.0491854809224605,293.199462890625,297.1499938964844,293.1499938964844,0.0209208521991968,-695.73193359375,304.1519775390625,0.5113629698753357,0.0605462081730365,0.0437186285853385,293.1554260253906,297.1499938964844,293.1499938964844,0.347917228937149,-6504.1572265625,304.1668395996094,0.9990000128746032,0.5009820461273193,0.4082434177398681,293.3062744140625,297.1499938964844,293.1499938964844,0.0052959853783249,-1959.567138671875,297.93975830078125,0.4777714908123016,0.050000000745058,0.2333147376775741,290.982666015625,291.1499938964844,258.97125244140625,257.5973815917969,279.8437194824219,293.9793395996094,290.9849853515625,1.0,0.2503353357315063,0.6878423690795898,0.6878423690795898,1.0,1.0,-1.0379184484481812,0.4193339943885803,0.6185844540596008,0.1720434874296188,0.0,0.0,0.5485475063323975,52.98997116088867,49.0,20.0496826171875,-11683.2529296875,157.0366668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,307.7298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.177734375,18000.0,0.0,0.0,0.2635160684585571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324381589889526,0.5324439406394958,-5.785011126135942e-06,0.0,0.0002674353308975,0.0,0.0,33.40304183959961,0.0,0.0,0.0,0.3806767165660858,4.0,0.0,1.0
576720,293.1258544921875,297.1499938964844,293.1499938964844,0.0882035493850708,-2074.2666015625,304.1466369628906,0.6971678733825684,0.1433916687965393,0.1303955167531967,294.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9804382324219,0.4777714908123016,0.050000000745058,0.0491854809224605,293.199462890625,297.1499938964844,293.1499938964844,0.0209208521991968,-695.73193359375,304.1519775390625,0.5113629698753357,0.0605462081730365,0.0437186285853385,293.1554260253906,297.1499938964844,293.1499938964844,0.347917228937149,-6504.1572265625,304.1668395996094,0.9990000128746032,0.5009820461273193,0.4082434177398681,293.3062744140625,297.1499938964844,293.1499938964844,0.0052959853783249,-1959.567138671875,297.93975830078125,0.4777714908123016,0.050000000745058,0.2333147376775741,290.982666015625,291.1499938964844,258.97125244140625,257.5973815917969,279.8437194824219,293.9793395996094,290.9849853515625,1.0,0.2503353357315063,0.6878423690795898,0.6878423690795898,1.0,1.0,-1.0379184484481812,0.4193339943885803,0.6185844540596008,0.1720434874296188,0.0,0.0,0.5485475063323975,52.98997116088867,49.0,20.0496826171875,-11683.2529296875,157.0366668701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,307.7298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17966.177734375,18000.0,0.0,0.0,0.2635160684585571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324381589889526,0.5324439406394958,-5.785011126135942e-06,0.0,0.0002674353308975,0.0,0.0,33.40304183959961,0.0,0.0,0.0,0.3806767165660858,4.0,0.0,1.0
576780,293.1241760253906,297.1499938964844,293.1499938964844,0.0887652188539505,-2084.46484375,304.1468200683594,0.7010608315467834,0.1443470865488052,0.1312101185321808,294.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988098144531,0.4794648885726928,0.050000000745058,0.0491524972021579,293.1931457519531,297.1499938964844,293.1499938964844,0.0208376795053482,-694.1694946289062,304.1514587402344,0.5130335688591003,0.0605718493461608,0.0436804965138435,293.142333984375,297.1499938964844,293.1499938964844,0.3432891070842743,-6435.08154296875,304.1687316894531,0.9990000128746032,0.5035117268562317,0.4043940007686615,293.3038635253906,297.1499938964844,293.1499938964844,0.0052459859289228,-1942.0927734375,297.9001770019531,0.4794648885726928,0.050000000745058,0.2331582903861999,291.0005187988281,291.1499938964844,258.902099609375,257.5380859375,279.79510498046875,293.9247436523437,291.00225830078125,1.0,0.248856708407402,0.687716007232666,0.687716007232666,1.0,1.0,-1.034001111984253,0.4174197614192962,0.616581380367279,0.1717749685049057,0.0,0.0,0.5504148602485657,52.119171142578125,52.0,22.887550354003903,-11702.970703125,154.43600463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783630371094,307.7592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17970.125,18000.0,0.0,0.0,0.2641803920269012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5359854698181152,0.5359912514686584,-5.808821242681006e-06,0.0,0.00026810952113,0.0,0.0,33.815059661865234,0.0,0.0,0.0,0.3819407820701599,4.0,0.0,1.0
576840,293.1241760253906,297.1499938964844,293.1499938964844,0.0887652188539505,-2084.46484375,304.1468200683594,0.7010608315467834,0.1443470865488052,0.1312101185321808,294.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9988098144531,0.4794648885726928,0.050000000745058,0.0491524972021579,293.1931457519531,297.1499938964844,293.1499938964844,0.0208376795053482,-694.1694946289062,304.1514587402344,0.5130335688591003,0.0605718493461608,0.0436804965138435,293.142333984375,297.1499938964844,293.1499938964844,0.3432891070842743,-6435.08154296875,304.1687316894531,0.9990000128746032,0.5035117268562317,0.4043940007686615,293.3038635253906,297.1499938964844,293.1499938964844,0.0052459859289228,-1942.0927734375,297.9001770019531,0.4794648885726928,0.050000000745058,0.2331582903861999,291.0005187988281,291.1499938964844,258.902099609375,257.5380859375,279.79510498046875,293.9247436523437,291.00225830078125,1.0,0.248856708407402,0.687716007232666,0.687716007232666,1.0,1.0,-1.034001111984253,0.4174197614192962,0.616581380367279,0.1717749685049057,0.0,0.0,0.5504148602485657,52.119171142578125,52.0,22.887550354003903,-11702.970703125,154.43600463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783630371094,307.7592163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17970.125,18000.0,0.0,0.0,0.2641803920269012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5359854698181152,0.5359912514686584,-5.808821242681006e-06,0.0,0.00026810952113,0.0,0.0,33.815059661865234,0.0,0.0,0.0,0.3819407820701599,4.0,0.0,1.0
576900,293.1233215332031,297.1499938964844,293.1499938964844,0.0890887454152107,-2090.4130859375,304.14678955078125,0.7022619843482971,0.1448411792516708,0.1316440105438232,294.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0054931640625,0.4797359108924866,0.050000000745058,0.0491472035646438,293.19000244140625,297.1499938964844,293.1499938964844,0.0208540055900812,-694.3773193359375,304.1511535644531,0.5134854912757874,0.0606459453701972,0.0437142550945282,293.1376037597656,297.1499938964844,293.1499938964844,0.3423207402229309,-6421.46826171875,304.16705322265625,0.9990000128746032,0.5045379400253296,0.403772622346878,293.3026123046875,297.1499938964844,293.1499938964844,0.0052233366295695,-1934.318359375,297.8795471191406,0.4797359108924866,0.050000000745058,0.2331331670284271,291.0067138671875,291.1499938964844,258.8656005859375,257.50665283203125,279.7713928222656,293.9033203125,291.00787353515625,1.0,0.2486997842788696,0.6876528263092041,0.6876528263092041,1.0,1.0,-1.0337793827056885,0.4172276556491852,0.6165516972541809,0.1719536632299423,0.0,0.0,0.5513066053390503,51.98735809326172,52.0,19.04075813293457,-11722.369140625,154.1442413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9800720214844,307.7686462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.291015625,18000.0,0.0,0.0,0.2645048201084137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376505851745605,0.5376564264297485,-5.819899797643302e-06,0.0,0.0002684387436602,0.0,0.0,34.0090217590332,0.0,0.0,0.0,0.3825337290763855,4.0,0.0,1.0
576960,293.1224975585937,297.1499938964844,293.1499938964844,0.0894447863101959,-2097.014892578125,304.146728515625,0.7030309438705444,0.1453433781862259,0.1320921182632446,294.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.00958251953125,0.4796829223632812,0.050000000745058,0.0491482317447662,293.1868591308594,297.1499938964844,293.1499938964844,0.0209071412682533,-695.2244873046875,304.1508483886719,0.5137170553207397,0.0607561841607093,0.0437791012227535,293.1341552734375,297.1499938964844,293.1499938964844,0.3421708047389984,-6420.458984375,304.1642150878906,0.9990000128746032,0.5053722858428955,0.4038941860198974,293.3013610839844,297.1499938964844,293.1499938964844,0.005202249623835,-1927.2457275390625,297.8578186035156,0.4796829223632812,0.050000000745058,0.2331380546092987,291.0101928710937,291.1499938964844,258.82794189453125,257.4741516113281,279.74786376953125,293.8854675292969,291.0106201171875,1.0,0.2488744407892227,0.6876148581504822,0.6876148581504822,1.0,1.0,-1.0345474481582642,0.4174779653549194,0.6170694828033447,0.172314167022705,0.0,0.0,0.5522024631500244,52.02722930908203,55.0,12.804149627685549,-11747.072265625,154.42230224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98028564453125,307.7739562988281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.806640625,18000.0,0.0,0.0,0.2648417949676513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392939448356628,0.5392997860908508,-5.830726422573207e-06,0.0,0.0002687807427719,0.0,0.0,34.200565338134766,0.0,0.0,0.0,0.3831183612346649,4.0,0.0,1.0
577020,293.1208801269531,297.1499938964844,293.1499938964844,0.0902612507343292,-2112.32666015625,304.1464538574219,0.7034329771995544,0.1463652104139328,0.1330220997333526,294.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080871582031,0.4787264466285705,0.050000000745058,0.0491668879985809,293.1806945800781,297.1499938964844,293.1499938964844,0.0211200434714555,-698.7779541015625,304.15020751953125,0.5136129260063171,0.0610747672617435,0.0439926385879516,293.1310119628906,297.1499938964844,293.1499938964844,0.3441376984119415,-6453.02978515625,304.1561584472656,0.9990000128746032,0.506417989730835,0.4060797095298767,293.29901123046875,297.1499938964844,293.1499938964844,0.0051645524799823,-1915.252685546875,297.8099975585937,0.4787264466285705,0.050000000745058,0.2332265377044677,291.0072631835937,291.1499938964844,258.74932861328125,257.4061279296875,279.7015686035156,293.85919189453125,291.0060729980469,1.0,0.2500902414321899,0.6875389218330383,0.6875389218330383,1.0,1.0,-1.0386706590652466,0.419122964143753,0.6195477247238159,0.1734924018383026,0.0,0.0,0.5541114807128906,52.55698013305664,58.0,-4.181215763092041,-11810.1640625,156.4779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730529785156,307.7717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.5625,18000.0,0.0,0.0,0.265604019165039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5426987409591675,0.5427045822143555,-5.852746653545182e-06,0.0,0.0002695542934816,0.0,0.0,34.597442626953125,0.0,0.0,0.0,0.3843266665935516,4.0,0.0,1.0
577080,293.1208801269531,297.1499938964844,293.1499938964844,0.0902612507343292,-2112.32666015625,304.1464538574219,0.7034329771995544,0.1463652104139328,0.1330220997333526,294.45428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0080871582031,0.4787264466285705,0.050000000745058,0.0491668879985809,293.1806945800781,297.1499938964844,293.1499938964844,0.0211200434714555,-698.7779541015625,304.15020751953125,0.5136129260063171,0.0610747672617435,0.0439926385879516,293.1310119628906,297.1499938964844,293.1499938964844,0.3441376984119415,-6453.02978515625,304.1561584472656,0.9990000128746032,0.506417989730835,0.4060797095298767,293.29901123046875,297.1499938964844,293.1499938964844,0.0051645524799823,-1915.252685546875,297.8099975585937,0.4787264466285705,0.050000000745058,0.2332265377044677,291.0072631835937,291.1499938964844,258.74932861328125,257.4061279296875,279.7015686035156,293.85919189453125,291.0060729980469,1.0,0.2500902414321899,0.6875389218330383,0.6875389218330383,1.0,1.0,-1.0386706590652466,0.419122964143753,0.6195477247238159,0.1734924018383026,0.0,0.0,0.5541114807128906,52.55698013305664,58.0,-4.181215763092041,-11810.1640625,156.4779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9730529785156,307.7717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.5625,18000.0,0.0,0.0,0.265604019165039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5426987409591675,0.5427045822143555,-5.852746653545182e-06,0.0,0.0002695542934816,0.0,0.0,34.597442626953125,0.0,0.0,0.0,0.3843266665935516,4.0,0.0,1.0
577140,293.1194152832031,297.1499938964844,293.1499938964844,0.0912155881524086,-2130.431640625,304.14605712890625,0.7025932669639587,0.1474016308784485,0.1339849531650543,294.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925842285156,0.4768080115318298,0.050000000745058,0.0492041036486625,293.1747131347656,297.1499938964844,293.1499938964844,0.0214668326079845,-704.6399536132812,304.1495666503906,0.5129196047782898,0.0615092813968658,0.044303860515356,293.1324768066406,297.1499938964844,293.1499938964844,0.3487685918807983,-6525.7275390625,304.1463623046875,0.9990000128746032,0.5066142678260803,0.410404622554779,293.2968444824219,297.1499938964844,293.1499938964844,0.005132486578077,-1906.0714111328125,297.7555847167969,0.4768080115318298,0.050000000745058,0.2334030717611313,290.990234375,291.1499938964844,258.6668395996094,257.3345031738281,279.6562194824219,293.8436279296875,290.9873962402344,1.0,0.2522611320018768,0.6874629855155945,0.6874629855155945,1.0,1.0,-1.0456465482711792,0.4220328330993652,0.623613715171814,0.1751712709665298,0.0,0.0,0.5563421249389648,53.5900764465332,61.0,-23.527019500732425,-11888.9560546875,160.22964477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521179199219,307.7532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.1328125,18000.0,0.0,0.0,0.2665590643882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5465720295906067,0.5465778708457947,-5.877300282008946e-06,0.0,0.0002705235674511,0.0,0.0,35.04978942871094,0.0,0.0,0.0,0.3856979608535766,4.0,0.0,1.0
577200,293.1194152832031,297.1499938964844,293.1499938964844,0.0912155881524086,-2130.431640625,304.14605712890625,0.7025932669639587,0.1474016308784485,0.1339849531650543,294.4425964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9925842285156,0.4768080115318298,0.050000000745058,0.0492041036486625,293.1747131347656,297.1499938964844,293.1499938964844,0.0214668326079845,-704.6399536132812,304.1495666503906,0.5129196047782898,0.0615092813968658,0.044303860515356,293.1324768066406,297.1499938964844,293.1499938964844,0.3487685918807983,-6525.7275390625,304.1463623046875,0.9990000128746032,0.5066142678260803,0.410404622554779,293.2968444824219,297.1499938964844,293.1499938964844,0.005132486578077,-1906.0714111328125,297.7555847167969,0.4768080115318298,0.050000000745058,0.2334030717611313,290.990234375,291.1499938964844,258.6668395996094,257.3345031738281,279.6562194824219,293.8436279296875,290.9873962402344,1.0,0.2522611320018768,0.6874629855155945,0.6874629855155945,1.0,1.0,-1.0456465482711792,0.4220328330993652,0.623613715171814,0.1751712709665298,0.0,0.0,0.5563421249389648,53.5900764465332,61.0,-23.527019500732425,-11888.9560546875,160.22964477539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9521179199219,307.7532043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.1328125,18000.0,0.0,0.0,0.2665590643882751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5465720295906067,0.5465778708457947,-5.877300282008946e-06,0.0,0.0002705235674511,0.0,0.0,35.04978942871094,0.0,0.0,0.0,0.3856979608535766,4.0,0.0,1.0
577260,293.1180725097656,297.1499938964844,293.1499938964844,0.0922958329319953,-2151.083984375,304.14556884765625,0.7008058428764343,0.1484460681676864,0.1349705457687378,294.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635925292969,0.4740705192089081,0.050000000745058,0.0492564477026462,293.1689758300781,297.1499938964844,293.1499938964844,0.0219388511031866,-712.588134765625,304.14892578125,0.5118268132209778,0.062047079205513,0.0447003953158855,293.1378479003906,297.1499938964844,293.1499938964844,0.3556512892246246,-6631.69189453125,304.1361083984375,0.9990000128746032,0.5059732794761658,0.416411429643631,293.2948913574219,297.1499938964844,293.1499938964844,0.0051053622737526,-1899.4111328125,297.6946716308594,0.4740705192089081,0.050000000745058,0.2336513847112655,290.9598999023437,291.1499938964844,258.5809631347656,257.2597351074219,279.6126403808594,293.8370056152344,290.9556579589844,1.0,0.2551852762699127,0.6872586607933044,0.6872586607933044,1.0,1.0,-1.054875373840332,0.42591592669487,0.6289594769477844,0.1772141456604004,0.0,0.0,0.559068500995636,55.03312683105469,64.0,-41.8461799621582,-11981.1650390625,165.3943328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91558837890625,307.7208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17958.697265625,18000.0,0.0,0.0,0.2677846550941467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5512629747390747,0.5512688755989075,-5.90683021073346e-06,0.0,0.0002717673778533,0.0,0.0,35.60129165649414,0.0,0.0,0.0,0.3873596489429474,4.0,0.0,1.0
577320,293.1180725097656,297.1499938964844,293.1499938964844,0.0922958329319953,-2151.083984375,304.14556884765625,0.7008058428764343,0.1484460681676864,0.1349705457687378,294.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9635925292969,0.4740705192089081,0.050000000745058,0.0492564477026462,293.1689758300781,297.1499938964844,293.1499938964844,0.0219388511031866,-712.588134765625,304.14892578125,0.5118268132209778,0.062047079205513,0.0447003953158855,293.1378479003906,297.1499938964844,293.1499938964844,0.3556512892246246,-6631.69189453125,304.1361083984375,0.9990000128746032,0.5059732794761658,0.416411429643631,293.2948913574219,297.1499938964844,293.1499938964844,0.0051053622737526,-1899.4111328125,297.6946716308594,0.4740705192089081,0.050000000745058,0.2336513847112655,290.9598999023437,291.1499938964844,258.5809631347656,257.2597351074219,279.6126403808594,293.8370056152344,290.9556579589844,1.0,0.2551852762699127,0.6872586607933044,0.6872586607933044,1.0,1.0,-1.054875373840332,0.42591592669487,0.6289594769477844,0.1772141456604004,0.0,0.0,0.559068500995636,55.03312683105469,64.0,-41.8461799621582,-11981.1650390625,165.3943328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91558837890625,307.7208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17958.697265625,18000.0,0.0,0.0,0.2677846550941467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5512629747390747,0.5512688755989075,-5.90683021073346e-06,0.0,0.0002717673778533,0.0,0.0,35.60129165649414,0.0,0.0,0.0,0.3873596489429474,4.0,0.0,1.0
