time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577380,293.11688232421875,297.1499938964844,293.1499938964844,0.0934832394123077,-2173.892578125,304.1450500488281,0.698316216468811,0.1494953483343124,0.1359729170799255,294.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.92315673828125,0.4705797135829925,0.050000000745058,0.0493213161826133,293.1634826660156,297.1499938964844,293.1499938964844,0.0225292686372995,-722.404296875,304.1482849121094,0.5104967951774597,0.062680147588253,0.045174166560173,293.14654541015625,297.1499938964844,293.1499938964844,0.3644178807735443,-6764.80908203125,304.12615966796875,0.9990000128746032,0.5045211911201477,0.4237365126609802,293.29315185546875,297.1499938964844,293.1499938964844,0.0050819925963878,-1894.7315673828125,297.62811279296875,0.4705797135829925,0.050000000745058,0.2339590787887573,290.9183349609375,291.1499938964844,258.4923095703125,257.182373046875,279.5699768066406,293.83807373046875,290.9130249023437,1.0,0.2587031424045563,0.6870543360710144,0.6870543360710144,1.0,1.0,-1.0658856630325315,0.4305964112281799,0.635289192199707,0.1795680373907089,0.0,0.0,0.5624271035194397,56.81505584716797,67.0,-57.31962585449219,-12086.0888671875,171.7647247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86346435546875,307.6776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17948.681640625,18000.0,0.0,0.0,0.2693442404270172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570660829544067,0.5570720434188843,-5.943569703958929e-06,0.0,0.0002733501605689,0.0,0.0,36.29174041748047,0.0,0.0,0.0,0.389423131942749,4.0,0.0,1.0
577440,293.11688232421875,297.1499938964844,293.1499938964844,0.0934832394123077,-2173.892578125,304.1450500488281,0.698316216468811,0.1494953483343124,0.1359729170799255,294.4188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.92315673828125,0.4705797135829925,0.050000000745058,0.0493213161826133,293.1634826660156,297.1499938964844,293.1499938964844,0.0225292686372995,-722.404296875,304.1482849121094,0.5104967951774597,0.062680147588253,0.045174166560173,293.14654541015625,297.1499938964844,293.1499938964844,0.3644178807735443,-6764.80908203125,304.12615966796875,0.9990000128746032,0.5045211911201477,0.4237365126609802,293.29315185546875,297.1499938964844,293.1499938964844,0.0050819925963878,-1894.7315673828125,297.62811279296875,0.4705797135829925,0.050000000745058,0.2339590787887573,290.9183349609375,291.1499938964844,258.4923095703125,257.182373046875,279.5699768066406,293.83807373046875,290.9130249023437,1.0,0.2587031424045563,0.6870543360710144,0.6870543360710144,1.0,1.0,-1.0658856630325315,0.4305964112281799,0.635289192199707,0.1795680373907089,0.0,0.0,0.5624271035194397,56.81505584716797,67.0,-57.31962585449219,-12086.0888671875,171.7647247314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86346435546875,307.6776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17948.681640625,18000.0,0.0,0.0,0.2693442404270172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570660829544067,0.5570720434188843,-5.943569703958929e-06,0.0,0.0002733501605689,0.0,0.0,36.29174041748047,0.0,0.0,0.0,0.389423131942749,4.0,0.0,1.0
577500,293.1163635253906,297.1499938964844,293.1499938964844,0.0941104516386985,-2185.96484375,304.14483642578125,0.6968752145767212,0.1500213593244552,0.1364791840314865,294.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8994445800781,0.468554675579071,0.050000000745058,0.049357745796442,293.16082763671875,297.1499938964844,293.1499938964844,0.022866915911436,-727.944580078125,304.14801025390625,0.509786069393158,0.0630304217338562,0.0454380102455616,293.1519470214844,297.1499938964844,293.1499938964844,0.3694000244140625,-6839.77490234375,304.1214599609375,0.9990000128746032,0.5035029649734497,0.4277955293655395,293.2923583984375,297.1499938964844,293.1499938964844,0.0050714924000203,-1893.0032958984373,297.59307861328125,0.468554675579071,0.050000000745058,0.2341319024562835,290.8941955566406,291.1499938964844,258.4471130371094,257.14288330078125,279.5490417480469,293.8412170410156,290.8884582519531,1.0,0.260641872882843,0.6869521737098694,0.6869521737098694,1.0,1.0,-1.071932673454285,0.4331811666488647,0.6387515068054199,0.1808401942253112,0.0,0.0,0.5643756985664368,57.81415939331055,67.0,-63.6301383972168,-12143.1044921875,175.3478546142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8319091796875,307.653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.83984375,18000.0,0.0,0.0,0.2702650129795074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5604605674743652,0.5604665279388428,-5.965263881080318e-06,0.0,0.0002742846263572,0.0,0.0,36.7003288269043,0.0,0.0,0.0,0.3906354010105133,4.0,0.0,1.0
577560,293.1158447265625,297.1499938964844,293.1499938964844,0.0947552993893623,-2198.38330078125,304.14459228515625,0.6953372955322266,0.1505481898784637,0.1369884014129638,294.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8739929199219,0.4663396179676056,0.050000000745058,0.0493964739143848,293.1582336425781,297.1499938964844,293.1499938964844,0.0232311654835939,-733.8585205078125,304.147705078125,0.5090649127960205,0.0634018555283546,0.0457185879349708,293.157958984375,297.1499938964844,293.1499938964844,0.3747181594371795,-6919.328125,304.1169738769531,0.9990000128746032,0.5023006796836853,0.4320685267448425,293.2915954589844,297.1499938964844,293.1499938964844,0.0050616930238902,-1891.6123046875,297.5571594238281,0.4663396179676056,0.050000000745058,0.2343156039714813,290.86834716796875,291.1499938964844,258.40142822265625,257.1029052734375,279.5287475585937,293.8460388183594,290.8623352050781,1.0,0.2626784145832062,0.6868032813072205,0.6868032813072205,1.0,1.0,-1.0782761573791504,0.4358895421028137,0.6423866152763367,0.1821536719799041,0.0,0.0,0.5665119886398315,58.87530517578125,55.0,-68.80879211425781,-12202.8896484375,179.16705322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79705810546875,307.6272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,17936.5546875,18000.0,0.0,0.0,0.2712844908237457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642101764678955,0.564216136932373,-5.989434612274636e-06,0.0,0.0002753192675299,0.0,0.0,37.15591430664063,0.0,0.0,0.0,0.391979306936264,4.0,0.0,1.0
577620,293.1146545410156,297.1499938964844,293.1499938964844,0.0958869606256485,-2220.01171875,304.14453125,0.6988376379013062,0.1516527980566024,0.1379357874393463,294.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8306579589844,0.4679648578166961,0.050000000745058,0.0493681356310844,293.15283203125,297.1499938964844,293.1499938964844,0.0239343717694282,-744.9752197265625,304.1473083496094,0.5128021836280823,0.064287818968296,0.046278029680252,293.1643371582031,297.1499938964844,293.1499938964844,0.3735815584659576,-6896.70703125,304.1305236816406,0.9990000128746032,0.5007746815681458,0.4289502501487732,293.2899780273437,297.1499938964844,293.1499938964844,0.0050298417918384,-1883.6358642578125,297.4913635253906,0.4679648578166961,0.050000000745058,0.2341811805963516,290.8279724121094,291.1499938964844,258.3088684082031,257.0218200683594,279.4978332519531,293.839111328125,290.8260803222656,1.0,0.2610124349594116,0.6865055561065674,0.6865055561065674,1.0,1.0,-1.0761550664901731,0.4346526265144348,0.6415023803710938,0.18236044049263,0.0,0.0,0.5711196660995483,58.14724349975586,43.0,-45.64468002319336,-12235.9375,177.20108032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7320861816406,307.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.693359375,18000.0,0.0,0.0,0.2734841406345367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726653337478638,0.5726714134216309,-6.045335794624407e-06,0.0,0.0002775516186375,0.0,0.0,38.20287704467773,0.0,0.0,0.0,0.3950287997722626,4.0,0.0,1.0
577680,293.1146545410156,297.1499938964844,293.1499938964844,0.0958869606256485,-2220.01171875,304.14453125,0.6988376379013062,0.1516527980566024,0.1379357874393463,294.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8306579589844,0.4679648578166961,0.050000000745058,0.0493681356310844,293.15283203125,297.1499938964844,293.1499938964844,0.0239343717694282,-744.9752197265625,304.1473083496094,0.5128021836280823,0.064287818968296,0.046278029680252,293.1643371582031,297.1499938964844,293.1499938964844,0.3735815584659576,-6896.70703125,304.1305236816406,0.9990000128746032,0.5007746815681458,0.4289502501487732,293.2899780273437,297.1499938964844,293.1499938964844,0.0050298417918384,-1883.6358642578125,297.4913635253906,0.4679648578166961,0.050000000745058,0.2341811805963516,290.8279724121094,291.1499938964844,258.3088684082031,257.0218200683594,279.4978332519531,293.839111328125,290.8260803222656,1.0,0.2610124349594116,0.6865055561065674,0.6865055561065674,1.0,1.0,-1.0761550664901731,0.4346526265144348,0.6415023803710938,0.18236044049263,0.0,0.0,0.5711196660995483,58.14724349975586,43.0,-45.64468002319336,-12235.9375,177.20108032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7320861816406,307.6231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17925.693359375,18000.0,0.0,0.0,0.2734841406345367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5726653337478638,0.5726714134216309,-6.045335794624407e-06,0.0,0.0002775516186375,0.0,0.0,38.20287704467773,0.0,0.0,0.0,0.3950287997722626,4.0,0.0,1.0
577740,293.1132202148437,297.1499938964844,293.1499938964844,0.0966404974460601,-2233.833984375,304.1451110839844,0.7083292603492737,0.1528371125459671,0.1388674676418304,294.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8309631347656,0.474423736333847,0.050000000745058,0.0492496639490127,293.14752197265625,297.1499938964844,293.1499938964844,0.0245551541447639,-754.144287109375,304.1471862792969,0.5216894149780273,0.0652932971715927,0.0468746796250343,293.1545715332031,297.1499938964844,293.1499938964844,0.3605048060417175,-6693.44970703125,304.1590576171875,0.9990000128746032,0.5023553371429443,0.4156478941440582,293.2879943847656,297.1499938964844,293.1499938964844,0.004980381578207,-1866.413818359375,297.4499206542969,0.474423736333847,0.050000000745058,0.233619213104248,290.83319091796875,291.1499938964844,258.21514892578125,256.9396057128906,279.4622497558594,293.7914123535156,290.8365173339844,1.0,0.2550818026065826,0.6862078309059143,0.6862078309059143,1.0,1.0,-1.0612109899520874,0.4276641309261322,0.6335468292236328,0.1804668605327606,0.0,0.0,0.5753576755523682,54.9881591796875,46.0,8.625523567199707,-12202.81640625,167.1121063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7049560546875,307.6833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17926.97265625,18000.0,0.0,0.0,0.2754970788955688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810972452163696,0.5811033248901367,-6.104698968556477e-06,0.0,0.0002795945329125,0.0,0.0,39.283424377441406,0.0,0.0,0.0,0.3981194496154785,4.0,0.0,1.0
577800,293.1132202148437,297.1499938964844,293.1499938964844,0.0966404974460601,-2233.833984375,304.1451110839844,0.7083292603492737,0.1528371125459671,0.1388674676418304,294.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8309631347656,0.474423736333847,0.050000000745058,0.0492496639490127,293.14752197265625,297.1499938964844,293.1499938964844,0.0245551541447639,-754.144287109375,304.1471862792969,0.5216894149780273,0.0652932971715927,0.0468746796250343,293.1545715332031,297.1499938964844,293.1499938964844,0.3605048060417175,-6693.44970703125,304.1590576171875,0.9990000128746032,0.5023553371429443,0.4156478941440582,293.2879943847656,297.1499938964844,293.1499938964844,0.004980381578207,-1866.413818359375,297.4499206542969,0.474423736333847,0.050000000745058,0.233619213104248,290.83319091796875,291.1499938964844,258.21514892578125,256.9396057128906,279.4622497558594,293.7914123535156,290.8365173339844,1.0,0.2550818026065826,0.6862078309059143,0.6862078309059143,1.0,1.0,-1.0612109899520874,0.4276641309261322,0.6335468292236328,0.1804668605327606,0.0,0.0,0.5753576755523682,54.9881591796875,46.0,8.625523567199707,-12202.81640625,167.1121063232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7049560546875,307.6833190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17926.97265625,18000.0,0.0,0.0,0.2754970788955688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5810972452163696,0.5811033248901367,-6.104698968556477e-06,0.0,0.0002795945329125,0.0,0.0,39.283424377441406,0.0,0.0,0.0,0.3981194496154785,4.0,0.0,1.0
577860,293.1117553710937,297.1499938964844,293.1499938964844,0.0972255319356918,-2244.071044921875,304.145751953125,0.7152563333511353,0.1540682762861251,0.1398926526308059,294.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.866455078125,0.4784103333950043,0.050000000745058,0.0491729192435741,293.1420593261719,297.1499938964844,293.1499938964844,0.0252394266426563,-763.7667846679688,304.14697265625,0.5294798016548157,0.0664605423808097,0.047608159482479,293.1359558105469,297.1499938964844,293.1499938964844,0.3503466844558716,-6538.76708984375,304.1724548339844,0.9990000128746032,0.5060144662857056,0.4067971408367157,293.28564453125,297.1499938964844,293.1499938964844,0.0049291318282485,-1846.554931640625,297.426513671875,0.4784103333950043,0.050000000745058,0.2332551628351211,290.8703918457031,291.1499938964844,258.1208801269531,256.8567810058594,279.4105529785156,293.7292175292969,290.87451171875,1.0,0.251757264137268,0.6860612034797668,0.6860612034797668,1.0,1.0,-1.052164077758789,0.4233651459217071,0.6287989616394043,0.1795742809772491,0.0,0.0,0.578842282295227,52.9540901184082,49.0,41.4594841003418,-12217.19140625,160.90538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7190856933594,307.7549133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17936.966796875,18000.0,0.0,0.0,0.2771156728267669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5883502960205078,0.5883564352989197,-6.158466476335889e-06,0.0,0.0002812371822074,0.0,0.0,40.24178314208984,0.0,0.0,0.0,0.4008228182792663,4.0,0.0,1.0
577920,293.1117553710937,297.1499938964844,293.1499938964844,0.0972255319356918,-2244.071044921875,304.145751953125,0.7152563333511353,0.1540682762861251,0.1398926526308059,294.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.866455078125,0.4784103333950043,0.050000000745058,0.0491729192435741,293.1420593261719,297.1499938964844,293.1499938964844,0.0252394266426563,-763.7667846679688,304.14697265625,0.5294798016548157,0.0664605423808097,0.047608159482479,293.1359558105469,297.1499938964844,293.1499938964844,0.3503466844558716,-6538.76708984375,304.1724548339844,0.9990000128746032,0.5060144662857056,0.4067971408367157,293.28564453125,297.1499938964844,293.1499938964844,0.0049291318282485,-1846.554931640625,297.426513671875,0.4784103333950043,0.050000000745058,0.2332551628351211,290.8703918457031,291.1499938964844,258.1208801269531,256.8567810058594,279.4105529785156,293.7292175292969,290.87451171875,1.0,0.251757264137268,0.6860612034797668,0.6860612034797668,1.0,1.0,-1.052164077758789,0.4233651459217071,0.6287989616394043,0.1795742809772491,0.0,0.0,0.578842282295227,52.9540901184082,49.0,41.4594841003418,-12217.19140625,160.90538024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7190856933594,307.7549133300781,278.1499938964844,0.0,18000.0,313.1499938964844,17936.966796875,18000.0,0.0,0.0,0.2771156728267669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5883502960205078,0.5883564352989197,-6.158466476335889e-06,0.0,0.0002812371822074,0.0,0.0,40.24178314208984,0.0,0.0,0.0,0.4008228182792663,4.0,0.0,1.0
577980,293.1102905273437,297.1499938964844,293.1499938964844,0.0978981927037239,-2256.033935546875,304.1460266113281,0.7194209694862366,0.1553343385457992,0.1409873068332672,294.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9004211425781,0.4802329242229461,0.050000000745058,0.0491373352706432,293.1365661621094,297.1499938964844,293.1499938964844,0.0261070039123296,-775.6796264648438,304.1465148925781,0.5356320738792419,0.0677738562226295,0.0484744347631931,293.1207275390625,297.1499938964844,293.1499938964844,0.344801127910614,-6456.3125,304.17401123046875,0.9990000128746032,0.5094687342643738,0.4026285707950592,293.2830505371094,297.1499938964844,293.1499938964844,0.0048841941170394,-1829.1492919921875,297.40283203125,0.4802329242229461,0.050000000745058,0.2330863624811172,290.90380859375,291.1499938964844,258.02655029296875,256.7738647460937,279.358642578125,293.6827392578125,290.90728759765625,1.0,0.2503208816051483,0.6859145164489746,0.6859145164489746,1.0,1.0,-1.0492674112319946,0.4218107759952545,0.6274566054344177,0.1797241270542144,0.0,0.0,0.5818942189216614,52.033966064453125,52.0,44.36417388916016,-12267.8427734375,158.45755004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7466125488281,307.8149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17944.591796875,18000.0,0.0,0.0,0.2785097658634186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5946228504180908,0.5946290493011475,-6.205250429047737e-06,0.0,0.0002826520067173,0.0,0.0,41.0832633972168,0.0,0.0,0.0,0.4031749367713928,4.0,0.0,1.0
578040,293.1102905273437,297.1499938964844,293.1499938964844,0.0978981927037239,-2256.033935546875,304.1460266113281,0.7194209694862366,0.1553343385457992,0.1409873068332672,294.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9004211425781,0.4802329242229461,0.050000000745058,0.0491373352706432,293.1365661621094,297.1499938964844,293.1499938964844,0.0261070039123296,-775.6796264648438,304.1465148925781,0.5356320738792419,0.0677738562226295,0.0484744347631931,293.1207275390625,297.1499938964844,293.1499938964844,0.344801127910614,-6456.3125,304.17401123046875,0.9990000128746032,0.5094687342643738,0.4026285707950592,293.2830505371094,297.1499938964844,293.1499938964844,0.0048841941170394,-1829.1492919921875,297.40283203125,0.4802329242229461,0.050000000745058,0.2330863624811172,290.90380859375,291.1499938964844,258.02655029296875,256.7738647460937,279.358642578125,293.6827392578125,290.90728759765625,1.0,0.2503208816051483,0.6859145164489746,0.6859145164489746,1.0,1.0,-1.0492674112319946,0.4218107759952545,0.6274566054344177,0.1797241270542144,0.0,0.0,0.5818942189216614,52.033966064453125,52.0,44.36417388916016,-12267.8427734375,158.45755004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7466125488281,307.8149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17944.591796875,18000.0,0.0,0.0,0.2785097658634186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5946228504180908,0.5946290493011475,-6.205250429047737e-06,0.0,0.0002826520067173,0.0,0.0,41.0832633972168,0.0,0.0,0.0,0.4031749367713928,4.0,0.0,1.0
578100,293.1095886230469,297.1499938964844,293.1499938964844,0.0982754379510879,-2262.827392578125,304.1460876464844,0.7207606434822083,0.1559771001338958,0.1415555477142334,294.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9147033691406,0.4805598556995392,0.050000000745058,0.0491309352219104,293.1338806152344,297.1499938964844,293.1499938964844,0.0265409816056489,-782.435302734375,304.1463623046875,0.5382041335105896,0.0684762522578239,0.0489505343139171,293.1150817871094,297.1499938964844,293.1499938964844,0.3434265553951263,-6436.7431640625,304.172119140625,0.9990000128746032,0.5109530687332153,0.4018745720386505,293.28173828125,297.1499938964844,293.1499938964844,0.0048638964071869,-1821.3909912109373,297.38995361328125,0.4805598556995392,0.050000000745058,0.2330559939146042,290.91754150390625,291.1499938964844,257.9795837402344,256.7325439453125,279.33355712890625,293.6654357910156,290.9204406738281,1.0,0.2501925230026245,0.6858412027359009,0.6858412027359009,1.0,1.0,-1.0495710372924805,0.4218183755874634,0.6277526617050171,0.180083230137825,0.0,0.0,0.5833041667938232,51.8823356628418,52.0,40.19943237304688,-12302.3935546875,158.2706756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7605285644531,307.8389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17947.5,18000.0,0.0,0.0,0.2791632115840912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5975015759468079,0.5975077748298645,-6.226747245818842e-06,0.0,0.0002833151665981,0.0,0.0,41.47307205200195,0.0,0.0,0.0,0.4042569696903229,4.0,0.0,1.0
578160,293.10888671875,297.1499938964844,293.1499938964844,0.0986853539943695,-2270.274169921875,304.1460266113281,0.7216805219650269,0.1566233783960342,0.1421340703964233,294.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9261474609375,0.4805573225021362,0.050000000745058,0.0491309762001037,293.1311950683594,297.1499938964844,293.1499938964844,0.0269558485597372,-789.8685302734375,304.1462707519531,0.5404601097106934,0.0692029222846031,0.0494498498737812,293.1107788085937,297.1499938964844,293.1499938964844,0.3429031372070312,-6430.24609375,304.1690368652344,0.9990000128746032,0.5122380256652832,0.4018803536891937,293.28045654296875,297.1499938964844,293.1499938964844,0.0048450226895511,-1814.31689453125,297.375732421875,0.4805573225021362,0.050000000745058,0.2330561876296997,290.9283447265625,291.1499938964844,257.9327697753906,256.6913452148437,279.30889892578125,293.6517028808594,290.9304504394531,1.0,0.25040003657341,0.6857944130897522,0.6857944130897522,1.0,1.0,-1.0508713722229004,0.4222794473171234,0.6285918951034546,0.1806078255176544,0.0,0.0,0.5846720933914185,51.90522384643555,55.0,33.450042724609375,-12341.9052734375,158.67063903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7726745605469,307.8582458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17949.6484375,18000.0,0.0,0.0,0.2798078954219818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6002663373947144,0.6002725958824158,-6.24734275334049e-06,0.0,0.0002839694498106,0.0,0.0,41.84925079345703,0.0,0.0,0.0,0.405297189950943,4.0,0.0,1.0
578220,293.1076354980469,297.1499938964844,293.1499938964844,0.0996126681566238,-2287.31884765625,304.14581298828125,0.7224279642105103,0.1579191982746124,0.1433124244213104,294.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9385681152344,0.4796915054321289,0.050000000745058,0.0491478852927684,293.1260986328125,297.1499938964844,293.1499938964844,0.0278748087584972,-806.3146362304688,304.1459655761719,0.5440987348556519,0.0707175210118293,0.0505068078637123,293.10626220703125,297.1499938964844,293.1499938964844,0.3442049324512481,-6453.0322265625,304.16046142578125,0.9990000128746032,0.5141569972038269,0.4038729667663574,293.2780456542969,297.1499938964844,293.1499938964844,0.0048114699311554,-1802.3111572265625,297.3421325683594,0.4796915054321289,0.050000000745058,0.2331364005804062,290.9391784667969,291.1499938964844,257.840087890625,256.6097412109375,279.2611694335937,293.6336364746094,290.9395446777344,1.0,0.2516890168190002,0.6857008337974548,0.6857008337974548,1.0,1.0,-1.0560615062713623,0.4243679046630859,0.6316935420036316,0.1820671409368515,0.0,0.0,0.587395191192627,52.40670394897461,58.0,14.9700288772583,-12433.1943359375,161.01083374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78814697265625,307.88165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.236328125,18000.0,0.0,0.0,0.2811273038387298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6056615710258484,0.6056678295135498,-6.287210908340057e-06,0.0,0.0002853084879461,0.0,0.0,42.58742141723633,0.0,0.0,0.0,0.4073280394077301,4.0,0.0,1.0
578280,293.1076354980469,297.1499938964844,293.1499938964844,0.0996126681566238,-2287.31884765625,304.14581298828125,0.7224279642105103,0.1579191982746124,0.1433124244213104,294.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9385681152344,0.4796915054321289,0.050000000745058,0.0491478852927684,293.1260986328125,297.1499938964844,293.1499938964844,0.0278748087584972,-806.3146362304688,304.1459655761719,0.5440987348556519,0.0707175210118293,0.0505068078637123,293.10626220703125,297.1499938964844,293.1499938964844,0.3442049324512481,-6453.0322265625,304.16046142578125,0.9990000128746032,0.5141569972038269,0.4038729667663574,293.2780456542969,297.1499938964844,293.1499938964844,0.0048114699311554,-1802.3111572265625,297.3421325683594,0.4796915054321289,0.050000000745058,0.2331364005804062,290.9391784667969,291.1499938964844,257.840087890625,256.6097412109375,279.2611694335937,293.6336364746094,290.9395446777344,1.0,0.2516890168190002,0.6857008337974548,0.6857008337974548,1.0,1.0,-1.0560615062713623,0.4243679046630859,0.6316935420036316,0.1820671409368515,0.0,0.0,0.587395191192627,52.40670394897461,58.0,14.9700288772583,-12433.1943359375,161.01083374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78814697265625,307.88165283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17951.236328125,18000.0,0.0,0.0,0.2811273038387298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6056615710258484,0.6056678295135498,-6.287210908340057e-06,0.0,0.0002853084879461,0.0,0.0,42.58742141723633,0.0,0.0,0.0,0.4073280394077301,4.0,0.0,1.0
578340,293.1065673828125,297.1499938964844,293.1499938964844,0.1006862819194793,-2307.28271484375,304.1454162597656,0.7219736576080322,0.1592102795839309,0.1445067673921585,294.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.935546875,0.4778522849082947,0.050000000745058,0.0491836965084075,293.12127685546875,297.1499938964844,293.1499938964844,0.029723186045885,-825.18212890625,304.144287109375,0.5467395782470703,0.0723021402955055,0.051629040390253,293.10675048828125,297.1499938964844,293.1499938964844,0.3482795059680938,-6517.580078125,304.1501770019531,0.9990000128746032,0.5151787400245667,0.408059298992157,293.27587890625,297.1499938964844,293.1499938964844,0.0047832210548222,-1793.1279296875,297.3006591796875,0.4778522849082947,0.050000000745058,0.2333062887191772,290.9344787597656,291.1499938964844,257.7490234375,256.5295715332031,279.2154235839844,293.62603759765625,290.9330139160156,1.0,0.2539448738098144,0.6856072545051575,0.6856072545051575,1.0,1.0,-1.0641125440597534,0.4277497231960296,0.6363628506660461,0.1839723289012909,0.0,0.0,0.5902836918830872,53.41994094848633,61.0,-6.368077278137207,-12538.0078125,165.10374450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879943847656,307.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17948.931640625,18000.0,0.0,0.0,0.2825711965560913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112373471260071,0.6112436652183533,-6.32789260635036e-06,0.0,0.0002867738658096,0.0,0.0,43.35554885864258,0.0,0.0,0.0,0.4094269871711731,4.0,0.0,1.0
578400,293.1065673828125,297.1499938964844,293.1499938964844,0.1006862819194793,-2307.28271484375,304.1454162597656,0.7219736576080322,0.1592102795839309,0.1445067673921585,294.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.935546875,0.4778522849082947,0.050000000745058,0.0491836965084075,293.12127685546875,297.1499938964844,293.1499938964844,0.029723186045885,-825.18212890625,304.144287109375,0.5467395782470703,0.0723021402955055,0.051629040390253,293.10675048828125,297.1499938964844,293.1499938964844,0.3482795059680938,-6517.580078125,304.1501770019531,0.9990000128746032,0.5151787400245667,0.408059298992157,293.27587890625,297.1499938964844,293.1499938964844,0.0047832210548222,-1793.1279296875,297.3006591796875,0.4778522849082947,0.050000000745058,0.2333062887191772,290.9344787597656,291.1499938964844,257.7490234375,256.5295715332031,279.2154235839844,293.62603759765625,290.9330139160156,1.0,0.2539448738098144,0.6856072545051575,0.6856072545051575,1.0,1.0,-1.0641125440597534,0.4277497231960296,0.6363628506660461,0.1839723289012909,0.0,0.0,0.5902836918830872,53.41994094848633,61.0,-6.368077278137207,-12538.0078125,165.10374450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7879943847656,307.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17948.931640625,18000.0,0.0,0.0,0.2825711965560913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6112373471260071,0.6112436652183533,-6.32789260635036e-06,0.0,0.0002867738658096,0.0,0.0,43.35554885864258,0.0,0.0,0.0,0.4094269871711731,4.0,0.0,1.0
578460,293.1056823730469,297.1499938964844,293.1499938964844,0.1018959432840347,-2329.93896484375,304.1449279785156,0.7205922603607178,0.1604894697666168,0.1457062810659408,294.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9174499511719,0.4751960039138794,0.050000000745058,0.0492348633706569,293.11676025390625,297.1499938964844,293.1499938964844,0.031096676364541,-844.299072265625,304.14385986328125,0.5485897660255432,0.0739428773522377,0.0528039261698722,293.1115417480469,297.1499938964844,293.1499938964844,0.3546940386295318,-6616.74951171875,304.1394348144531,0.9990000128746032,0.5153106451034546,0.4139658808708191,293.27398681640625,297.1499938964844,293.1499938964844,0.0047597400844097,-1786.5284423828125,297.2513427734375,0.4751960039138794,0.050000000745058,0.2335489988327026,290.9148254394531,291.1499938964844,257.6601257324219,256.4512939453125,279.1726379394531,293.6268615722656,290.91180419921875,1.0,0.2569592893123626,0.6853752136230469,0.6853752136230469,1.0,1.0,-1.0744041204452517,0.4321178495883941,0.6422862410545349,0.1861861795186996,0.0,0.0,0.5935378670692444,54.84829330444336,64.0,-26.885723114013672,-12653.703125,170.65362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7701721191406,307.8717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.87890625,18000.0,0.0,0.0,0.2842281460762024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6174153089523315,0.6174216866493225,-6.372617463057395e-06,0.0,0.0002884554269257,0.0,0.0,44.21431350708008,0.0,0.0,0.0,0.4117551743984222,4.0,0.0,1.0
578520,293.1056823730469,297.1499938964844,293.1499938964844,0.1018959432840347,-2329.93896484375,304.1449279785156,0.7205922603607178,0.1604894697666168,0.1457062810659408,294.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9174499511719,0.4751960039138794,0.050000000745058,0.0492348633706569,293.11676025390625,297.1499938964844,293.1499938964844,0.031096676364541,-844.299072265625,304.14385986328125,0.5485897660255432,0.0739428773522377,0.0528039261698722,293.1115417480469,297.1499938964844,293.1499938964844,0.3546940386295318,-6616.74951171875,304.1394348144531,0.9990000128746032,0.5153106451034546,0.4139658808708191,293.27398681640625,297.1499938964844,293.1499938964844,0.0047597400844097,-1786.5284423828125,297.2513427734375,0.4751960039138794,0.050000000745058,0.2335489988327026,290.9148254394531,291.1499938964844,257.6601257324219,256.4512939453125,279.1726379394531,293.6268615722656,290.91180419921875,1.0,0.2569592893123626,0.6853752136230469,0.6853752136230469,1.0,1.0,-1.0744041204452517,0.4321178495883941,0.6422862410545349,0.1861861795186996,0.0,0.0,0.5935378670692444,54.84829330444336,64.0,-26.885723114013672,-12653.703125,170.65362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7701721191406,307.8717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.87890625,18000.0,0.0,0.0,0.2842281460762024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6174153089523315,0.6174216866493225,-6.372617463057395e-06,0.0,0.0002884554269257,0.0,0.0,44.21431350708008,0.0,0.0,0.0,0.4117551743984222,4.0,0.0,1.0
578580,293.10498046875,297.1499938964844,293.1499938964844,0.1032229214906692,-2354.888671875,304.1444091796875,0.7184977531433105,0.1617532074451446,0.14690463244915,294.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8862609863281,0.4717963337898254,0.050000000745058,0.0492987819015979,293.1125793457031,297.1499938964844,293.1499938964844,0.0327166020870208,-865.9387817382812,304.1432189941406,0.5498378872871399,0.0756347998976707,0.054024763405323,293.1199951171875,297.1499938964844,293.1499938964844,0.363076239824295,-6744.3818359375,304.1289978027344,0.9990000128746032,0.5145741701126099,0.4212276339530945,293.2723999023437,297.1499938964844,293.1499938964844,0.0047399112954735,-1781.9918212890625,297.1950988769531,0.4717963337898254,0.050000000745058,0.233852207660675,290.88232421875,291.1499938964844,257.5740051269531,256.37548828125,279.1319580078125,293.6347045898437,290.8780212402344,1.0,0.2605727910995483,0.685143232345581,0.685143232345581,1.0,1.0,-1.0864636898040771,0.4372971355915069,0.6491666436195374,0.1886625289916992,0.0,0.0,0.5973132252693176,56.620941162109375,67.0,-44.64082717895508,-12779.5498046875,177.45291137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7347412109375,307.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17933.546875,18000.0,0.0,0.0,0.2861677706241607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6245461702346802,0.6245526075363159,-6.424286311812466e-06,0.0,0.0002904238936025,0.0,0.0,45.218406677246094,0.0,0.0,0.0,0.4144509136676788,4.0,0.0,1.0
578640,293.10498046875,297.1499938964844,293.1499938964844,0.1032229214906692,-2354.888671875,304.1444091796875,0.7184977531433105,0.1617532074451446,0.14690463244915,294.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8862609863281,0.4717963337898254,0.050000000745058,0.0492987819015979,293.1125793457031,297.1499938964844,293.1499938964844,0.0327166020870208,-865.9387817382812,304.1432189941406,0.5498378872871399,0.0756347998976707,0.054024763405323,293.1199951171875,297.1499938964844,293.1499938964844,0.363076239824295,-6744.3818359375,304.1289978027344,0.9990000128746032,0.5145741701126099,0.4212276339530945,293.2723999023437,297.1499938964844,293.1499938964844,0.0047399112954735,-1781.9918212890625,297.1950988769531,0.4717963337898254,0.050000000745058,0.233852207660675,290.88232421875,291.1499938964844,257.5740051269531,256.37548828125,279.1319580078125,293.6347045898437,290.8780212402344,1.0,0.2605727910995483,0.685143232345581,0.685143232345581,1.0,1.0,-1.0864636898040771,0.4372971355915069,0.6491666436195374,0.1886625289916992,0.0,0.0,0.5973132252693176,56.620941162109375,67.0,-44.64082717895508,-12779.5498046875,177.45291137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7347412109375,307.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17933.546875,18000.0,0.0,0.0,0.2861677706241607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6245461702346802,0.6245526075363159,-6.424286311812466e-06,0.0,0.0002904238936025,0.0,0.0,45.218406677246094,0.0,0.0,0.0,0.4144509136676788,4.0,0.0,1.0
578700,293.1047058105469,297.1499938964844,293.1499938964844,0.1039228439331054,-2368.06494140625,304.1441650390625,0.7172419428825378,0.1623788028955459,0.147502064704895,294.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8666076660156,0.4698260724544525,0.050000000745058,0.049334779381752,293.110595703125,297.1499938964844,293.1499938964844,0.0335744954645633,-877.3035278320312,304.14288330078125,0.5502930283546448,0.076498657464981,0.0546508803963661,293.1253967285156,297.1499938964844,293.1499938964844,0.3678882420063019,-6816.9599609375,304.12408447265625,0.9990000128746032,0.5138937830924988,0.4252621829509735,293.27166748046875,297.1499938964844,293.1499938964844,0.004731161519885,-1780.36865234375,297.1647644042969,0.4698260724544525,0.050000000745058,0.2340229451656341,290.86212158203125,291.1499938964844,257.5321350097656,256.3386535644531,279.1124267578125,293.64093017578125,290.8573303222656,1.0,0.2625587582588196,0.6850272417068481,0.6850272417068481,1.0,1.0,-1.093022704124451,0.4401323497295379,0.6528903841972351,0.1899774819612503,0.0,0.0,0.5994337201118469,57.61604690551758,67.0,-52.07955932617188,-12846.03125,181.2616424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7108764648437,307.825927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.82421875,18000.0,0.0,0.0,0.2872602939605713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6285597085952759,0.6285661458969116,-6.453533387684729e-06,0.0,0.0002915326622314,0.0,0.0,45.790470123291016,0.0,0.0,0.0,0.4159737229347229,4.0,0.0,1.0
578760,293.1044616699219,297.1499938964844,293.1499938964844,0.1046422347426414,-2381.60888671875,304.1439208984375,0.715871274471283,0.1630001068115234,0.1480979472398758,294.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8447570800781,0.4676706194877624,0.050000000745058,0.0493731386959552,293.1086730957031,297.1499938964844,293.1499938964844,0.0344615839421749,-888.9934692382812,304.142578125,0.550661027431488,0.0773740783333778,0.0552869141101837,293.1315002441406,297.1499938964844,293.1499938964844,0.3730574250221252,-6894.453125,304.1194152832031,0.9990000128746032,0.5130115747451782,0.4295201897621155,293.2710266113281,297.1499938964844,293.1499938964844,0.0047230850905179,-1779.1033935546875,297.1332702636719,0.4676706194877624,0.050000000745058,0.2342049032449722,290.83984375,291.1499938964844,257.4911499023437,256.3026123046875,279.0938720703125,293.6485595703125,290.8346862792969,1.0,0.2646443545818329,0.6848635077476501,0.6848635077476501,1.0,1.0,-1.0998762845993042,0.4430940449237823,0.6567822694778442,0.1913225352764129,0.0,0.0,0.6017240285873413,58.67485809326172,70.0,-58.33269119262695,-12914.6689453125,185.31790161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68328857421875,307.805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.5234375,18000.0,0.0,0.0,0.2884418070316314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6329123377799988,0.6329188346862793,-6.485450740001397e-06,0.0,0.0002927317691501,0.0,0.0,46.41691589355469,0.0,0.0,0.0,0.4176302850246429,4.0,0.0,1.0
578820,293.1040954589844,297.1499938964844,293.1499938964844,0.10612353682518,-2409.47412109375,304.1434631347656,0.7128580808639526,0.1642299890518188,0.1492838263511657,294.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79644775390625,0.4627858996391296,0.050000000745058,0.0494558177888393,293.1034240722656,297.1499938964844,293.1499938964844,0.036440186202526,-914.8558959960938,304.1417236328125,0.5516316294670105,0.0794769376516342,0.0566897802054882,293.146484375,297.1499938964844,293.1499938964844,0.3842740356922149,-7061.1064453125,304.1109313964844,0.9990000128746032,0.510452926158905,0.4385570883750915,293.26983642578125,297.1499938964844,293.1499938964844,0.0047083203680813,-1777.3111572265625,297.0677185058594,0.4627858996391296,0.050000000745058,0.2345971167087555,290.7908935546875,291.1499938964844,257.41217041015625,256.23321533203125,279.05828857421875,293.6669311523437,290.7852783203125,1.0,0.2690640985965729,0.6845360994338989,0.6845360994338989,1.0,1.0,-1.1143996715545654,0.4494009017944336,0.6649987697601318,0.1941232830286026,0.0,0.0,0.6068336367607117,60.95418167114258,58.0,-67.45439147949219,-13059.4365234375,194.12098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6183166503906,307.76129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.58984375,18000.0,0.0,0.0,0.2910848557949066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6427085399627686,0.6427150964736938,-6.558183031302178e-06,0.0,0.0002954141236841,0.0,0.0,47.8508415222168,0.0,0.0,0.0,0.4213795065879822,4.0,0.0,1.0
578880,293.1040954589844,297.1499938964844,293.1499938964844,0.10612353682518,-2409.47412109375,304.1434631347656,0.7128580808639526,0.1642299890518188,0.1492838263511657,294.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79644775390625,0.4627858996391296,0.050000000745058,0.0494558177888393,293.1034240722656,297.1499938964844,293.1499938964844,0.036440186202526,-914.8558959960938,304.1417236328125,0.5516316294670105,0.0794769376516342,0.0566897802054882,293.146484375,297.1499938964844,293.1499938964844,0.3842740356922149,-7061.1064453125,304.1109313964844,0.9990000128746032,0.510452926158905,0.4385570883750915,293.26983642578125,297.1499938964844,293.1499938964844,0.0047083203680813,-1777.3111572265625,297.0677185058594,0.4627858996391296,0.050000000745058,0.2345971167087555,290.7908935546875,291.1499938964844,257.41217041015625,256.23321533203125,279.05828857421875,293.6669311523437,290.7852783203125,1.0,0.2690640985965729,0.6845360994338989,0.6845360994338989,1.0,1.0,-1.1143996715545654,0.4494009017944336,0.6649987697601318,0.1941232830286026,0.0,0.0,0.6068336367607117,60.95418167114258,58.0,-67.45439147949219,-13059.4365234375,194.12098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6183166503906,307.76129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17907.58984375,18000.0,0.0,0.0,0.2910848557949066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6427085399627686,0.6427150964736938,-6.558183031302178e-06,0.0,0.0002954141236841,0.0,0.0,47.8508415222168,0.0,0.0,0.0,0.4213795065879822,4.0,0.0,1.0
578940,293.1036071777344,297.1499938964844,293.1499938964844,0.1074263006448745,-2433.746337890625,304.1434936523437,0.71603924036026,0.165493369102478,0.1503802835941314,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7553405761719,0.4643120169639587,0.050000000745058,0.0494305789470672,293.0948181152344,297.1499938964844,293.1499938964844,0.0390892811119556,-948.910888671875,304.1400756835937,0.5609117150306702,0.0824045091867446,0.0586484335362911,293.1587219238281,297.1499938964844,293.1499938964844,0.3835861384868622,-7044.228515625,304.1257629394531,0.9990000128746032,0.5080276131629944,0.4358238577842712,293.2685241699219,297.1499938964844,293.1499938964844,0.0046827313490211,-1770.7908935546875,297.00848388671875,0.4643120169639587,0.050000000745058,0.2344773858785629,290.7529296875,291.1499938964844,257.3375549316406,256.16778564453125,279.03717041015625,293.6700439453125,290.7514953613281,1.0,0.2677918672561645,0.6842086911201477,0.6842086911201477,1.0,1.0,-1.1146209239959717,0.4492070972919464,0.6654137969017029,0.194708839058876,0.0,0.0,0.6124275326728821,60.3326301574707,46.0,-42.463157653808594,-13113.4580078125,193.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55670166015625,307.7615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17895.37890625,18000.0,0.0,0.0,0.2939604520797729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6538745760917664,0.6538812518119812,-6.643337201239774e-06,0.0,0.0002983324811793,0.0,0.0,49.53078842163086,0.0,0.0,0.0,0.4256875216960907,4.0,0.0,1.0
579000,293.1036071777344,297.1499938964844,293.1499938964844,0.1074263006448745,-2433.746337890625,304.1434936523437,0.71603924036026,0.165493369102478,0.1503802835941314,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7553405761719,0.4643120169639587,0.050000000745058,0.0494305789470672,293.0948181152344,297.1499938964844,293.1499938964844,0.0390892811119556,-948.910888671875,304.1400756835937,0.5609117150306702,0.0824045091867446,0.0586484335362911,293.1587219238281,297.1499938964844,293.1499938964844,0.3835861384868622,-7044.228515625,304.1257629394531,0.9990000128746032,0.5080276131629944,0.4358238577842712,293.2685241699219,297.1499938964844,293.1499938964844,0.0046827313490211,-1770.7908935546875,297.00848388671875,0.4643120169639587,0.050000000745058,0.2344773858785629,290.7529296875,291.1499938964844,257.3375549316406,256.16778564453125,279.03717041015625,293.6700439453125,290.7514953613281,1.0,0.2677918672561645,0.6842086911201477,0.6842086911201477,1.0,1.0,-1.1146209239959717,0.4492070972919464,0.6654137969017029,0.194708839058876,0.0,0.0,0.6124275326728821,60.3326301574707,46.0,-42.463157653808594,-13113.4580078125,193.010498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55670166015625,307.7615051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17895.37890625,18000.0,0.0,0.0,0.2939604520797729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6538745760917664,0.6538812518119812,-6.643337201239774e-06,0.0,0.0002983324811793,0.0,0.0,49.53078842163086,0.0,0.0,0.0,0.4256875216960907,4.0,0.0,1.0
579060,293.1028747558594,297.1499938964844,293.1499938964844,0.1082679331302642,-2448.73974609375,304.144287109375,0.7244581580162048,0.166817158460617,0.1514436602592468,294.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7603759765625,0.4709594547748565,0.050000000745058,0.0493140555918216,293.0916442871094,297.1499938964844,293.1499938964844,0.0410426184535026,-973.4698486328124,304.14019775390625,0.5740244388580322,0.0844626501202583,0.0602227263152599,293.1510925292969,297.1499938964844,293.1499938964844,0.3707648515701294,-6844.92822265625,304.15545654296875,0.9990000128746032,0.5093063712120056,0.4229568243026733,293.26690673828125,297.1499938964844,293.1499938964844,0.0046403440646827,-1755.1624755859375,296.9764099121094,0.4709594547748565,0.050000000745058,0.2339246422052383,290.76336669921875,291.1499938964844,257.2679138183594,256.1068725585937,279.0189819335937,293.6363220214844,290.76739501953125,1.0,0.2622272372245788,0.6838734149932861,0.6838734149932861,1.0,1.0,-1.1015442609786987,0.4429844617843628,0.6585597991943359,0.1931763142347335,0.0,0.0,0.617565393447876,57.2407341003418,49.0,15.715886116027832,-13091.9736328125,183.1386566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5376281738281,307.8295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17897.705078125,18000.0,0.0,0.0,0.2965798676013946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6649333834648132,0.6649401187896729,-6.732426754751941e-06,0.0,0.0003009908541571,0.0,0.0,51.25774765014648,0.0,0.0,0.0,0.43001389503479,4.0,0.0,1.0
579120,293.1028747558594,297.1499938964844,293.1499938964844,0.1082679331302642,-2448.73974609375,304.144287109375,0.7244581580162048,0.166817158460617,0.1514436602592468,294.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7603759765625,0.4709594547748565,0.050000000745058,0.0493140555918216,293.0916442871094,297.1499938964844,293.1499938964844,0.0410426184535026,-973.4698486328124,304.14019775390625,0.5740244388580322,0.0844626501202583,0.0602227263152599,293.1510925292969,297.1499938964844,293.1499938964844,0.3707648515701294,-6844.92822265625,304.15545654296875,0.9990000128746032,0.5093063712120056,0.4229568243026733,293.26690673828125,297.1499938964844,293.1499938964844,0.0046403440646827,-1755.1624755859375,296.9764099121094,0.4709594547748565,0.050000000745058,0.2339246422052383,290.76336669921875,291.1499938964844,257.2679138183594,256.1068725585937,279.0189819335937,293.6363220214844,290.76739501953125,1.0,0.2622272372245788,0.6838734149932861,0.6838734149932861,1.0,1.0,-1.1015442609786987,0.4429844617843628,0.6585597991943359,0.1931763142347335,0.0,0.0,0.617565393447876,57.2407341003418,49.0,15.715886116027832,-13091.9736328125,183.1386566162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5376281738281,307.8295288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17897.705078125,18000.0,0.0,0.0,0.2965798676013946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6649333834648132,0.6649401187896729,-6.732426754751941e-06,0.0,0.0003009908541571,0.0,0.0,51.25774765014648,0.0,0.0,0.0,0.43001389503479,4.0,0.0,1.0
