time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
579180,293.1021423339844,297.1499938964844,293.1499938964844,0.108851708471775,-2458.4912109375,304.14520263671875,0.7305412888526917,0.1681574285030365,0.1525782644748687,294.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.4748404324054718,0.050000000745058,0.0492414906620979,293.0932006835937,297.1499938964844,293.1499938964844,0.0418339259922504,-982.915283203125,304.14215087890625,0.5815888047218323,0.0856180340051651,0.0610150210559368,293.1302490234375,297.1499938964844,293.1499938964844,0.3609035015106201,-6694.96826171875,304.1695556640625,0.9990000128746032,0.5135061740875244,0.4147408306598663,293.2650451660156,297.1499938964844,293.1499938964844,0.0045952629297971,-1736.409912109375,296.9652099609375,0.4748404324054718,0.050000000745058,0.2335804253816604,290.8102111816406,291.1499938964844,257.20379638671875,256.05096435546875,278.9885559082031,293.58917236328125,290.81561279296875,1.0,0.2592131793498993,0.6835380792617798,0.6835380792617798,1.0,1.0,-1.0934900045394895,0.4390721321105957,0.6544179320335388,0.1923549622297287,0.0,0.0,0.621792733669281,55.31991195678711,52.0,54.74666976928711,-13115.69921875,177.12960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5655212402344,307.9169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.46875,18000.0,0.0,0.0,0.2987039387226105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6744990348815918,0.6745058298110962,-6.813343588873977e-06,0.0,0.0003031465166714,0.0,0.0,52.803802490234375,0.0,0.0,0.0,0.4338118135929107,4.0,0.0,1.0
579240,293.1021423339844,297.1499938964844,293.1499938964844,0.108851708471775,-2458.4912109375,304.14520263671875,0.7305412888526917,0.1681574285030365,0.1525782644748687,294.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8049621582031,0.4748404324054718,0.050000000745058,0.0492414906620979,293.0932006835937,297.1499938964844,293.1499938964844,0.0418339259922504,-982.915283203125,304.14215087890625,0.5815888047218323,0.0856180340051651,0.0610150210559368,293.1302490234375,297.1499938964844,293.1499938964844,0.3609035015106201,-6694.96826171875,304.1695556640625,0.9990000128746032,0.5135061740875244,0.4147408306598663,293.2650451660156,297.1499938964844,293.1499938964844,0.0045952629297971,-1736.409912109375,296.9652099609375,0.4748404324054718,0.050000000745058,0.2335804253816604,290.8102111816406,291.1499938964844,257.20379638671875,256.05096435546875,278.9885559082031,293.58917236328125,290.81561279296875,1.0,0.2592131793498993,0.6835380792617798,0.6835380792617798,1.0,1.0,-1.0934900045394895,0.4390721321105957,0.6544179320335388,0.1923549622297287,0.0,0.0,0.621792733669281,55.31991195678711,52.0,54.74666976928711,-13115.69921875,177.12960815429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5655212402344,307.9169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17911.46875,18000.0,0.0,0.0,0.2987039387226105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6744990348815918,0.6745058298110962,-6.813343588873977e-06,0.0,0.0003031465166714,0.0,0.0,52.803802490234375,0.0,0.0,0.0,0.4338118135929107,4.0,0.0,1.0
579300,293.101806640625,297.1499938964844,293.1499938964844,0.109151691198349,-2463.527587890625,304.1455383300781,0.7326594591140747,0.1688276678323745,0.1531601250171661,294.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.828857421875,0.475894421339035,0.050000000745058,0.0492213293910026,293.09228515625,297.1499938964844,293.1499938964844,0.0423981249332428,-989.8079223632812,304.1425476074219,0.5848881602287292,0.0865176767110824,0.0615512020885944,293.1217346191406,297.1499938964844,293.1499938964844,0.3576913774013519,-6646.89599609375,304.1718139648437,0.9990000128746032,0.5154333114624023,0.4124295711517334,293.2640686035156,297.1499938964844,293.1499938964844,0.0045742243528366,-1727.5711669921875,296.9603271484375,0.475894421339035,0.050000000745058,0.2334847897291183,290.83404541015625,291.1499938964844,257.1739807128906,256.0250549316406,278.9722595214844,293.5697631835937,290.8392944335937,1.0,0.2584174573421478,0.6833704113960266,0.6833704113960266,1.0,1.0,-1.0919179916381836,0.4382294416427612,0.6536884903907776,0.1923284381628036,0.0,0.0,0.6236602067947388,54.7967414855957,52.0,60.87334060668945,-13143.6142578125,175.69024658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58709716796875,307.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17917.982421875,18000.0,0.0,0.0,0.2996359169483185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6787146329879761,0.6787214875221252,-6.849457804491976e-06,0.0,0.0003040923620574,0.0,0.0,53.49666213989258,0.0,0.0,0.0,0.4354965388774872,4.0,0.0,1.0
579360,293.1015014648437,297.1499938964844,293.1499938964844,0.1094675287604332,-2468.879150390625,304.145751953125,0.7343021631240845,0.1694985628128051,0.1537502557039261,294.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8518371582031,0.4765283167362213,0.050000000745058,0.0492091253399848,293.0908508300781,297.1499938964844,293.1499938964844,0.0431200861930847,-998.7320556640624,304.142578125,0.5881134867668152,0.087527334690094,0.0622114166617393,293.11480712890625,297.1499938964844,293.1499938964844,0.3554002642631531,-6613.12451171875,304.1719970703125,0.9990000128746032,0.5171541571617126,0.4110247492790222,293.2630615234375,297.1499938964844,293.1499938964844,0.0045544602908194,-1719.2618408203125,296.9551086425781,0.4765283167362213,0.050000000745058,0.2334268987178802,290.8567199707031,291.1499938964844,257.1457214355469,256.0005798339844,278.9555969238281,293.553955078125,290.8616027832031,1.0,0.2580352127552032,0.6833216547966003,0.6833216547966003,1.0,1.0,-1.0916475057601929,0.4380080997943878,0.6536394357681274,0.1925265938043594,0.0,0.0,0.6253871917724609,54.49021911621094,55.0,61.63794708251953,-13179.322265625,175.0409698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6102600097656,307.9952087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17923.91015625,18000.0,0.0,0.0,0.3005067706108093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6826174259185791,0.6826242804527283,-6.883061359985732e-06,0.0,0.0003049761871807,0.0,0.0,54.14395523071289,0.0,0.0,0.0,0.4370598793029785,4.0,0.0,1.0
579420,293.1009826660156,297.1499938964844,293.1499938964844,0.1101776659488678,-2481.1396484375,304.14599609375,0.7362977862358093,0.1708364337682724,0.1549488306045532,294.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.89111328125,0.4767146408557892,0.050000000745058,0.0492055118083953,293.08770751953125,297.1499938964844,293.1499938964844,0.044775404036045,-1019.3887939453124,304.1423034667969,0.5936447978019714,0.0896657779812812,0.0636794716119766,293.1055908203125,297.1499938964844,293.1499938964844,0.3534282445907593,-6585.71630859375,304.1678161621094,0.9990000128746032,0.5199234485626221,0.4106096029281616,293.2611083984375,297.1499938964844,293.1499938964844,0.0045185415074229,-1704.3902587890625,296.9413146972656,0.4767146408557892,0.050000000745058,0.2334097623825073,290.89483642578125,291.1499938964844,257.0942687988281,255.9562530517578,278.9242553710937,293.53289794921875,290.8984375,1.0,0.2583349049091339,0.6832242012023926,0.6832242012023926,1.0,1.0,-1.0943236351013184,0.4390358030796051,0.6552878618240356,0.1934033930301666,0.0,0.0,0.6285232901573181,54.44096755981445,58.0,52.35238265991211,-13266.6748046875,175.74191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6543273925781,308.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17933.484375,18000.0,0.0,0.0,0.3021348118782043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896534562110901,0.6896604299545288,-6.943859261809848e-06,0.0,0.0003066284116357,0.0,0.0,55.324012756347656,0.0,0.0,0.0,0.4398866295814514,4.0,0.0,1.0
579480,293.1009826660156,297.1499938964844,293.1499938964844,0.1101776659488678,-2481.1396484375,304.14599609375,0.7362977862358093,0.1708364337682724,0.1549488306045532,294.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.89111328125,0.4767146408557892,0.050000000745058,0.0492055118083953,293.08770751953125,297.1499938964844,293.1499938964844,0.044775404036045,-1019.3887939453124,304.1423034667969,0.5936447978019714,0.0896657779812812,0.0636794716119766,293.1055908203125,297.1499938964844,293.1499938964844,0.3534282445907593,-6585.71630859375,304.1678161621094,0.9990000128746032,0.5199234485626221,0.4106096029281616,293.2611083984375,297.1499938964844,293.1499938964844,0.0045185415074229,-1704.3902587890625,296.9413146972656,0.4767146408557892,0.050000000745058,0.2334097623825073,290.89483642578125,291.1499938964844,257.0942687988281,255.9562530517578,278.9242553710937,293.53289794921875,290.8984375,1.0,0.2583349049091339,0.6832242012023926,0.6832242012023926,1.0,1.0,-1.0943236351013184,0.4390358030796051,0.6552878618240356,0.1934033930301666,0.0,0.0,0.6285232901573181,54.44096755981445,58.0,52.35238265991211,-13266.6748046875,175.74191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6543273925781,308.0563659667969,278.1499938964844,0.0,18000.0,313.1499938964844,17933.484375,18000.0,0.0,0.0,0.3021348118782043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896534562110901,0.6896604299545288,-6.943859261809848e-06,0.0,0.0003066284116357,0.0,0.0,55.324012756347656,0.0,0.0,0.0,0.4398866295814514,4.0,0.0,1.0
579540,293.1005859375,297.1499938964844,293.1499938964844,0.1110139116644859,-2495.900146484375,304.1459350585937,0.7368149161338806,0.1721569001674652,0.1561571210622787,294.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9176330566406,0.4756921529769897,0.050000000745058,0.0492251589894294,293.0846862792969,297.1499938964844,293.1499938964844,0.046573769301176,-1042.081298828125,304.1418762207031,0.5977804660797119,0.0918552428483963,0.0652184784412384,293.1022033691406,297.1499938964844,293.1499938964844,0.3545908331871032,-6605.97265625,304.1598815917969,0.9990000128746032,0.5217427611351013,0.4128750264644623,293.25933837890625,297.1499938964844,293.1499938964844,0.0044875354506075,-1692.0753173828125,296.9206848144531,0.4756921529769897,0.050000000745058,0.2335029691457748,290.9198303222656,291.1499938964844,257.04998779296875,255.9185028076172,278.8963928222656,293.52392578125,290.9217834472656,1.0,0.2598093748092651,0.68312668800354,0.68312668800354,1.0,1.0,-1.1004747152328491,0.4416534602642059,0.6588212251663208,0.1947836875915527,0.0,0.0,0.6314108371734619,55.02105331420898,61.0,34.903831481933594,-13368.921875,178.65927124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6878356933594,308.0968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17939.287109375,18000.0,0.0,0.0,0.303711324930191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960040926933289,0.6960111260414124,-6.998608114372473e-06,0.0,0.0003082283947151,0.0,0.0,56.40135955810547,0.0,0.0,0.0,0.4424438178539276,4.0,0.0,1.0
579600,293.1005859375,297.1499938964844,293.1499938964844,0.1110139116644859,-2495.900146484375,304.1459350585937,0.7368149161338806,0.1721569001674652,0.1561571210622787,294.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9176330566406,0.4756921529769897,0.050000000745058,0.0492251589894294,293.0846862792969,297.1499938964844,293.1499938964844,0.046573769301176,-1042.081298828125,304.1418762207031,0.5977804660797119,0.0918552428483963,0.0652184784412384,293.1022033691406,297.1499938964844,293.1499938964844,0.3545908331871032,-6605.97265625,304.1598815917969,0.9990000128746032,0.5217427611351013,0.4128750264644623,293.25933837890625,297.1499938964844,293.1499938964844,0.0044875354506075,-1692.0753173828125,296.9206848144531,0.4756921529769897,0.050000000745058,0.2335029691457748,290.9198303222656,291.1499938964844,257.04998779296875,255.9185028076172,278.8963928222656,293.52392578125,290.9217834472656,1.0,0.2598093748092651,0.68312668800354,0.68312668800354,1.0,1.0,-1.1004747152328491,0.4416534602642059,0.6588212251663208,0.1947836875915527,0.0,0.0,0.6314108371734619,55.02105331420898,61.0,34.903831481933594,-13368.921875,178.65927124023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6878356933594,308.0968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17939.287109375,18000.0,0.0,0.0,0.303711324930191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6960040926933289,0.6960111260414124,-6.998608114372473e-06,0.0,0.0003082283947151,0.0,0.0,56.40135955810547,0.0,0.0,0.0,0.4424438178539276,4.0,0.0,1.0
579660,293.0999450683594,297.1499938964844,293.1499938964844,0.1120279133319854,-2514.1162109375,304.14556884765625,0.7362217307090759,0.1735358089208603,0.1574069559574127,294.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9291076660156,0.4736726582050323,0.050000000745058,0.0492635406553745,293.08154296875,297.1499938964844,293.1499938964844,0.0485203489661216,-1066.9425048828125,304.1413269042969,0.6008414030075073,0.094147503376007,0.0668221786618232,293.1036071777344,297.1499938964844,293.1499938964844,0.3584571480751037,-6666.75634765625,304.1501159667969,0.9990000128746032,0.5226801037788391,0.4172626733779907,293.2573547363281,297.1499938964844,293.1499938964844,0.0044624009169638,-1682.767578125,296.8930053710937,0.4736726582050323,0.050000000745058,0.23368501663208,290.9295654296875,291.1499938964844,257.0113830566406,255.8857879638672,278.8705139160156,293.5241394042969,290.92974853515625,1.0,0.262215256690979,0.6828819513320923,0.6828819513320923,1.0,1.0,-1.1094295978546145,0.4455784857273102,0.6638510823249817,0.1963550299406051,0.0,0.0,0.6342683434486389,56.1045150756836,64.0,13.721187591552734,-13482.62109375,183.40457153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055053710937,308.11590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.828125,18000.0,0.0,0.0,0.3053423166275024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7021123766899109,0.7021194100379944,-7.050815838738345e-06,0.0,0.0003098836459685,0.0,0.0,57.44643783569336,0.0,0.0,0.0,0.4449056684970855,4.0,0.0,1.0
579720,293.0999450683594,297.1499938964844,293.1499938964844,0.1120279133319854,-2514.1162109375,304.14556884765625,0.7362217307090759,0.1735358089208603,0.1574069559574127,294.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9291076660156,0.4736726582050323,0.050000000745058,0.0492635406553745,293.08154296875,297.1499938964844,293.1499938964844,0.0485203489661216,-1066.9425048828125,304.1413269042969,0.6008414030075073,0.094147503376007,0.0668221786618232,293.1036071777344,297.1499938964844,293.1499938964844,0.3584571480751037,-6666.75634765625,304.1501159667969,0.9990000128746032,0.5226801037788391,0.4172626733779907,293.2573547363281,297.1499938964844,293.1499938964844,0.0044624009169638,-1682.767578125,296.8930053710937,0.4736726582050323,0.050000000745058,0.23368501663208,290.9295654296875,291.1499938964844,257.0113830566406,255.8857879638672,278.8705139160156,293.5241394042969,290.92974853515625,1.0,0.262215256690979,0.6828819513320923,0.6828819513320923,1.0,1.0,-1.1094295978546145,0.4455784857273102,0.6638510823249817,0.1963550299406051,0.0,0.0,0.6342683434486389,56.1045150756836,64.0,13.721187591552734,-13482.62109375,183.40457153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7055053710937,308.11590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.828125,18000.0,0.0,0.0,0.3053423166275024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7021123766899109,0.7021194100379944,-7.050815838738345e-06,0.0,0.0003098836459685,0.0,0.0,57.44643783569336,0.0,0.0,0.0,0.4449056684970855,4.0,0.0,1.0
579780,293.0989990234375,297.1499938964844,293.1499938964844,0.1132881417870521,-2537.024658203125,304.1449584960937,0.7348967790603638,0.1749987006187439,0.158755362033844,294.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9240417480469,0.470794141292572,0.050000000745058,0.0493169724941253,293.078125,297.1499938964844,293.1499938964844,0.0506804436445236,-1094.887451171875,304.140625,0.6032701134681702,0.0965717956423759,0.0685356631875038,293.10888671875,297.1499938964844,293.1499938964844,0.3646476566791534,-6761.81640625,304.1397705078125,0.9990000128746032,0.5227938294410706,0.4232946038246155,293.2549133300781,297.1499938964844,293.1499938964844,0.0044434005394577,-1676.63525390625,296.8582458496094,0.470794141292572,0.050000000745058,0.2339384853839874,290.9226379394531,291.1499938964844,256.9763488769531,255.8561553955078,278.84283447265625,293.5321350097656,290.92095947265625,1.0,0.2653562724590301,0.6826372742652893,0.6826372742652893,1.0,1.0,-1.120712161064148,0.4506850838661194,0.6700271368026733,0.1979218870401382,0.0,0.0,0.6373292207717896,57.58950424194336,67.0,-9.2542724609375,-13607.271484375,189.7021942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7044982910156,308.11395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.697265625,18000.0,0.0,0.0,0.3071266412734985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7084587216377258,0.7084658145904541,-7.104468750185333e-06,0.0,0.0003116944862995,0.0,0.0,58.5406379699707,0.0,0.0,0.0,0.4474649429321289,4.0,0.0,1.0
579840,293.0989990234375,297.1499938964844,293.1499938964844,0.1132881417870521,-2537.024658203125,304.1449584960937,0.7348967790603638,0.1749987006187439,0.158755362033844,294.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9240417480469,0.470794141292572,0.050000000745058,0.0493169724941253,293.078125,297.1499938964844,293.1499938964844,0.0506804436445236,-1094.887451171875,304.140625,0.6032701134681702,0.0965717956423759,0.0685356631875038,293.10888671875,297.1499938964844,293.1499938964844,0.3646476566791534,-6761.81640625,304.1397705078125,0.9990000128746032,0.5227938294410706,0.4232946038246155,293.2549133300781,297.1499938964844,293.1499938964844,0.0044434005394577,-1676.63525390625,296.8582458496094,0.470794141292572,0.050000000745058,0.2339384853839874,290.9226379394531,291.1499938964844,256.9763488769531,255.8561553955078,278.84283447265625,293.5321350097656,290.92095947265625,1.0,0.2653562724590301,0.6826372742652893,0.6826372742652893,1.0,1.0,-1.120712161064148,0.4506850838661194,0.6700271368026733,0.1979218870401382,0.0,0.0,0.6373292207717896,57.58950424194336,67.0,-9.2542724609375,-13607.271484375,189.7021942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7044982910156,308.11395263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17937.697265625,18000.0,0.0,0.0,0.3071266412734985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7084587216377258,0.7084658145904541,-7.104468750185333e-06,0.0,0.0003116944862995,0.0,0.0,58.5406379699707,0.0,0.0,0.0,0.4474649429321289,4.0,0.0,1.0
579900,293.0984802246094,297.1499938964844,293.1499938964844,0.1139984205365181,-2550.00048828125,304.14459228515625,0.734009861946106,0.1757465600967407,0.159451887011528,294.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.91534423828125,0.4690476655960083,0.050000000745058,0.0493485331535339,293.076416015625,297.1499938964844,293.1499938964844,0.0518259443342685,-1109.8472900390625,304.1402282714844,0.6042750477790833,0.0978168398141861,0.0694218128919601,293.1128234863281,297.1499938964844,293.1499938964844,0.3685153722763061,-6820.55322265625,304.13458251953125,0.9990000128746032,0.5225372910499573,0.4268169701099396,293.2535705566406,297.1499938964844,293.1499938964844,0.0044359825551509,-1674.669677734375,296.8381042480469,0.4690476655960083,0.050000000745058,0.234088197350502,290.9130859375,291.1499938964844,256.9600830078125,255.8424224853516,278.82861328125,293.5388488769531,290.9105834960937,1.0,0.2671516239643097,0.6825149059295654,0.6825149059295654,1.0,1.0,-1.1270568370819092,0.4536015689373016,0.6734552383422852,0.1986895054578781,0.0,0.0,0.6390029788017273,58.46062469482422,67.0,-20.39779090881348,-13673.052734375,193.35910034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6966857910156,308.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17934.376953125,18000.0,0.0,0.0,0.3081029653549194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7118722796440125,0.7118794322013855,-7.133159670047462e-06,0.0,0.0003126853553112,0.0,0.0,59.13321685791016,0.0,0.0,0.0,0.4488424658775329,4.0,0.0,1.0
579960,293.09796142578125,297.1499938964844,293.1499938964844,0.1147549897432327,-2563.84765625,304.1441955566406,0.7330019474029541,0.1765017062425613,0.1601586490869522,294.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9029541015625,0.4670977294445038,0.050000000745058,0.049382921308279,293.0747375488281,297.1499938964844,293.1499938964844,0.0530074536800384,-1125.373291015625,304.1398620605469,0.6051590442657471,0.099078856408596,0.0703229904174804,293.1175842285156,297.1499938964844,293.1499938964844,0.3728379309177398,-6885.775390625,304.1295471191406,0.9990000128746032,0.5220747590065002,0.4306220710277557,293.252197265625,297.1499938964844,293.1499938964844,0.0044297981075942,-1673.356201171875,296.8163146972656,0.4670977294445038,0.050000000745058,0.234251320362091,290.89990234375,291.1499938964844,256.94464111328125,255.82937622070312,278.8147277832031,293.5472106933594,290.89666748046875,1.0,0.2690722644329071,0.682334303855896,0.682334303855896,1.0,1.0,-1.1337906122207642,0.4567066431045532,0.6770839691162109,0.199427917599678,0.0,0.0,0.6408012509346008,59.40665054321289,70.0,-30.773725509643555,-13740.732421875,197.3192749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6841735839844,308.0942687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17930.009765625,18000.0,0.0,0.0,0.3091468811035156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7155171036720276,0.7155242562294006,-7.163764621509472e-06,0.0,0.0003137447638437,0.0,0.0,59.76971054077149,0.0,0.0,0.0,0.4503148198127746,4.0,0.0,1.0
580020,293.096923828125,297.1499938964844,293.1499938964844,0.1163872629404068,-2593.760009765625,304.1434020996094,0.7307178974151611,0.178027331829071,0.1615948379039764,294.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8686218261719,0.4625884890556335,0.050000000745058,0.0494588389992713,293.0694885253906,297.1499938964844,293.1499938964844,0.0556290335953235,-1160.151611328125,304.13885498046875,0.60707026720047,0.1020386815071106,0.0723044052720069,293.13055419921875,297.1499938964844,293.1499938964844,0.3826462030410766,-7032.41748046875,304.1200561523437,0.9990000128746032,0.5202789902687073,0.4389053583145141,293.24932861328125,297.1499938964844,293.1499938964844,0.0044205444864928,-1672.38134765625,296.7684631347656,0.4625884890556335,0.050000000745058,0.2346114367246627,290.8642272949219,291.1499938964844,256.91607666015625,255.80523681640625,278.786865234375,293.5680236816406,290.8598327636719,1.0,0.2732331752777099,0.6819730997085571,0.6819730997085571,1.0,1.0,-1.148357391357422,0.4634827077388763,0.6848747134208679,0.2008814215660095,0.0,0.0,0.6448375582695007,61.48952102661133,73.0,-48.72551727294922,-13883.033203125,206.09149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6458435058594,308.060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.59765625,18000.0,0.0,0.0,0.3114649057388305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236708402633667,0.7236781120300293,-7.2324428401771e-06,0.0,0.0003160972846671,0.0,0.0,61.20983505249024,0.0,0.0,0.0,0.4536170959472656,4.0,0.0,1.0
580080,293.096923828125,297.1499938964844,293.1499938964844,0.1163872629404068,-2593.760009765625,304.1434020996094,0.7307178974151611,0.178027331829071,0.1615948379039764,294.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8686218261719,0.4625884890556335,0.050000000745058,0.0494588389992713,293.0694885253906,297.1499938964844,293.1499938964844,0.0556290335953235,-1160.151611328125,304.13885498046875,0.60707026720047,0.1020386815071106,0.0723044052720069,293.13055419921875,297.1499938964844,293.1499938964844,0.3826462030410766,-7032.41748046875,304.1200561523437,0.9990000128746032,0.5202789902687073,0.4389053583145141,293.24932861328125,297.1499938964844,293.1499938964844,0.0044205444864928,-1672.38134765625,296.7684631347656,0.4625884890556335,0.050000000745058,0.2346114367246627,290.8642272949219,291.1499938964844,256.91607666015625,255.80523681640625,278.786865234375,293.5680236816406,290.8598327636719,1.0,0.2732331752777099,0.6819730997085571,0.6819730997085571,1.0,1.0,-1.148357391357422,0.4634827077388763,0.6848747134208679,0.2008814215660095,0.0,0.0,0.6448375582695007,61.48952102661133,73.0,-48.72551727294922,-13883.033203125,206.09149169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6458435058594,308.060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.59765625,18000.0,0.0,0.0,0.3114649057388305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236708402633667,0.7236781120300293,-7.2324428401771e-06,0.0,0.0003160972846671,0.0,0.0,61.20983505249024,0.0,0.0,0.0,0.4536170959472656,4.0,0.0,1.0
580140,293.095947265625,297.1499938964844,293.1499938964844,0.1181563213467598,-2626.1826171875,304.1426696777344,0.7282415628433228,0.1795681416988372,0.1630521565675735,294.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.82354736328125,0.457705944776535,0.050000000745058,0.0495416745543479,293.0601501464844,297.1499938964844,293.1499938964844,0.0591006316244602,-1206.81689453125,304.1367492675781,0.6105633974075317,0.1059690713882446,0.0749618038535118,293.14923095703125,297.1499938964844,293.1499938964844,0.3936564028263092,-7195.14453125,304.1117248535156,0.9990000128746032,0.5169981718063354,0.4477689862251282,293.2463073730469,297.1499938964844,293.1499938964844,0.0044150468893349,-1673.35888671875,296.7160339355469,0.457705944776535,0.050000000745058,0.2350043803453445,290.8180847167969,291.1499938964844,256.8903503417969,255.7835388183593,278.76043701171875,293.5959777832031,290.81280517578125,1.0,0.2777455449104309,0.6816118955612183,0.6816118955612183,1.0,1.0,-1.1645053625106812,0.471044510602951,0.6934608221054077,0.2024039924144745,0.0,0.0,0.6495627760887146,63.76452255249024,61.0,-63.17364501953125,-14036.2421875,215.9664459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5910949707031,308.0155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.076171875,18000.0,0.0,0.0,0.3141340911388397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.73322594165802,0.7332332730293274,-7.313692549359985e-06,0.0,0.0003188061818946,0.0,0.0,62.928836822509766,0.0,0.0,0.0,0.457505315542221,4.0,0.0,1.0
580200,293.095947265625,297.1499938964844,293.1499938964844,0.1181563213467598,-2626.1826171875,304.1426696777344,0.7282415628433228,0.1795681416988372,0.1630521565675735,294.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.82354736328125,0.457705944776535,0.050000000745058,0.0495416745543479,293.0601501464844,297.1499938964844,293.1499938964844,0.0591006316244602,-1206.81689453125,304.1367492675781,0.6105633974075317,0.1059690713882446,0.0749618038535118,293.14923095703125,297.1499938964844,293.1499938964844,0.3936564028263092,-7195.14453125,304.1117248535156,0.9990000128746032,0.5169981718063354,0.4477689862251282,293.2463073730469,297.1499938964844,293.1499938964844,0.0044150468893349,-1673.35888671875,296.7160339355469,0.457705944776535,0.050000000745058,0.2350043803453445,290.8180847167969,291.1499938964844,256.8903503417969,255.7835388183593,278.76043701171875,293.5959777832031,290.81280517578125,1.0,0.2777455449104309,0.6816118955612183,0.6816118955612183,1.0,1.0,-1.1645053625106812,0.471044510602951,0.6934608221054077,0.2024039924144745,0.0,0.0,0.6495627760887146,63.76452255249024,61.0,-63.17364501953125,-14036.2421875,215.9664459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5910949707031,308.0155029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.076171875,18000.0,0.0,0.0,0.3141340911388397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.73322594165802,0.7332332730293274,-7.313692549359985e-06,0.0,0.0003188061818946,0.0,0.0,62.928836822509766,0.0,0.0,0.0,0.457505315542221,4.0,0.0,1.0
580260,293.0948181152344,297.1499938964844,293.1499938964844,0.1195734441280365,-2651.604736328125,304.1427917480469,0.7315686345100403,0.1811698675155639,0.1644454449415207,294.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7971496582031,0.4592271149158478,0.050000000745058,0.0495152436196804,293.0505065917969,297.1499938964844,293.1499938964844,0.0627112835645675,-1255.6949462890625,304.1352233886719,0.6198433637619019,0.1102088540792465,0.077919565141201,293.1631164550781,297.1499938964844,293.1499938964844,0.3922359049320221,-7166.88720703125,304.1275939941406,0.9990000128746032,0.5141651630401611,0.4449643194675445,293.24298095703125,297.1499938964844,293.1499938964844,0.0043998742476105,-1668.879150390625,296.6807556152344,0.4592271149158478,0.050000000745058,0.2348790019750595,290.7992553710937,291.1499938964844,256.8672180175781,255.7640686035156,278.88018798828125,293.6146850585937,290.8031005859375,1.0,0.276589959859848,0.6663245558738708,0.6663245558738708,1.0,1.0,-1.1661878824234009,0.4677055180072784,0.6984823942184448,0.1972091346979141,0.0,0.0,0.6544768810272217,63.091705322265625,49.0,-5.309861660003662,-14035.849609375,215.20584106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5466613769531,308.0360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17895.087890625,18000.0,0.0,0.0,0.3169201612472534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7439950704574585,0.7440024614334106,-7.408263627439737e-06,0.0,0.0003216336772311,0.0,0.0,64.92083740234375,0.0,0.0,0.0,0.461906224489212,4.0,0.0,1.0
580320,293.0948181152344,297.1499938964844,293.1499938964844,0.1195734441280365,-2651.604736328125,304.1427917480469,0.7315686345100403,0.1811698675155639,0.1644454449415207,294.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7971496582031,0.4592271149158478,0.050000000745058,0.0495152436196804,293.0505065917969,297.1499938964844,293.1499938964844,0.0627112835645675,-1255.6949462890625,304.1352233886719,0.6198433637619019,0.1102088540792465,0.077919565141201,293.1631164550781,297.1499938964844,293.1499938964844,0.3922359049320221,-7166.88720703125,304.1275939941406,0.9990000128746032,0.5141651630401611,0.4449643194675445,293.24298095703125,297.1499938964844,293.1499938964844,0.0043998742476105,-1668.879150390625,296.6807556152344,0.4592271149158478,0.050000000745058,0.2348790019750595,290.7992553710937,291.1499938964844,256.8672180175781,255.7640686035156,278.88018798828125,293.6146850585937,290.8031005859375,1.0,0.276589959859848,0.6663245558738708,0.6663245558738708,1.0,1.0,-1.1661878824234009,0.4677055180072784,0.6984823942184448,0.1972091346979141,0.0,0.0,0.6544768810272217,63.091705322265625,49.0,-5.309861660003662,-14035.849609375,215.20584106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5466613769531,308.0360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17895.087890625,18000.0,0.0,0.0,0.3169201612472534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7439950704574585,0.7440024614334106,-7.408263627439737e-06,0.0,0.0003216336772311,0.0,0.0,64.92083740234375,0.0,0.0,0.0,0.461906224489212,4.0,0.0,1.0
580380,293.0934753417969,297.1499938964844,293.1499938964844,0.1201761364936828,-2661.09130859375,304.1441955566406,0.7401081323623657,0.1828354448080063,0.1658140420913696,294.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523864746094,0.4662859439849853,0.050000000745058,0.0493968687951564,293.0475769042969,297.1499938964844,293.1499938964844,0.0651080384850502,-1287.6513671875,304.13623046875,0.6314727067947388,0.1133420094847679,0.0802819281816482,293.1561889648437,297.1499938964844,293.1499938964844,0.3778255879878998,-6943.8486328125,304.1593017578125,0.9990000128746032,0.515188455581665,0.4321655035018921,293.23944091796875,297.1499938964844,293.1499938964844,0.0043616322800517,-1651.361328125,296.69244384765625,0.4662859439849853,0.050000000745058,0.2343174815177917,290.8610534667969,291.1499938964844,256.8464660644531,255.74661254882807,278.983642578125,293.5927734375,290.87017822265625,1.0,0.2711785137653351,0.6552959680557251,0.6552959680557251,1.0,1.0,-1.1544924974441528,0.4591165482997894,0.695375919342041,0.1903976500034332,0.0,0.0,0.6579700112342834,59.91961669921875,52.0,76.80248260498047,-13967.09765625,205.04058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635070800781,308.1282043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17915.734375,18000.0,0.0,0.0,0.3191532790660858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7529134750366211,0.752920925617218,-7.494000328733819e-06,0.0,0.0003239000216126,0.0,0.0,66.64933013916016,0.0,0.0,0.0,0.4656158983707428,4.0,0.0,1.0
580440,293.0934753417969,297.1499938964844,293.1499938964844,0.1201761364936828,-2661.09130859375,304.1441955566406,0.7401081323623657,0.1828354448080063,0.1658140420913696,294.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8523864746094,0.4662859439849853,0.050000000745058,0.0493968687951564,293.0475769042969,297.1499938964844,293.1499938964844,0.0651080384850502,-1287.6513671875,304.13623046875,0.6314727067947388,0.1133420094847679,0.0802819281816482,293.1561889648437,297.1499938964844,293.1499938964844,0.3778255879878998,-6943.8486328125,304.1593017578125,0.9990000128746032,0.515188455581665,0.4321655035018921,293.23944091796875,297.1499938964844,293.1499938964844,0.0043616322800517,-1651.361328125,296.69244384765625,0.4662859439849853,0.050000000745058,0.2343174815177917,290.8610534667969,291.1499938964844,256.8464660644531,255.74661254882807,278.983642578125,293.5927734375,290.87017822265625,1.0,0.2711785137653351,0.6552959680557251,0.6552959680557251,1.0,1.0,-1.1544924974441528,0.4591165482997894,0.695375919342041,0.1903976500034332,0.0,0.0,0.6579700112342834,59.91961669921875,52.0,76.80248260498047,-13967.09765625,205.04058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635070800781,308.1282043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17915.734375,18000.0,0.0,0.0,0.3191532790660858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7529134750366211,0.752920925617218,-7.494000328733819e-06,0.0,0.0003239000216126,0.0,0.0,66.64933013916016,0.0,0.0,0.0,0.4656158983707428,4.0,0.0,1.0
580500,293.0928649902344,297.1499938964844,293.1499938964844,0.1203449890017509,-2663.2451171875,304.1449584960937,0.7437108159065247,0.1836734861135482,0.1665264070034027,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8968811035156,0.4687787294387817,0.050000000745058,0.0493532344698905,293.04937744140625,297.1499938964844,293.1499938964844,0.065726451575756,-1295.556884765625,304.1376037597656,0.6356053948402405,0.1142858862876892,0.081052079796791,293.1456604003906,297.1499938964844,293.1499938964844,0.3714671730995178,-6847.10791015625,304.1690368652344,0.9990000128746032,0.517175018787384,0.427349179983139,293.2376708984375,297.1499938964844,293.1499938964844,0.0043409974314272,-1641.2022705078125,296.7074890136719,0.4687787294387817,0.050000000745058,0.2341105043888092,290.9073791503906,291.1499938964844,256.8369140625,255.73858642578125,279.0158386230469,293.5711975097656,290.9175720214844,1.0,0.2695105373859405,0.6510438919067383,0.6510438919067383,1.0,1.0,-1.150185227394104,0.4559053778648376,0.6942798495292664,0.1874918937683105,0.0,0.0,0.6591269969940186,58.744388580322266,52.0,104.3499526977539,-13954.412109375,201.3298797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59521484375,308.1841125488281,278.1499938964844,0.0,18000.0,313.1499938964844,17930.72265625,18000.0,0.0,0.0,0.3199791014194488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562233805656433,0.7562309503555298,-7.527723482780857e-06,0.0,0.0003247380955144,0.0,0.0,67.31072235107422,0.0,0.0,0.0,0.4670104384422302,4.0,0.0,1.0
580560,293.0923156738281,297.1499938964844,293.1499938964844,0.1205218136310577,-2665.572265625,304.1455383300781,0.7464869618415833,0.1845071166753769,0.1672487407922744,294.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.943603515625,0.4703637957572937,0.050000000745058,0.0493247136473655,293.0521545410156,297.1499938964844,293.1499938964844,0.0660978332161903,-1300.0767822265625,304.1391906738281,0.6384986042976379,0.1150159761309623,0.0816103219985961,293.13458251953125,297.1499938964844,293.1499938964844,0.3666942417621612,-6775.09130859375,304.1742248535156,0.9990000128746032,0.5194098353385925,0.4241716861724853,293.2359313964844,297.1499938964844,293.1499938964844,0.004321371205151,-1631.46240234375,296.7229309082031,0.4703637957572937,0.050000000745058,0.233975201845169,290.953857421875,291.1499938964844,256.82781982421875,255.73097229003903,279.04071044921875,293.55255126953125,290.9635314941406,1.0,0.2683371007442474,0.6474698185920715,0.6474698185920715,1.0,1.0,-1.1477105617523191,0.4537099599838257,0.6940006017684937,0.1850751936435699,0.0,0.0,0.6599676609039307,57.97497177124024,55.0,116.34619903564452,-13956.275390625,199.02525329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6346435546875,308.2379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17945.91015625,18000.0,0.0,0.0,0.3206552565097809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7587370872497559,0.7587446570396423,-7.554283001809381e-06,0.0,0.0003254243347328,0.0,0.0,67.82209777832031,0.0,0.0,0.0,0.4680810570716858,4.0,0.0,1.0
580620,293.0913391113281,297.1499938964844,293.1499938964844,0.1209473684430122,-2671.67333984375,304.14630126953125,0.7504263520240784,0.1861681640148162,0.1687126159667968,294.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.4719616174697876,0.050000000745058,0.0492953956127166,293.0567321777344,297.1499938964844,293.1499938964844,0.0667169541120529,-1307.5531005859375,304.1417236328125,0.6425689458847046,0.1165557503700256,0.0825985670089721,293.1153564453125,297.1499938964844,293.1499938964844,0.360311359167099,-6680.27294921875,304.1765441894531,0.9990000128746032,0.5237118601799011,0.4208804666996002,293.2325134277344,297.1499938964844,293.1499938964844,0.0042864885181188,-1614.0167236328125,296.7507629394531,0.4719616174697876,0.050000000745058,0.233836144208908,291.0396423339844,291.1499938964844,256.81103515625,255.71690368652344,279.0755920410156,293.5268859863281,291.0481262207031,1.0,0.2673076391220093,0.6419066786766052,0.6419066786766052,1.0,1.0,-1.1464990377426147,0.4514929056167602,0.6950060725212097,0.1813242584466934,0.0,0.0,0.6608537435531616,57.184417724609375,58.0,116.37911224365234,-13986.3095703125,197.0946502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,308.3355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.98046875,18000.0,0.0,0.0,0.3216533064842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7618266344070435,0.7618342638015747,-7.588706466776784e-06,0.0,0.0003264372062403,0.0,0.0,68.46599578857422,0.0,0.0,0.0,0.4694117903709411,4.0,0.0,1.0
580680,293.0913391113281,297.1499938964844,293.1499938964844,0.1209473684430122,-2671.67333984375,304.14630126953125,0.7504263520240784,0.1861681640148162,0.1687126159667968,294.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0305480957031,0.4719616174697876,0.050000000745058,0.0492953956127166,293.0567321777344,297.1499938964844,293.1499938964844,0.0667169541120529,-1307.5531005859375,304.1417236328125,0.6425689458847046,0.1165557503700256,0.0825985670089721,293.1153564453125,297.1499938964844,293.1499938964844,0.360311359167099,-6680.27294921875,304.1765441894531,0.9990000128746032,0.5237118601799011,0.4208804666996002,293.2325134277344,297.1499938964844,293.1499938964844,0.0042864885181188,-1614.0167236328125,296.7507629394531,0.4719616174697876,0.050000000745058,0.233836144208908,291.0396423339844,291.1499938964844,256.81103515625,255.71690368652344,279.0755920410156,293.5268859863281,291.0481262207031,1.0,0.2673076391220093,0.6419066786766052,0.6419066786766052,1.0,1.0,-1.1464990377426147,0.4514929056167602,0.6950060725212097,0.1813242584466934,0.0,0.0,0.6608537435531616,57.184417724609375,58.0,116.37911224365234,-13986.3095703125,197.0946502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,308.3355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17971.98046875,18000.0,0.0,0.0,0.3216533064842224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7618266344070435,0.7618342638015747,-7.588706466776784e-06,0.0,0.0003264372062403,0.0,0.0,68.46599578857422,0.0,0.0,0.0,0.4694117903709411,4.0,0.0,1.0
580740,293.0904846191406,297.1499938964844,293.1499938964844,0.1215468645095825,-2681.19775390625,304.1465148925781,0.7526184320449829,0.1878223121166229,0.1701966673135757,294.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.4720242023468017,0.050000000745058,0.0492942333221435,293.05615234375,297.1499938964844,293.1499938964844,0.0680780112743377,-1325.6297607421875,304.14215087890625,0.646600067615509,0.119032122194767,0.0841764286160469,293.104736328125,297.1499938964844,293.1499938964844,0.3575572967529297,-6641.267578125,304.17218017578125,0.9990000128746032,0.526753842830658,0.4207497239112854,293.2291564941406,297.1499938964844,293.1499938964844,0.0042578070424497,-1599.8367919921875,296.7705078125,0.4720242023468017,0.050000000745058,0.2338306307792663,291.1088562011719,291.1499938964844,256.7958679199219,255.70420837402344,279.0970458984375,293.51434326171875,291.1150207519531,1.0,0.2677416801452636,0.6377624869346619,0.6377624869346619,1.0,1.0,-1.150007247924805,0.4518068134784698,0.6982004046440125,0.1788773983716964,0.0,0.0,0.6609176993370056,57.16733932495117,61.0,95.63463592529295,-14043.107421875,198.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8088684082031,308.4092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1953125,18000.0,0.0,0.0,0.3223296105861664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7628000378608704,0.7628076076507568,-7.602289770147763e-06,0.0,0.000327123561874,0.0,0.0,68.68851470947266,0.0,0.0,0.0,0.4698537588119507,4.0,0.0,1.0
580800,293.0904846191406,297.1499938964844,293.1499938964844,0.1215468645095825,-2681.19775390625,304.1465148925781,0.7526184320449829,0.1878223121166229,0.1701966673135757,294.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1019592285156,0.4720242023468017,0.050000000745058,0.0492942333221435,293.05615234375,297.1499938964844,293.1499938964844,0.0680780112743377,-1325.6297607421875,304.14215087890625,0.646600067615509,0.119032122194767,0.0841764286160469,293.104736328125,297.1499938964844,293.1499938964844,0.3575572967529297,-6641.267578125,304.17218017578125,0.9990000128746032,0.526753842830658,0.4207497239112854,293.2291564941406,297.1499938964844,293.1499938964844,0.0042578070424497,-1599.8367919921875,296.7705078125,0.4720242023468017,0.050000000745058,0.2338306307792663,291.1088562011719,291.1499938964844,256.7958679199219,255.70420837402344,279.0970458984375,293.51434326171875,291.1150207519531,1.0,0.2677416801452636,0.6377624869346619,0.6377624869346619,1.0,1.0,-1.150007247924805,0.4518068134784698,0.6982004046440125,0.1788773983716964,0.0,0.0,0.6609176993370056,57.16733932495117,61.0,95.63463592529295,-14043.107421875,198.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8088684082031,308.4092102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.1953125,18000.0,0.0,0.0,0.3223296105861664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7628000378608704,0.7628076076507568,-7.602289770147763e-06,0.0,0.000327123561874,0.0,0.0,68.68851470947266,0.0,0.0,0.0,0.4698537588119507,4.0,0.0,1.0
580860,293.0898132324219,297.1499938964844,293.1499938964844,0.1223924458026886,-2695.505126953125,304.1462707519531,0.7533562779426575,0.1894676983356475,0.1716951131820678,294.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.4708554148674011,0.050000000745058,0.0493157431483268,293.0542907714844,297.1499938964844,293.1499938964844,0.0699436366558075,-1351.124755859375,304.14166259765625,0.6501878499984741,0.1217873319983482,0.0860930457711219,293.10113525390625,297.1499938964844,293.1499938964844,0.3580981194972992,-6652.3662109375,304.163818359375,0.9990000128746032,0.5286452174186707,0.4231681823730469,293.2258605957031,297.1499938964844,293.1499938964844,0.0042359377257525,-1589.4957275390625,296.7781066894531,0.4708554148674011,0.050000000745058,0.2339326590299606,291.15460205078125,291.1499938964844,256.7820739746094,255.6926727294922,279.1112976074219,293.5140380859375,291.1581115722656,1.0,0.2693385779857635,0.6346467733383179,0.6346467733383179,1.0,1.0,-1.1571557521820068,0.4540117681026459,0.7031440138816833,0.1775964647531509,0.0,0.0,0.6605249643325806,57.77498626708984,64.0,64.56455993652344,-14114.9072265625,201.7058258056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8782043457031,308.45391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.888671875,18000.0,0.0,0.0,0.3228552937507629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762399435043335,0.7624070048332214,-7.601450306538027e-06,0.0,0.0003276570932939,0.0,0.0,68.62971496582031,0.0,0.0,0.0,0.4697124660015106,4.0,0.0,1.0
580920,293.0898132324219,297.1499938964844,293.1499938964844,0.1223924458026886,-2695.505126953125,304.1462707519531,0.7533562779426575,0.1894676983356475,0.1716951131820678,294.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.4708554148674011,0.050000000745058,0.0493157431483268,293.0542907714844,297.1499938964844,293.1499938964844,0.0699436366558075,-1351.124755859375,304.14166259765625,0.6501878499984741,0.1217873319983482,0.0860930457711219,293.10113525390625,297.1499938964844,293.1499938964844,0.3580981194972992,-6652.3662109375,304.163818359375,0.9990000128746032,0.5286452174186707,0.4231681823730469,293.2258605957031,297.1499938964844,293.1499938964844,0.0042359377257525,-1589.4957275390625,296.7781066894531,0.4708554148674011,0.050000000745058,0.2339326590299606,291.15460205078125,291.1499938964844,256.7820739746094,255.6926727294922,279.1112976074219,293.5140380859375,291.1581115722656,1.0,0.2693385779857635,0.6346467733383179,0.6346467733383179,1.0,1.0,-1.1571557521820068,0.4540117681026459,0.7031440138816833,0.1775964647531509,0.0,0.0,0.6605249643325806,57.77498626708984,64.0,64.56455993652344,-14114.9072265625,201.7058258056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8782043457031,308.45391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.888671875,18000.0,0.0,0.0,0.3228552937507629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.762399435043335,0.7624070048332214,-7.601450306538027e-06,0.0,0.0003276570932939,0.0,0.0,68.62971496582031,0.0,0.0,0.0,0.4697124660015106,4.0,0.0,1.0
