time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580980,293.0892944335937,297.1499938964844,293.1499938964844,0.1234970837831497,-2714.800048828125,304.1456604003906,0.7529187202453613,0.1910977363586425,0.1731989681720733,294.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.4686297178268432,0.050000000745058,0.0493558645248413,293.0525207519531,297.1499938964844,293.1499938964844,0.0720099210739135,-1379.8668212890625,304.1409912109375,0.6528212428092957,0.1245677471160888,0.0880646184086799,293.1029052734375,297.1499938964844,293.1499938964844,0.3615393340587616,-6707.009765625,304.1534423828125,0.9990000128746032,0.5295321941375732,0.4276429712772369,293.2226867675781,297.1499938964844,293.1499938964844,0.0042208405211567,-1583.0096435546875,296.77264404296875,0.4686297178268432,0.050000000745058,0.2341229766607284,291.17578125,291.1499938964844,256.7693786621094,255.68209838867188,279.1216735839844,293.5239562988281,291.1767578125,1.0,0.2718465626239776,0.6323533058166504,0.6323533058166504,1.0,1.0,-1.1669738292694092,0.4575843214988708,0.7093895077705383,0.1774098128080368,0.0,0.0,0.6600158214569092,58.89620971679688,67.0,30.941282272338867,-14194.5869140625,207.156478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92535400390625,308.47027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.017578125,18000.0,0.0,0.0,0.3233694434165954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7613956928253174,0.7614032626152039,-7.593321697640931e-06,0.0,0.0003281788958702,0.0,0.0,68.44095611572266,0.0,0.0,0.0,0.469308078289032,4.0,0.0,1.0
581040,293.0892944335937,297.1499938964844,293.1499938964844,0.1234970837831497,-2714.800048828125,304.1456604003906,0.7529187202453613,0.1910977363586425,0.1731989681720733,294.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.4686297178268432,0.050000000745058,0.0493558645248413,293.0525207519531,297.1499938964844,293.1499938964844,0.0720099210739135,-1379.8668212890625,304.1409912109375,0.6528212428092957,0.1245677471160888,0.0880646184086799,293.1029052734375,297.1499938964844,293.1499938964844,0.3615393340587616,-6707.009765625,304.1534423828125,0.9990000128746032,0.5295321941375732,0.4276429712772369,293.2226867675781,297.1499938964844,293.1499938964844,0.0042208405211567,-1583.0096435546875,296.77264404296875,0.4686297178268432,0.050000000745058,0.2341229766607284,291.17578125,291.1499938964844,256.7693786621094,255.68209838867188,279.1216735839844,293.5239562988281,291.1767578125,1.0,0.2718465626239776,0.6323533058166504,0.6323533058166504,1.0,1.0,-1.1669738292694092,0.4575843214988708,0.7093895077705383,0.1774098128080368,0.0,0.0,0.6600158214569092,58.89620971679688,67.0,30.941282272338867,-14194.5869140625,207.156478881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92535400390625,308.47027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.017578125,18000.0,0.0,0.0,0.3233694434165954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7613956928253174,0.7614032626152039,-7.593321697640931e-06,0.0,0.0003281788958702,0.0,0.0,68.44095611572266,0.0,0.0,0.0,0.469308078289032,4.0,0.0,1.0
581100,293.089111328125,297.1499938964844,293.1499938964844,0.1241424828767776,-2726.22509765625,304.145263671875,0.7523484826087952,0.1919052451848983,0.1739501059055328,294.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773986816406,0.4671570062637329,0.050000000745058,0.0493817701935768,293.0517578125,297.1499938964844,293.1499938964844,0.0730974003672599,-1395.1689453125,304.1406555175781,0.6538025140762329,0.1259515583515167,0.0890522599220275,293.10546875,297.1499938964844,293.1499938964844,0.3642109930515289,-6748.4208984375,304.1479797363281,0.9990000128746032,0.5296244025230408,0.4305073618888855,293.2211303710937,297.1499938964844,293.1499938964844,0.0042156022973358,-1581.0987548828125,296.76519775390625,0.4671570062637329,0.050000000745058,0.2342458516359329,291.1776123046875,291.1499938964844,256.7633972167969,255.6770935058593,279.1259460449219,293.5321960449219,291.1773986816406,1.0,0.273377925157547,0.631476104259491,0.631476104259491,1.0,1.0,-1.1726770401000977,0.4597740471363067,0.7129030227661133,0.1777196377515792,0.0,0.0,0.6598116755485535,59.61903762817383,67.0,14.65432834625244,-14236.4130859375,210.5,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9399108886719,308.46875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.951171875,18000.0,0.0,0.0,0.3236576914787292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7608877420425415,0.7608953714370728,-7.588612334075151e-06,0.0,0.0003284714184701,0.0,0.0,68.34144592285156,0.0,0.0,0.0,0.4690991342067718,4.0,0.0,1.0
581160,293.0889587402344,297.1499938964844,293.1499938964844,0.1248452961444854,-2738.738037109375,304.1448669433594,0.7515889406204224,0.1927072703838348,0.1746995896100998,294.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.175048828125,0.4654552936553955,0.050000000745058,0.0494110323488712,293.0510559082031,297.1499938964844,293.1499938964844,0.0742174312472343,-1411.0396728515625,304.14031982421875,0.6545925736427307,0.1273345947265625,0.09003946185112,293.1090393066406,297.1499938964844,293.1499938964844,0.3674435615539551,-6798.029296875,304.1424560546875,0.9990000128746032,0.5294908881187439,0.4337204396724701,293.2196350097656,297.1499938964844,293.1499938964844,0.0042118071578443,-1580.01123046875,296.7548828125,0.4654552936553955,0.050000000745058,0.2343846708536148,291.1740417480469,291.1499938964844,256.757568359375,255.6722412109375,279.1298522949219,293.5423278808594,291.1727600097656,1.0,0.2750642299652099,0.6307634115219116,0.6307634115219116,1.0,1.0,-1.1788196563720703,0.4621874690055847,0.7166321873664856,0.1782915145158767,0.0,0.0,0.6596853137016296,60.435665130615234,70.0,-0.7544457316398621,-14279.353515625,214.20762634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,308.46142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.310546875,18000.0,0.0,0.0,0.3239828944206238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7604824900627136,0.7604901194572449,-7.5844968705496285e-06,0.0,0.0003288014559075,0.0,0.0,68.25965118408203,0.0,0.0,0.0,0.4689302742481231,4.0,0.0,1.0
581220,293.0887451171875,297.1499938964844,293.1499938964844,0.126406580209732,-2766.688232421875,304.1439819335937,0.7496486306190491,0.1942945122718811,0.1761912405490875,294.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.4614352881908417,0.050000000745058,0.0494777858257293,293.04742431640625,297.1499938964844,293.1499938964844,0.0767609551548957,-1447.443603515625,304.1392822265625,0.6562037467956543,0.130570113658905,0.0922114104032516,293.12030029296875,297.1499938964844,293.1499938964844,0.3753397166728973,-6917.787109375,304.1318359375,0.9990000128746032,0.5282569527626038,0.4409621953964233,293.2167053222656,297.1499938964844,293.1499938964844,0.0042080339044332,-1580.0218505859375,296.72662353515625,0.4614352881908417,0.050000000745058,0.2347013056278228,291.1525573730469,291.1499938964844,256.74639892578125,255.66290283203125,279.13653564453125,293.5672912597656,291.14947509765625,1.0,0.2788311839103699,0.6297636032104492,0.6297636032104492,1.0,1.0,-1.192368745803833,0.4676426649093628,0.7247260212898254,0.1801931411027908,0.0,0.0,0.6597753167152405,62.30317687988281,73.0,-28.27802085876465,-14369.68359375,222.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481811523437,308.4312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.3247852027416229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7602481842041016,0.7602558135986328,-7.580654255434638e-06,0.0,0.0003296156937722,0.0,0.0,68.2022933959961,0.0,0.0,0.0,0.4688251912593841,4.0,0.0,1.0
581280,293.0887451171875,297.1499938964844,293.1499938964844,0.126406580209732,-2766.688232421875,304.1439819335937,0.7496486306190491,0.1942945122718811,0.1761912405490875,294.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.4614352881908417,0.050000000745058,0.0494777858257293,293.04742431640625,297.1499938964844,293.1499938964844,0.0767609551548957,-1447.443603515625,304.1392822265625,0.6562037467956543,0.130570113658905,0.0922114104032516,293.12030029296875,297.1499938964844,293.1499938964844,0.3753397166728973,-6917.787109375,304.1318359375,0.9990000128746032,0.5282569527626038,0.4409621953964233,293.2167053222656,297.1499938964844,293.1499938964844,0.0042080339044332,-1580.0218505859375,296.72662353515625,0.4614352881908417,0.050000000745058,0.2347013056278228,291.1525573730469,291.1499938964844,256.74639892578125,255.66290283203125,279.13653564453125,293.5672912597656,291.14947509765625,1.0,0.2788311839103699,0.6297636032104492,0.6297636032104492,1.0,1.0,-1.192368745803833,0.4676426649093628,0.7247260212898254,0.1801931411027908,0.0,0.0,0.6597753167152405,62.30317687988281,73.0,-28.27802085876465,-14369.68359375,222.634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481811523437,308.4312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.3247852027416229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7602481842041016,0.7602558135986328,-7.580654255434638e-06,0.0,0.0003296156937722,0.0,0.0,68.2022933959961,0.0,0.0,0.0,0.4688251912593841,4.0,0.0,1.0
581340,293.0886535644531,297.1499938964844,293.1499938964844,0.1281515210866928,-2798.04345703125,304.14306640625,0.747348964214325,0.1958631426095962,0.1776728183031082,294.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.4570580720901489,0.050000000745058,0.049552921205759,293.0404052734375,297.1499938964844,293.1499938964844,0.0800240859389305,-1494.654296875,304.13739013671875,0.6587231755256653,0.1345878094434738,0.0949509441852569,293.1371765136719,297.1499938964844,293.1499938964844,0.3847837448120117,-7059.1845703125,304.1221923828125,0.9990000128746032,0.525594174861908,0.4489743113517761,293.2137451171875,297.1499938964844,293.1499938964844,0.0042089619673788,-1582.65185546875,296.6899719238281,0.4570580720901489,0.050000000745058,0.2350577116012573,291.1146850585937,291.1499938964844,256.7355651855469,255.6538848876953,279.1423645019531,293.6002502441406,291.1101379394531,1.0,0.2830280661582947,0.629298746585846,0.629298746585846,1.0,1.0,-1.2075697183609009,0.4739434123039245,0.7336263656616211,0.1830142587423324,0.0,0.0,0.6604865193367004,64.4162368774414,61.0,-51.16080093383789,-14467.8203125,232.3155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257202148437,308.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.787109375,18000.0,0.0,0.0,0.3258563280105591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7611805200576782,0.7611880898475647,-7.586531864944845e-06,0.0,0.0003307027218397,0.0,0.0,68.36571502685547,0.0,0.0,0.0,0.4691976010799408,4.0,0.0,1.0
581400,293.0886535644531,297.1499938964844,293.1499938964844,0.1281515210866928,-2798.04345703125,304.14306640625,0.747348964214325,0.1958631426095962,0.1776728183031082,294.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.4570580720901489,0.050000000745058,0.049552921205759,293.0404052734375,297.1499938964844,293.1499938964844,0.0800240859389305,-1494.654296875,304.13739013671875,0.6587231755256653,0.1345878094434738,0.0949509441852569,293.1371765136719,297.1499938964844,293.1499938964844,0.3847837448120117,-7059.1845703125,304.1221923828125,0.9990000128746032,0.525594174861908,0.4489743113517761,293.2137451171875,297.1499938964844,293.1499938964844,0.0042089619673788,-1582.65185546875,296.6899719238281,0.4570580720901489,0.050000000745058,0.2350577116012573,291.1146850585937,291.1499938964844,256.7355651855469,255.6538848876953,279.1423645019531,293.6002502441406,291.1101379394531,1.0,0.2830280661582947,0.629298746585846,0.629298746585846,1.0,1.0,-1.2075697183609009,0.4739434123039245,0.7336263656616211,0.1830142587423324,0.0,0.0,0.6604865193367004,64.4162368774414,61.0,-51.16080093383789,-14467.8203125,232.3155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257202148437,308.3833923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.787109375,18000.0,0.0,0.0,0.3258563280105591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7611805200576782,0.7611880898475647,-7.586531864944845e-06,0.0,0.0003307027218397,0.0,0.0,68.36571502685547,0.0,0.0,0.0,0.4691976010799408,4.0,0.0,1.0
581460,293.08837890625,297.1499938964844,293.1499938964844,0.129803717136383,-2827.55224609375,304.1426696777344,0.7510809898376465,0.1974726766347885,0.1790698319673538,294.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0811462402344,0.4589305818080902,0.050000000745058,0.0495201647281646,293.0332336425781,297.1499938964844,293.1499938964844,0.0835066884756088,-1545.2919921875,304.1358337402344,0.6675387024879456,0.1388242691755294,0.0979152843356132,293.1494140625,297.1499938964844,293.1499938964844,0.3832029104232788,-7030.57421875,304.1347351074219,0.9990000128746032,0.5234044790267944,0.44550621509552,293.2104797363281,297.1499938964844,293.1499938964844,0.0042034168727695,-1582.715576171875,296.6560974121094,0.4589305818080902,0.050000000745058,0.2349023520946502,291.0783996582031,291.1499938964844,256.7248840332031,255.6449432373047,279.14801025390625,293.62359619140625,291.0765686035156,1.0,0.2816253900527954,0.6294382214546204,0.6294382214546204,1.0,1.0,-1.2084254026412964,0.4743861556053161,0.7340392470359802,0.1831868439912796,0.0,0.0,0.6617172360420227,63.59803771972656,64.0,-41.35357666015625,-14472.13671875,230.93788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17976.431640625,18000.0,0.0,0.0,0.3270922601222992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763459324836731,0.7634669542312622,-7.604835445818026e-06,0.0,0.0003319570678286,0.0,0.0,68.79341125488281,0.0,0.0,0.0,0.470122367143631,4.0,0.0,1.0
581520,293.08837890625,297.1499938964844,293.1499938964844,0.129803717136383,-2827.55224609375,304.1426696777344,0.7510809898376465,0.1974726766347885,0.1790698319673538,294.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0811462402344,0.4589305818080902,0.050000000745058,0.0495201647281646,293.0332336425781,297.1499938964844,293.1499938964844,0.0835066884756088,-1545.2919921875,304.1358337402344,0.6675387024879456,0.1388242691755294,0.0979152843356132,293.1494140625,297.1499938964844,293.1499938964844,0.3832029104232788,-7030.57421875,304.1347351074219,0.9990000128746032,0.5234044790267944,0.44550621509552,293.2104797363281,297.1499938964844,293.1499938964844,0.0042034168727695,-1582.715576171875,296.6560974121094,0.4589305818080902,0.050000000745058,0.2349023520946502,291.0783996582031,291.1499938964844,256.7248840332031,255.6449432373047,279.14801025390625,293.62359619140625,291.0765686035156,1.0,0.2816253900527954,0.6294382214546204,0.6294382214546204,1.0,1.0,-1.2084254026412964,0.4743861556053161,0.7340392470359802,0.1831868439912796,0.0,0.0,0.6617172360420227,63.59803771972656,64.0,-41.35357666015625,-14472.13671875,230.93788146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89801025390625,308.3668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17976.431640625,18000.0,0.0,0.0,0.3270922601222992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.763459324836731,0.7634669542312622,-7.604835445818026e-06,0.0,0.0003319570678286,0.0,0.0,68.79341125488281,0.0,0.0,0.0,0.470122367143631,4.0,0.0,1.0
581580,293.0881042480469,297.1499938964844,293.1499938964844,0.1312669366598129,-2853.28369140625,304.1426696777344,0.753643810749054,0.1990903317928314,0.1805141866207122,294.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.4595460891723633,0.050000000745058,0.0495095774531364,293.03094482421875,297.1499938964844,293.1499938964844,0.0863671451807022,-1586.8038330078125,304.1358337402344,0.6741358041763306,0.1422549188137054,0.1004421338438987,293.1497497558594,297.1499938964844,293.1499938964844,0.3828121423721313,-7022.69775390625,304.14013671875,0.9990000128746032,0.5233452320098877,0.4443794190883636,293.2070617675781,297.1499938964844,293.1499938964844,0.0041959472000598,-1580.8370361328125,296.6368103027344,0.4595460891723633,0.050000000745058,0.2348521202802658,291.0648498535156,291.1499938964844,256.7140808105469,255.6358642578125,279.14666748046875,293.62677001953125,291.0632629394531,1.0,0.2819859087467193,0.6290394067764282,0.6290394067764282,1.0,1.0,-1.2117615938186646,0.4756694436073303,0.7360921502113342,0.1835991144180297,0.0,0.0,0.6629412174224854,63.37432098388672,67.0,-26.114517211914062,-14506.05078125,231.6708221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885803222656,308.3628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.767578125,18000.0,0.0,0.0,0.3282152712345123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7660688757896423,0.7660765051841736,-7.628470484632999e-06,0.0,0.0003330967738293,0.0,0.0,69.30374908447266,0.0,0.0,0.0,0.4712041020393371,4.0,0.0,1.0
581640,293.0881042480469,297.1499938964844,293.1499938964844,0.1312669366598129,-2853.28369140625,304.1426696777344,0.753643810749054,0.1990903317928314,0.1805141866207122,294.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06658935546875,0.4595460891723633,0.050000000745058,0.0495095774531364,293.03094482421875,297.1499938964844,293.1499938964844,0.0863671451807022,-1586.8038330078125,304.1358337402344,0.6741358041763306,0.1422549188137054,0.1004421338438987,293.1497497558594,297.1499938964844,293.1499938964844,0.3828121423721313,-7022.69775390625,304.14013671875,0.9990000128746032,0.5233452320098877,0.4443794190883636,293.2070617675781,297.1499938964844,293.1499938964844,0.0041959472000598,-1580.8370361328125,296.6368103027344,0.4595460891723633,0.050000000745058,0.2348521202802658,291.0648498535156,291.1499938964844,256.7140808105469,255.6358642578125,279.14666748046875,293.62677001953125,291.0632629394531,1.0,0.2819859087467193,0.6290394067764282,0.6290394067764282,1.0,1.0,-1.2117615938186646,0.4756694436073303,0.7360921502113342,0.1835991144180297,0.0,0.0,0.6629412174224854,63.37432098388672,67.0,-26.114517211914062,-14506.05078125,231.6708221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8885803222656,308.3628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.767578125,18000.0,0.0,0.0,0.3282152712345123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7660688757896423,0.7660765051841736,-7.628470484632999e-06,0.0,0.0003330967738293,0.0,0.0,69.30374908447266,0.0,0.0,0.0,0.4712041020393371,4.0,0.0,1.0
581700,293.0880126953125,297.1499938964844,293.1499938964844,0.1320228576660156,-2866.579833984375,304.1426086425781,0.7542316913604736,0.1998941749334335,0.1812426000833511,294.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.4591521918773651,0.050000000745058,0.0495163165032863,293.030517578125,297.1499938964844,293.1499938964844,0.0876669138669967,-1605.7110595703125,304.13604736328125,0.6764233708381653,0.143848106265068,0.1015736907720565,293.1499938964844,297.1499938964844,293.1499938964844,0.3838865756988525,-7038.36083984375,304.13995361328125,0.9990000128746032,0.5233019590377808,0.4450994729995727,293.205322265625,297.1499938964844,293.1499938964844,0.0041937851347029,-1580.5489501953125,296.6268920898437,0.4591521918773651,0.050000000745058,0.2348840832710266,291.0567321777344,291.1499938964844,256.70855712890625,255.6312255859375,279.1463317871094,293.6302795410156,291.0550537109375,1.0,0.2826142907142639,0.6288300156593323,0.6288300156593323,1.0,1.0,-1.2149043083190918,0.476916640996933,0.7379876971244812,0.1841574758291244,0.0,0.0,0.6636446118354797,63.58951568603516,67.0,-24.74009323120117,-14533.9296875,233.24278259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.884521484375,308.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17971.630859375,18000.0,0.0,0.0,0.3287827670574188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7675068378448486,0.7675144672393799,-7.641378942935262e-06,0.0,0.0003336727095302,0.0,0.0,69.58512878417969,0.0,0.0,0.0,0.4718022644519806,4.0,0.0,1.0
581760,293.0879211425781,297.1499938964844,293.1499938964844,0.1327919512987136,-2880.104736328125,304.142578125,0.7544955015182495,0.2006948441267013,0.1819735914468765,294.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.4584375321865082,0.050000000745058,0.0495286472141742,293.0299987792969,297.1499938964844,293.1499938964844,0.0889670252799987,-1624.65283203125,304.1361999511719,0.6783633232116699,0.145461618900299,0.1027000769972801,293.1510314941406,297.1499938964844,293.1499938964844,0.385570228099823,-7063.2890625,304.1387023925781,0.9990000128746032,0.5230984091758728,0.4464128315448761,293.2035827636719,297.1499938964844,293.1499938964844,0.0041924524120986,-1580.605712890625,296.6167907714844,0.4584375321865082,0.050000000745058,0.2349425703287124,291.0478210449219,291.1499938964844,256.7029113769531,255.62646484375,279.1463623046875,293.6359558105469,291.04595947265625,1.0,0.2835018038749695,0.6286479234695435,0.6286479234695435,1.0,1.0,-1.218794584274292,0.4784885048866272,0.7403061389923096,0.1849064975976944,0.0,0.0,0.6644152998924255,63.95759201049805,55.0,-25.21398162841797,-14567.025390625,235.40835571289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8793640136719,308.3524475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.076171875,18000.0,0.0,0.0,0.3293704092502594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690786123275757,0.7690862417221069,-7.655466106371023e-06,0.0,0.0003342690761201,0.0,0.0,69.89331817626953,0.0,0.0,0.0,0.472455769777298,4.0,0.0,1.0
581820,293.08758544921875,297.1499938964844,293.1499938964844,0.1341348439455032,-2903.4560546875,304.142822265625,0.7608991265296936,0.2023376375436782,0.1833613961935043,294.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.4629051983356476,0.050000000745058,0.049453318119049,293.0299072265625,297.1499938964844,293.1499938964844,0.0913815200328826,-1659.696044921875,304.1368103027344,0.6878619194030762,0.14852836728096,0.1048622652888298,293.1474914550781,297.1499938964844,293.1499938964844,0.378116637468338,-6947.8505859375,304.1554260253906,0.9990000128746032,0.5237594842910767,0.4383411109447479,293.199951171875,297.1499938964844,293.1499938964844,0.0041818963363766,-1577.15087890625,296.6039733886719,0.4629051983356476,0.050000000745058,0.2345852553844452,291.0404357910156,291.1499938964844,256.6911315917969,255.6165008544922,279.1474609375,293.6340637207031,291.0417175292969,1.0,0.2799828052520752,0.6284903883934021,0.6284903883934021,1.0,1.0,-1.212856650352478,0.47589311003685,0.7369635105133057,0.1835628598928451,0.0,0.0,0.6659641861915588,61.96541213989258,58.0,-3.054497241973877,-14543.8525390625,229.15431213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778076171875,308.3773498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.962890625,18000.0,0.0,0.0,0.3304812610149383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7725182771682739,0.77252596616745,-7.686962817388121e-06,0.0,0.0003353964712005,0.0,0.0,70.57527160644531,0.0,0.0,0.0,0.4738841950893402,4.0,0.0,1.0
581880,293.08758544921875,297.1499938964844,293.1499938964844,0.1341348439455032,-2903.4560546875,304.142822265625,0.7608991265296936,0.2023376375436782,0.1833613961935043,294.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.4629051983356476,0.050000000745058,0.049453318119049,293.0299072265625,297.1499938964844,293.1499938964844,0.0913815200328826,-1659.696044921875,304.1368103027344,0.6878619194030762,0.14852836728096,0.1048622652888298,293.1474914550781,297.1499938964844,293.1499938964844,0.378116637468338,-6947.8505859375,304.1554260253906,0.9990000128746032,0.5237594842910767,0.4383411109447479,293.199951171875,297.1499938964844,293.1499938964844,0.0041818963363766,-1577.15087890625,296.6039733886719,0.4629051983356476,0.050000000745058,0.2345852553844452,291.0404357910156,291.1499938964844,256.6911315917969,255.6165008544922,279.1474609375,293.6340637207031,291.0417175292969,1.0,0.2799828052520752,0.6284903883934021,0.6284903883934021,1.0,1.0,-1.212856650352478,0.47589311003685,0.7369635105133057,0.1835628598928451,0.0,0.0,0.6659641861915588,61.96541213989258,58.0,-3.054497241973877,-14543.8525390625,229.15431213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778076171875,308.3773498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17965.962890625,18000.0,0.0,0.0,0.3304812610149383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7725182771682739,0.77252596616745,-7.686962817388121e-06,0.0,0.0003353964712005,0.0,0.0,70.57527160644531,0.0,0.0,0.0,0.4738841950893402,4.0,0.0,1.0
581940,293.0873107910156,297.1499938964844,293.1499938964844,0.1352453827857971,-2922.316162109375,304.14337158203125,0.765597939491272,0.2039762437343597,0.1847966462373733,294.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562438964844,0.4654961824417114,0.050000000745058,0.0494101233780384,293.0342712402344,297.1499938964844,293.1499938964844,0.093033492565155,-1683.2982177734375,304.1384582519531,0.6942950487136841,0.150692343711853,0.1064848005771637,293.13336181640625,297.1499938964844,293.1499938964844,0.3727608919143677,-6867.3369140625,304.1621398925781,0.9990000128746032,0.5266805291175842,0.4336426556110382,293.1963806152344,297.1499938964844,293.1499938964844,0.0041693453676998,-1571.6190185546875,296.606689453125,0.4654961824417114,0.050000000745058,0.2343803495168686,291.05810546875,291.1499938964844,256.6784973144531,255.6057586669922,279.1437072753906,293.6143798828125,291.0596618652344,1.0,0.2786630392074585,0.6276550889015198,0.6276550889015198,1.0,1.0,-1.210584044456482,0.4745769202709198,0.736007034778595,0.1826302856206894,0.0,0.0,0.6670714616775513,60.83697891235352,61.0,16.683942794799805,-14554.91015625,226.02340698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90093994140625,308.4140625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.880859375,18000.0,0.0,0.0,0.3312956094741821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7753279805183411,0.7753357291221619,-7.714936145930551e-06,0.0,0.0003362229326739,0.0,0.0,71.15105438232422,0.0,0.0,0.0,0.4750694036483764,4.0,0.0,1.0
582000,293.0873107910156,297.1499938964844,293.1499938964844,0.1352453827857971,-2922.316162109375,304.14337158203125,0.765597939491272,0.2039762437343597,0.1847966462373733,294.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562438964844,0.4654961824417114,0.050000000745058,0.0494101233780384,293.0342712402344,297.1499938964844,293.1499938964844,0.093033492565155,-1683.2982177734375,304.1384582519531,0.6942950487136841,0.150692343711853,0.1064848005771637,293.13336181640625,297.1499938964844,293.1499938964844,0.3727608919143677,-6867.3369140625,304.1621398925781,0.9990000128746032,0.5266805291175842,0.4336426556110382,293.1963806152344,297.1499938964844,293.1499938964844,0.0041693453676998,-1571.6190185546875,296.606689453125,0.4654961824417114,0.050000000745058,0.2343803495168686,291.05810546875,291.1499938964844,256.6784973144531,255.6057586669922,279.1437072753906,293.6143798828125,291.0596618652344,1.0,0.2786630392074585,0.6276550889015198,0.6276550889015198,1.0,1.0,-1.210584044456482,0.4745769202709198,0.736007034778595,0.1826302856206894,0.0,0.0,0.6670714616775513,60.83697891235352,61.0,16.683942794799805,-14554.91015625,226.02340698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90093994140625,308.4140625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.880859375,18000.0,0.0,0.0,0.3312956094741821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7753279805183411,0.7753357291221619,-7.714936145930551e-06,0.0,0.0003362229326739,0.0,0.0,71.15105438232422,0.0,0.0,0.0,0.4750694036483764,4.0,0.0,1.0
582060,293.0871887207031,297.1499938964844,293.1499938964844,0.1364136487245559,-2942.259033203125,304.14361572265625,0.7680303454399109,0.2055898606777191,0.1862420290708542,293.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.4658920764923095,0.050000000745058,0.0494033545255661,293.0387268066406,297.1499938964844,293.1499938964844,0.0944679677486419,-1703.8045654296875,304.139892578125,0.6979369521141052,0.1527191400527954,0.107879415154457,293.12213134765625,297.1499938964844,293.1499938964844,0.3713529109954834,-6847.7109375,304.1603088378906,0.9990000128746032,0.5293920636177063,0.4329035878181457,293.19293212890625,297.1499938964844,293.1499938964844,0.0041611087508499,-1567.915771484375,296.60791015625,0.4658920764923095,0.050000000745058,0.2343482375144958,291.071533203125,291.1499938964844,256.66473388671875,255.5940399169922,279.1426086425781,293.6058959960937,291.07257080078125,1.0,0.2788470983505249,0.6268433332443237,0.6268433332443237,1.0,1.0,-1.213057518005371,0.4752472341060638,0.7378102540969849,0.1828130483627319,0.0,0.0,0.6680216789245605,60.70148086547852,64.0,16.875221252441406,-14595.6171875,226.61911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262084960937,308.4401550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.38671875,18000.0,0.0,0.0,0.3319868147373199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776050567626953,0.7776128053665161,-7.737427949905396e-06,0.0,0.0003369243931956,0.0,0.0,71.61844635009766,0.0,0.0,0.0,0.4760336279869079,4.0,0.0,1.0
582120,293.0871887207031,297.1499938964844,293.1499938964844,0.1364136487245559,-2942.259033203125,304.14361572265625,0.7680303454399109,0.2055898606777191,0.1862420290708542,293.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702209472656,0.4658920764923095,0.050000000745058,0.0494033545255661,293.0387268066406,297.1499938964844,293.1499938964844,0.0944679677486419,-1703.8045654296875,304.139892578125,0.6979369521141052,0.1527191400527954,0.107879415154457,293.12213134765625,297.1499938964844,293.1499938964844,0.3713529109954834,-6847.7109375,304.1603088378906,0.9990000128746032,0.5293920636177063,0.4329035878181457,293.19293212890625,297.1499938964844,293.1499938964844,0.0041611087508499,-1567.915771484375,296.60791015625,0.4658920764923095,0.050000000745058,0.2343482375144958,291.071533203125,291.1499938964844,256.66473388671875,255.5940399169922,279.1426086425781,293.6058959960937,291.07257080078125,1.0,0.2788470983505249,0.6268433332443237,0.6268433332443237,1.0,1.0,-1.213057518005371,0.4752472341060638,0.7378102540969849,0.1828130483627319,0.0,0.0,0.6680216789245605,60.70148086547852,64.0,16.875221252441406,-14595.6171875,226.61911010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9262084960937,308.4401550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.38671875,18000.0,0.0,0.0,0.3319868147373199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7776050567626953,0.7776128053665161,-7.737427949905396e-06,0.0,0.0003369243931956,0.0,0.0,71.61844635009766,0.0,0.0,0.0,0.4760336279869079,4.0,0.0,1.0
582180,293.0871887207031,297.1499938964844,293.1499938964844,0.1376764178276062,-2963.964599609375,304.1436462402344,0.7688816785812378,0.207180917263031,0.1876902729272842,293.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.4648533761501312,0.050000000745058,0.049420952796936,293.0408630371094,297.1499938964844,293.1499938964844,0.0961728245019912,-1728.378662109375,304.1404113769531,0.7004766464233398,0.1550949215888977,0.1094750389456749,293.116943359375,297.1499938964844,293.1499938964844,0.3728583753108978,-6872.26953125,304.1542663574219,0.9990000128746032,0.5311651229858398,0.434829980134964,293.1895751953125,297.1499938964844,293.1499938964844,0.0041568535380065,-1566.109619140625,296.60552978515625,0.4648533761501312,0.050000000745058,0.2344317287206649,291.0771484375,291.1499938964844,256.6496276855469,255.5811004638672,279.1431579589844,293.6092529296875,291.07720947265625,1.0,0.2802214324474334,0.6261758208274841,0.6261758208274841,1.0,1.0,-1.2191435098648071,0.4774972200393677,0.7416462302207947,0.1838910281658172,0.0,0.0,0.668944239616394,61.23652267456055,67.0,7.42671537399292,-14655.912109375,229.89108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,308.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.025390625,18000.0,0.0,0.0,0.3326774835586548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77967369556427,0.7796814441680908,-7.757361345284153e-06,0.0,0.0003376253589522,0.0,0.0,72.04108428955078,0.0,0.0,0.0,0.4769074618816376,4.0,0.0,1.0
582240,293.0871887207031,297.1499938964844,293.1499938964844,0.1376764178276062,-2963.964599609375,304.1436462402344,0.7688816785812378,0.207180917263031,0.1876902729272842,293.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.4648533761501312,0.050000000745058,0.049420952796936,293.0408630371094,297.1499938964844,293.1499938964844,0.0961728245019912,-1728.378662109375,304.1404113769531,0.7004766464233398,0.1550949215888977,0.1094750389456749,293.116943359375,297.1499938964844,293.1499938964844,0.3728583753108978,-6872.26953125,304.1542663574219,0.9990000128746032,0.5311651229858398,0.434829980134964,293.1895751953125,297.1499938964844,293.1499938964844,0.0041568535380065,-1566.109619140625,296.60552978515625,0.4648533761501312,0.050000000745058,0.2344317287206649,291.0771484375,291.1499938964844,256.6496276855469,255.5811004638672,279.1431579589844,293.6092529296875,291.07720947265625,1.0,0.2802214324474334,0.6261758208274841,0.6261758208274841,1.0,1.0,-1.2191435098648071,0.4774972200393677,0.7416462302207947,0.1838910281658172,0.0,0.0,0.668944239616394,61.23652267456055,67.0,7.42671537399292,-14655.912109375,229.89108276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,308.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.025390625,18000.0,0.0,0.0,0.3326774835586548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.77967369556427,0.7796814441680908,-7.757361345284153e-06,0.0,0.0003376253589522,0.0,0.0,72.04108428955078,0.0,0.0,0.0,0.4769074618816376,4.0,0.0,1.0
582300,293.08721923828125,297.1499938964844,293.1499938964844,0.1383574604988098,-2975.73974609375,304.1435546875,0.7688283920288086,0.2079676687717437,0.1884136348962783,293.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.4638824760913849,0.050000000745058,0.0494371652603149,293.0409240722656,297.1499938964844,293.1499938964844,0.0971931740641594,-1743.1568603515625,304.1402893066406,0.7015551924705505,0.1564642935991287,0.1103984490036964,293.1168518066406,297.1499938964844,293.1499938964844,0.3745765686035156,-6898.97607421875,304.150390625,0.9990000128746032,0.5315997004508972,0.436596006155014,293.1879577636719,297.1499938964844,293.1499938964844,0.0041563143022358,-1566.0208740234375,296.6022644042969,0.4638824760913849,0.050000000745058,0.2345086187124252,291.0758056640625,291.1499938964844,256.6414794921875,255.5741271972656,279.1437072753906,293.61480712890625,291.0752258300781,1.0,0.2812764346599579,0.6259020566940308,0.6259020566940308,1.0,1.0,-1.223351001739502,0.4791386425495147,0.7442123889923096,0.184726595878601,0.0,0.0,0.669451117515564,61.70919799804688,67.0,0.3855937123298645,-14691.8681640625,232.3824615478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9459228515625,308.4485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.470703125,18000.0,0.0,0.0,0.3330576717853546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7807406187057495,0.7807484269142151,-7.767345778120216e-06,0.0,0.0003380111884325,0.0,0.0,72.25755310058594,0.0,0.0,0.0,0.4773566126823425,4.0,0.0,1.0
582360,293.0873107910156,297.1499938964844,293.1499938964844,0.1390753090381622,-2988.19482421875,304.1434326171875,0.7685120701789856,0.2087486237287521,0.189135655760765,293.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0724792480469,0.4626416563987732,0.050000000745058,0.0494575574994087,293.04034423828125,297.1499938964844,293.1499938964844,0.0983374044299125,-1759.7559814453125,304.1399841308594,0.7025700211524963,0.1579602509737014,0.1114121600985527,293.1184387207031,297.1499938964844,293.1499938964844,0.3768706619739532,-6934.1826171875,304.1461486816406,0.9990000128746032,0.5317139029502869,0.4388073980808258,293.18634033203125,297.1499938964844,293.1499938964844,0.0041568484157323,-1566.4969482421875,296.597412109375,0.4626416563987732,0.050000000745058,0.2346053570508957,291.07135009765625,291.1499938964844,256.63287353515625,255.56675720214844,279.14434814453125,293.6227111816406,291.0701599121094,1.0,0.2825385928153991,0.6256682276725769,0.6256682276725769,1.0,1.0,-1.2282289266586304,0.4810806512832641,0.747148334980011,0.1857362389564514,0.0,0.0,0.6700188517570496,62.29804229736328,70.0,-7.542935848236084,-14731.056640625,235.37380981445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94482421875,308.442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.92578125,18000.0,0.0,0.0,0.3334775269031524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7818956971168518,0.7819034457206726,-7.7779568528058e-06,0.0,0.0003384372976142,0.0,0.0,72.49092864990234,0.0,0.0,0.0,0.4778416752815246,4.0,0.0,1.0
582420,293.0875244140625,297.1499938964844,293.1499938964844,0.1406244337558746,-3015.1845703125,304.1430358886719,0.7672331929206848,0.2102933675050735,0.1905743926763534,293.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.459560751914978,0.050000000745058,0.0495091341435909,293.0373840332031,297.1499938964844,293.1499938964844,0.1010105013847351,-1798.5328369140625,304.13885498046875,0.704528272151947,0.1613323390483856,0.1137128546833992,293.1261291503906,297.1499938964844,293.1499938964844,0.3830057978630066,-7027.1259765625,304.13720703125,0.9990000128746032,0.5309644341468811,0.4443508982658386,293.18316650390625,297.1499938964844,293.1499938964844,0.0041610710322856,-1569.12451171875,296.5830078125,0.459560751914978,0.050000000745058,0.2348500192165374,291.05303955078125,291.1499938964844,256.61431884765625,255.5507659912109,279.1458435058594,293.6452331542969,291.0506286621094,1.0,0.2855912148952484,0.6253263354301453,0.6253263354301453,1.0,1.0,-1.239726424217224,0.4857591390609741,0.75396728515625,0.188220202922821,0.0,0.0,0.6714230179786682,63.77621078491211,73.0,-24.419822692871094,-14817.8837890625,242.69288635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92938232421875,308.4161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17970.875,18000.0,0.0,0.0,0.3344786763191223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784666895866394,0.7846747040748596,-7.802950676705223e-06,0.0,0.0003394533414393,0.0,0.0,73.04936981201172,0.0,0.0,0.0,0.4790024757385254,4.0,0.0,1.0
582480,293.0875244140625,297.1499938964844,293.1499938964844,0.1406244337558746,-3015.1845703125,304.1430358886719,0.7672331929206848,0.2102933675050735,0.1905743926763534,293.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0556030273437,0.459560751914978,0.050000000745058,0.0495091341435909,293.0373840332031,297.1499938964844,293.1499938964844,0.1010105013847351,-1798.5328369140625,304.13885498046875,0.704528272151947,0.1613323390483856,0.1137128546833992,293.1261291503906,297.1499938964844,293.1499938964844,0.3830057978630066,-7027.1259765625,304.13720703125,0.9990000128746032,0.5309644341468811,0.4443508982658386,293.18316650390625,297.1499938964844,293.1499938964844,0.0041610710322856,-1569.12451171875,296.5830078125,0.459560751914978,0.050000000745058,0.2348500192165374,291.05303955078125,291.1499938964844,256.61431884765625,255.5507659912109,279.1458435058594,293.6452331542969,291.0506286621094,1.0,0.2855912148952484,0.6253263354301453,0.6253263354301453,1.0,1.0,-1.239726424217224,0.4857591390609741,0.75396728515625,0.188220202922821,0.0,0.0,0.6714230179786682,63.77621078491211,73.0,-24.419822692871094,-14817.8837890625,242.69288635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92938232421875,308.4161071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17970.875,18000.0,0.0,0.0,0.3344786763191223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784666895866394,0.7846747040748596,-7.802950676705223e-06,0.0,0.0003394533414393,0.0,0.0,73.04936981201172,0.0,0.0,0.0,0.4790024757385254,4.0,0.0,1.0
582540,293.0877990722656,297.1499938964844,293.1499938964844,0.1423190981149673,-3044.812255859375,304.1425170898437,0.7652949094772339,0.2118174880743026,0.1920051872730255,293.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267639160156,0.4559284746646881,0.050000000745058,0.0495727509260177,293.0323181152344,297.1499938964844,293.1499938964844,0.1042064353823661,-1844.7470703125,304.1372375488281,0.7065391540527344,0.1652124673128128,0.1163769289851188,293.1392517089844,297.1499938964844,293.1499938964844,0.3909284174442291,-7145.60693359375,304.1282958984375,0.9990000128746032,0.5289134979248047,0.4510939717292785,293.17999267578125,297.1499938964844,293.1499938964844,0.0041693318635225,-1573.8828125,296.5628662109375,0.4559284746646881,0.050000000745058,0.235151782631874,291.0228881835937,291.1499938964844,256.5936279296875,255.53292846679688,279.1476135253906,293.677001953125,291.0194396972656,1.0,0.2892206609249115,0.6251761317253113,0.6251761317253113,1.0,1.0,-1.2531734704971311,0.4913575053215027,0.7618160247802734,0.1912509948015213,0.0,0.0,0.6733108758926392,65.59062194824219,76.0,-40.54053115844727,-14914.779296875,251.57980346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89630126953125,308.37469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.173828125,18000.0,0.0,0.0,0.3357540667057037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7883528470993042,0.7883607149124146,-7.83596533437958e-06,0.0,0.0003407476760912,0.0,0.0,73.79449462890625,0.0,0.0,0.0,0.4805454015731811,4.0,0.0,1.0
582600,293.0877990722656,297.1499938964844,293.1499938964844,0.1423190981149673,-3044.812255859375,304.1425170898437,0.7652949094772339,0.2118174880743026,0.1920051872730255,293.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0267639160156,0.4559284746646881,0.050000000745058,0.0495727509260177,293.0323181152344,297.1499938964844,293.1499938964844,0.1042064353823661,-1844.7470703125,304.1372375488281,0.7065391540527344,0.1652124673128128,0.1163769289851188,293.1392517089844,297.1499938964844,293.1499938964844,0.3909284174442291,-7145.60693359375,304.1282958984375,0.9990000128746032,0.5289134979248047,0.4510939717292785,293.17999267578125,297.1499938964844,293.1499938964844,0.0041693318635225,-1573.8828125,296.5628662109375,0.4559284746646881,0.050000000745058,0.235151782631874,291.0228881835937,291.1499938964844,256.5936279296875,255.53292846679688,279.1476135253906,293.677001953125,291.0194396972656,1.0,0.2892206609249115,0.6251761317253113,0.6251761317253113,1.0,1.0,-1.2531734704971311,0.4913575053215027,0.7618160247802734,0.1912509948015213,0.0,0.0,0.6733108758926392,65.59062194824219,76.0,-40.54053115844727,-14914.779296875,251.57980346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89630126953125,308.37469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.173828125,18000.0,0.0,0.0,0.3357540667057037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7883528470993042,0.7883607149124146,-7.83596533437958e-06,0.0,0.0003407476760912,0.0,0.0,73.79449462890625,0.0,0.0,0.0,0.4805454015731811,4.0,0.0,1.0
582660,293.088134765625,297.1499938964844,293.1499938964844,0.1441412270069122,-3076.707275390625,304.1419677734375,0.7629130482673645,0.2133267819881439,0.1934301406145095,293.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98785400390625,0.4519689083099365,0.050000000745058,0.0496459230780601,293.0253601074219,297.1499938964844,293.1499938964844,0.1079243794083595,-1898.2147216796875,304.1352844238281,0.7087409496307373,0.1695980280637741,0.1194007024168968,293.156982421875,297.1499938964844,293.1499938964844,0.4003043472766876,-7284.248046875,304.11993408203125,0.9990000128746032,0.5255997776985168,0.4587272405624389,293.1767272949219,297.1499938964844,293.1499938964844,0.0041813449934124,-1580.5560302734375,296.53839111328125,0.4519689083099365,0.050000000745058,0.2354988753795623,290.9829406738281,291.1499938964844,256.5705871582031,255.5130310058593,279.1497497558594,293.7186584472656,290.97869873046875,1.0,0.2932929098606109,0.6252548694610596,0.6252548694610596,1.0,1.0,-1.268180012702942,0.497736781835556,0.7704432606697083,0.1947582960128784,0.0,0.0,0.6757988929748535,67.67340087890625,64.0,-54.18297576904297,-15021.0244140625,261.81158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8470458984375,308.3212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17948.47265625,18000.0,0.0,0.0,0.3373562097549438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7932497262954712,0.7932575941085815,-7.880124030634761e-06,0.0,0.0003423736488912,0.0,0.0,74.79357147216797,0.0,0.0,0.0,0.4825987517833709,4.0,0.0,1.0
582720,293.088134765625,297.1499938964844,293.1499938964844,0.1441412270069122,-3076.707275390625,304.1419677734375,0.7629130482673645,0.2133267819881439,0.1934301406145095,293.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98785400390625,0.4519689083099365,0.050000000745058,0.0496459230780601,293.0253601074219,297.1499938964844,293.1499938964844,0.1079243794083595,-1898.2147216796875,304.1352844238281,0.7087409496307373,0.1695980280637741,0.1194007024168968,293.156982421875,297.1499938964844,293.1499938964844,0.4003043472766876,-7284.248046875,304.11993408203125,0.9990000128746032,0.5255997776985168,0.4587272405624389,293.1767272949219,297.1499938964844,293.1499938964844,0.0041813449934124,-1580.5560302734375,296.53839111328125,0.4519689083099365,0.050000000745058,0.2354988753795623,290.9829406738281,291.1499938964844,256.5705871582031,255.5130310058593,279.1497497558594,293.7186584472656,290.97869873046875,1.0,0.2932929098606109,0.6252548694610596,0.6252548694610596,1.0,1.0,-1.268180012702942,0.497736781835556,0.7704432606697083,0.1947582960128784,0.0,0.0,0.6757988929748535,67.67340087890625,64.0,-54.18297576904297,-15021.0244140625,261.81158447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8470458984375,308.3212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17948.47265625,18000.0,0.0,0.0,0.3373562097549438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7932497262954712,0.7932575941085815,-7.880124030634761e-06,0.0,0.0003423736488912,0.0,0.0,74.79357147216797,0.0,0.0,0.0,0.4825987517833709,4.0,0.0,1.0
