time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582780,293.0881652832031,297.1499938964844,293.1499938964844,0.145801156759262,-3105.519287109375,304.14190673828125,0.7667711973190308,0.2148847132921219,0.1947749704122543,293.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9523010253906,0.4539002776145935,0.050000000745058,0.0496096201241016,293.0187072753906,297.1499938964844,293.1499938964844,0.1117773652076721,-1953.0428466796875,304.1338195800781,0.7169259786605835,0.1741140633821487,0.1225684881210327,293.169677734375,297.1499938964844,293.1499938964844,0.3983643352985382,-7249.7724609375,304.1338195800781,0.9990000128746032,0.5228115916252136,0.4549645781517029,293.1730651855469,297.1499938964844,293.1499938964844,0.004186232574284,-1584.119140625,296.52020263671875,0.4539002776145935,0.050000000745058,0.2353266924619674,290.95001220703125,291.1499938964844,256.5449523925781,255.49082946777344,279.15240478515625,293.7503662109375,290.9487609863281,1.0,0.2918048202991485,0.6256842613220215,0.6256842613220215,1.0,1.0,-1.268839716911316,0.4981806874275207,0.7706590294837952,0.1952666342258453,0.0,0.0,0.6787234544754028,66.76873016357422,52.0,-37.740718841552734,-15036.484375,260.1129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798583984375,308.30206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.974609375,18000.0,0.0,0.0,0.3391579985618591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993910908699036,0.7993990182876587,-7.936918336781673e-06,0.0,0.0003442022716626,0.0,0.0,76.06820678710938,0.0,0.0,0.0,0.4851785898208618,4.0,0.0,1.0
582840,293.0881652832031,297.1499938964844,293.1499938964844,0.145801156759262,-3105.519287109375,304.14190673828125,0.7667711973190308,0.2148847132921219,0.1947749704122543,293.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9523010253906,0.4539002776145935,0.050000000745058,0.0496096201241016,293.0187072753906,297.1499938964844,293.1499938964844,0.1117773652076721,-1953.0428466796875,304.1338195800781,0.7169259786605835,0.1741140633821487,0.1225684881210327,293.169677734375,297.1499938964844,293.1499938964844,0.3983643352985382,-7249.7724609375,304.1338195800781,0.9990000128746032,0.5228115916252136,0.4549645781517029,293.1730651855469,297.1499938964844,293.1499938964844,0.004186232574284,-1584.119140625,296.52020263671875,0.4539002776145935,0.050000000745058,0.2353266924619674,290.95001220703125,291.1499938964844,256.5449523925781,255.49082946777344,279.15240478515625,293.7503662109375,290.9487609863281,1.0,0.2918048202991485,0.6256842613220215,0.6256842613220215,1.0,1.0,-1.268839716911316,0.4981806874275207,0.7706590294837952,0.1952666342258453,0.0,0.0,0.6787234544754028,66.76873016357422,52.0,-37.740718841552734,-15036.484375,260.1129150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798583984375,308.30206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.974609375,18000.0,0.0,0.0,0.3391579985618591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993910908699036,0.7993990182876587,-7.936918336781673e-06,0.0,0.0003442022716626,0.0,0.0,76.06820678710938,0.0,0.0,0.0,0.4851785898208618,4.0,0.0,1.0
582900,293.08807373046875,297.1499938964844,293.1499938964844,0.1464440077543258,-3116.41796875,304.1422119140625,0.7709097862243652,0.2156884223222732,0.1954367309808731,293.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.94805908203125,0.4569137394428253,0.050000000745058,0.0495550408959388,293.0177917480469,297.1499938964844,293.1499938964844,0.1133525148034095,-1975.1202392578125,304.1339111328125,0.7223469614982605,0.1759614795446396,0.1239417344331741,293.1684265136719,297.1499938964844,293.1499938964844,0.3929546475410461,-7166.18994140625,304.1466064453125,0.9990000128746032,0.5228064060211182,0.4492404758930206,293.171142578125,297.1499938964844,293.1499938964844,0.0041837356984615,-1583.262939453125,296.520263671875,0.4569137394428253,0.050000000745058,0.2350677847862243,290.947998046875,291.1499938964844,256.5310974121094,255.4788055419922,279.1510009765625,293.74932861328125,290.9486083984375,1.0,0.2894514501094818,0.6256348490715027,0.6256348490715027,1.0,1.0,-1.264037847518921,0.496111661195755,0.7679262161254883,0.1942081898450851,0.0,0.0,0.6800951361656189,65.31462860107422,52.0,-17.133337020874023,-15016.583984375,255.12750244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,308.31427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.42578125,18000.0,0.0,0.0,0.3399856388568878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8025412559509277,0.8025492429733276,-7.967438250489067e-06,0.0,0.0003450422082096,0.0,0.0,76.73711395263672,0.0,0.0,0.0,0.4865102469921112,4.0,0.0,1.0
582960,293.0879211425781,297.1499938964844,293.1499938964844,0.1469560116529464,-3124.8837890625,304.1427001953125,0.7763424515724182,0.2165048271417617,0.1960937529802322,293.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9537658691406,0.4611428380012512,0.050000000745058,0.0494821891188621,293.0191955566406,297.1499938964844,293.1499938964844,0.1145190224051475,-1991.21826171875,304.1347045898437,0.7282246351242065,0.1773622632026672,0.1250286996364593,293.1612243652344,297.1499938964844,293.1499938964844,0.3850574195384979,-7045.69189453125,304.1615905761719,0.9990000128746032,0.5239774584770203,0.4414834678173065,293.1692199707031,297.1499938964844,293.1499938964844,0.004178203176707,-1580.7216796875,296.5264587402344,0.4611428380012512,0.050000000745058,0.2347222119569778,290.9560241699219,291.1499938964844,256.5164794921875,255.4661407470703,279.14801025390625,293.7356262207031,290.9586486816406,1.0,0.2861767113208771,0.6253145337104797,0.6253145337104797,1.0,1.0,-1.256320238113403,0.4926822781562805,0.7636380195617676,0.1923539936542511,0.0,0.0,0.6813126802444458,63.35369491577149,55.0,7.634368419647217,-14981.5087890625,247.99005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7885131835937,308.3421630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.25,18000.0,0.0,0.0,0.3407005369663238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8055087327957153,0.8055167198181152,-7.997054126462899e-06,0.0,0.000345767737599,0.0,0.0,77.3767318725586,0.0,0.0,0.0,0.4877709150314331,4.0,0.0,1.0
583020,293.0877380371094,297.1499938964844,293.1499938964844,0.1478156298398971,-3138.73583984375,304.1437072753906,0.7833302617073059,0.2181118726730346,0.1974696367979049,293.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9864501953125,0.4658173024654388,0.050000000745058,0.0494043603539466,293.0276184082031,297.1499938964844,293.1499938964844,0.1157288700342178,-2007.301025390625,304.1378173828125,0.7349372506141663,0.178974762558937,0.1263420283794403,293.1378173828125,297.1499938964844,293.1499938964844,0.375250905752182,-6898.759765625,304.1735534667969,0.9990000128746032,0.5284349918365479,0.4330412745475769,293.1656494140625,297.1499938964844,293.1499938964844,0.004168392624706,-1575.15234375,296.5495910644531,0.4658173024654388,0.050000000745058,0.234353020787239,290.99041748046875,291.1499938964844,256.48492431640625,255.438705444336,279.13916015625,293.6942138671875,290.99383544921875,1.0,0.2831946611404419,0.6237517595291138,0.6237517595291138,1.0,1.0,-1.2488720417022705,0.4887987375259399,0.7600732445716858,0.1899150162935257,0.0,0.0,0.6832155585289001,61.26949691772461,58.0,38.23848342895508,-14973.4873046875,240.76963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191223144531,308.4027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17951.892578125,18000.0,0.0,0.0,0.3417865037918091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8104104995727539,0.8104185461997986,-8.048012205108535e-06,0.0,0.0003468698414508,0.0,0.0,78.45511627197266,0.0,0.0,0.0,0.489872932434082,4.0,0.0,1.0
583080,293.0877380371094,297.1499938964844,293.1499938964844,0.1478156298398971,-3138.73583984375,304.1437072753906,0.7833302617073059,0.2181118726730346,0.1974696367979049,293.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9864501953125,0.4658173024654388,0.050000000745058,0.0494043603539466,293.0276184082031,297.1499938964844,293.1499938964844,0.1157288700342178,-2007.301025390625,304.1378173828125,0.7349372506141663,0.178974762558937,0.1263420283794403,293.1378173828125,297.1499938964844,293.1499938964844,0.375250905752182,-6898.759765625,304.1735534667969,0.9990000128746032,0.5284349918365479,0.4330412745475769,293.1656494140625,297.1499938964844,293.1499938964844,0.004168392624706,-1575.15234375,296.5495910644531,0.4658173024654388,0.050000000745058,0.234353020787239,290.99041748046875,291.1499938964844,256.48492431640625,255.438705444336,279.13916015625,293.6942138671875,290.99383544921875,1.0,0.2831946611404419,0.6237517595291138,0.6237517595291138,1.0,1.0,-1.2488720417022705,0.4887987375259399,0.7600732445716858,0.1899150162935257,0.0,0.0,0.6832155585289001,61.26949691772461,58.0,38.23848342895508,-14973.4873046875,240.76963806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8191223144531,308.4027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17951.892578125,18000.0,0.0,0.0,0.3417865037918091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8104104995727539,0.8104185461997986,-8.048012205108535e-06,0.0,0.0003468698414508,0.0,0.0,78.45511627197266,0.0,0.0,0.0,0.489872932434082,4.0,0.0,1.0
583140,293.0877380371094,297.1499938964844,293.1499938964844,0.1486784368753433,-3152.692138671875,304.14434814453125,0.7874487638473511,0.2196879535913467,0.1988572031259536,293.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209655761719,0.4677003622055053,0.050000000745058,0.0493717454373836,293.0368957519531,297.1499938964844,293.1499938964844,0.116387590765953,-2015.712890625,304.1407470703125,0.7383375763893127,0.1801893860101699,0.1271758377552032,293.1163024902344,297.1499938964844,293.1499938964844,0.3701153993606567,-6823.98779296875,304.174072265625,0.9990000128746032,0.5331149697303772,0.4294550716876983,293.16241455078125,297.1499938964844,293.1499938964844,0.0041624824516475,-1571.0345458984375,296.5731201171875,0.4677003622055053,0.050000000745058,0.2341983169317245,291.0248413085937,291.1499938964844,256.45001220703125,255.4083404541016,279.13543701171875,293.6669616699219,291.0280456542969,1.0,0.2820621728897095,0.6220698356628418,0.6220698356628418,1.0,1.0,-1.2470067739486694,0.4871942698955536,0.7598125338554382,0.1886906176805496,0.0,0.0,0.684650719165802,60.41552734375,61.0,45.16835784912109,-15000.572265625,238.26968383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8620300292969,308.45819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.17578125,18000.0,0.0,0.0,0.3425955474376678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814133882522583,0.8141419887542725,-8.087296009762213e-06,0.0,0.0003476909187156,0.0,0.0,79.28437042236328,0.0,0.0,0.0,0.4914782345294952,4.0,0.0,1.0
583200,293.0877380371094,297.1499938964844,293.1499938964844,0.1486784368753433,-3152.692138671875,304.14434814453125,0.7874487638473511,0.2196879535913467,0.1988572031259536,293.9091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209655761719,0.4677003622055053,0.050000000745058,0.0493717454373836,293.0368957519531,297.1499938964844,293.1499938964844,0.116387590765953,-2015.712890625,304.1407470703125,0.7383375763893127,0.1801893860101699,0.1271758377552032,293.1163024902344,297.1499938964844,293.1499938964844,0.3701153993606567,-6823.98779296875,304.174072265625,0.9990000128746032,0.5331149697303772,0.4294550716876983,293.16241455078125,297.1499938964844,293.1499938964844,0.0041624824516475,-1571.0345458984375,296.5731201171875,0.4677003622055053,0.050000000745058,0.2341983169317245,291.0248413085937,291.1499938964844,256.45001220703125,255.4083404541016,279.13543701171875,293.6669616699219,291.0280456542969,1.0,0.2820621728897095,0.6220698356628418,0.6220698356628418,1.0,1.0,-1.2470067739486694,0.4871942698955536,0.7598125338554382,0.1886906176805496,0.0,0.0,0.684650719165802,60.41552734375,61.0,45.16835784912109,-15000.572265625,238.26968383789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8620300292969,308.45819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.17578125,18000.0,0.0,0.0,0.3425955474376678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.814133882522583,0.8141419887542725,-8.087296009762213e-06,0.0,0.0003476909187156,0.0,0.0,79.28437042236328,0.0,0.0,0.0,0.4914782345294952,4.0,0.0,1.0
583260,293.0878295898437,297.1499938964844,293.1499938964844,0.1496197581291198,-3168.126708984375,304.1446533203125,0.7895129919052124,0.2212455570697784,0.2002543658018112,293.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.4678404629230499,0.050000000745058,0.0493692718446254,293.043212890625,297.1499938964844,293.1499938964844,0.1172852367162704,-2027.6727294921875,304.1423034667969,0.7403130531311035,0.1817700862884521,0.1281901150941848,293.1014709472656,297.1499938964844,293.1499938964844,0.3684659898281097,-6802.2880859375,304.1686706542969,0.9990000128746032,0.5369924902915955,0.4291830360889435,293.1592712402344,297.1499938964844,293.1499938964844,0.0041605294682085,-1568.7139892578125,296.5939636230469,0.4678404629230499,0.050000000745058,0.2341865599155426,291.05328369140625,291.1499938964844,256.4114074707031,255.3748016357422,279.13482666015625,293.6563720703125,291.0555419921875,1.0,0.2823923826217651,0.6205049753189087,0.6205049753189087,1.0,1.0,-1.2495559453964231,0.4875022768974304,0.7620537281036377,0.1884988397359848,0.0,0.0,0.685739278793335,60.39100646972656,64.0,38.62996292114258,-15050.939453125,239.1573028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019470214844,308.4986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.056640625,18000.0,0.0,0.0,0.3432650566101074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8169405460357666,0.816948652267456,-8.117103789118119e-06,0.0,0.0003483703767415,0.0,0.0,79.91429138183594,0.0,0.0,0.0,0.4926917254924774,4.0,0.0,1.0
583320,293.0878295898437,297.1499938964844,293.1499938964844,0.1496197581291198,-3168.126708984375,304.1446533203125,0.7895129919052124,0.2212455570697784,0.2002543658018112,293.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0503845214844,0.4678404629230499,0.050000000745058,0.0493692718446254,293.043212890625,297.1499938964844,293.1499938964844,0.1172852367162704,-2027.6727294921875,304.1423034667969,0.7403130531311035,0.1817700862884521,0.1281901150941848,293.1014709472656,297.1499938964844,293.1499938964844,0.3684659898281097,-6802.2880859375,304.1686706542969,0.9990000128746032,0.5369924902915955,0.4291830360889435,293.1592712402344,297.1499938964844,293.1499938964844,0.0041605294682085,-1568.7139892578125,296.5939636230469,0.4678404629230499,0.050000000745058,0.2341865599155426,291.05328369140625,291.1499938964844,256.4114074707031,255.3748016357422,279.13482666015625,293.6563720703125,291.0555419921875,1.0,0.2823923826217651,0.6205049753189087,0.6205049753189087,1.0,1.0,-1.2495559453964231,0.4875022768974304,0.7620537281036377,0.1884988397359848,0.0,0.0,0.685739278793335,60.39100646972656,64.0,38.62996292114258,-15050.939453125,239.1573028564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019470214844,308.4986877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17972.056640625,18000.0,0.0,0.0,0.3432650566101074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8169405460357666,0.816948652267456,-8.117103789118119e-06,0.0,0.0003483703767415,0.0,0.0,79.91429138183594,0.0,0.0,0.0,0.4926917254924774,4.0,0.0,1.0
583380,293.0879821777344,297.1499938964844,293.1499938964844,0.1507210433483123,-3186.510498046875,304.14459228515625,0.7899848222732544,0.2227912992238998,0.2016614377498626,293.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.068359375,0.4666626155376434,0.050000000745058,0.0493897870182991,293.0458679199219,297.1499938964844,293.1499938964844,0.118736408650875,-2047.5965576171875,304.1424255371094,0.7416391372680664,0.1839296668767929,0.1296058744192123,293.09442138671875,297.1499938964844,293.1499938964844,0.3698052167892456,-6825.45751953125,304.1601867675781,0.9990000128746032,0.5396670699119568,0.4314466416835785,293.1561889648437,297.1499938964844,293.1499938964844,0.0041632247157394,-1568.7703857421875,296.6088256835937,0.4666626155376434,0.050000000745058,0.2342838793992996,291.0697021484375,291.1499938964844,256.36920166015625,255.33819580078125,279.1352233886719,293.6580505371094,291.07061767578125,1.0,0.2838799059391022,0.619047224521637,0.619047224521637,1.0,1.0,-1.255801558494568,0.4894153177738189,0.7663862109184265,0.1891703605651855,0.0,0.0,0.6866849660873413,61.00448226928711,67.0,23.206579208374023,-15118.3212890625,242.78028869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92919921875,308.51861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.865234375,18000.0,0.0,0.0,0.3439250588417053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8192128539085388,0.8192209601402283,-8.140767022268847e-06,0.0,0.0003490402013994,0.0,0.0,80.42293548583984,0.0,0.0,0.0,0.4936734735965729,4.0,0.0,1.0
583440,293.0879821777344,297.1499938964844,293.1499938964844,0.1507210433483123,-3186.510498046875,304.14459228515625,0.7899848222732544,0.2227912992238998,0.2016614377498626,293.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.068359375,0.4666626155376434,0.050000000745058,0.0493897870182991,293.0458679199219,297.1499938964844,293.1499938964844,0.118736408650875,-2047.5965576171875,304.1424255371094,0.7416391372680664,0.1839296668767929,0.1296058744192123,293.09442138671875,297.1499938964844,293.1499938964844,0.3698052167892456,-6825.45751953125,304.1601867675781,0.9990000128746032,0.5396670699119568,0.4314466416835785,293.1561889648437,297.1499938964844,293.1499938964844,0.0041632247157394,-1568.7703857421875,296.6088256835937,0.4666626155376434,0.050000000745058,0.2342838793992996,291.0697021484375,291.1499938964844,256.36920166015625,255.33819580078125,279.1352233886719,293.6580505371094,291.07061767578125,1.0,0.2838799059391022,0.619047224521637,0.619047224521637,1.0,1.0,-1.255801558494568,0.4894153177738189,0.7663862109184265,0.1891703605651855,0.0,0.0,0.6866849660873413,61.00448226928711,67.0,23.206579208374023,-15118.3212890625,242.78028869628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92919921875,308.51861572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.865234375,18000.0,0.0,0.0,0.3439250588417053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8192128539085388,0.8192209601402283,-8.140767022268847e-06,0.0,0.0003490402013994,0.0,0.0,80.42293548583984,0.0,0.0,0.0,0.4936734735965729,4.0,0.0,1.0
583500,293.08807373046875,297.1499938964844,293.1499938964844,0.1513461470603943,-3197.0625,304.1444396972656,0.7897412776947021,0.2235604673624038,0.2023681998252868,293.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0719299316406,0.465652734041214,0.050000000745058,0.0494071058928966,293.04595947265625,297.1499938964844,293.1499938964844,0.1196939647197723,-2060.86376953125,304.1420593261719,0.7421671748161316,0.1852278262376785,0.1304730176925659,293.0937194824219,297.1499938964844,293.1499938964844,0.3714658319950104,-6851.75048828125,304.15533447265625,0.9990000128746032,0.5405099987983704,0.433348000049591,293.1546630859375,297.1499938964844,293.1499938964844,0.0041664154268801,-1569.780517578125,296.6134338378906,0.465652734041214,0.050000000745058,0.2343660444021225,291.0724182128906,291.1499938964844,256.3468322753906,255.3188018798828,279.1355285644531,293.6623229980469,291.07257080078125,1.0,0.2849805653095245,0.6183454394340515,0.6183454394340515,1.0,1.0,-1.2600919008255005,0.4908756017684936,0.7692162394523621,0.1897735744714737,0.0,0.0,0.6871731877326965,61.50789642333984,67.0,13.555466651916504,-15156.9345703125,245.4618988037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.936279296875,308.5202941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.455078125,18000.0,0.0,0.0,0.3442877233028412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8202943801879883,0.8203025460243225,-8.151668225764297e-06,0.0,0.0003494082775432,0.0,0.0,80.66300964355469,0.0,0.0,0.0,0.4941391050815582,4.0,0.0,1.0
583560,293.0881652832031,297.1499938964844,293.1499938964844,0.1520240753889084,-3208.572509765625,304.14422607421875,0.7892338633537292,0.224327266216278,0.2030766010284423,293.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0716552734375,0.4643864929676056,0.050000000745058,0.0494284592568874,293.0453491210937,297.1499938964844,293.1499938964844,0.1208055466413497,-2076.306640625,304.1414794921875,0.7426391839981079,0.1866636425256729,0.1314413547515869,293.0947570800781,297.1499938964844,293.1499938964844,0.3737206757068634,-6886.7705078125,304.1502685546875,0.9990000128746032,0.5410180687904358,0.4356805384159088,293.15313720703125,297.1499938964844,293.1499938964844,0.0041708457283675,-1571.45947265625,296.6160583496094,0.4643864929676056,0.050000000745058,0.2344673424959182,291.0712280273437,291.1499938964844,256.3236389160156,255.29872131347656,279.13580322265625,293.66851806640625,291.07061767578125,1.0,0.2862831056118011,0.6176578998565674,0.6176578998565674,1.0,1.0,-1.265051007270813,0.4926240742206573,0.772426962852478,0.1905281096696853,0.0,0.0,0.6877085566520691,62.12382125854492,70.0,3.296459913253784,-15198.2568359375,248.65377807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93853759765625,308.5166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.796875,18000.0,0.0,0.0,0.3446895182132721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.821422278881073,0.8214304447174072,-8.162763151631225e-06,0.0,0.0003498160513117,0.0,0.0,80.91178131103516,0.0,0.0,0.0,0.4946231544017792,4.0,0.0,1.0
583620,293.0883483886719,297.1499938964844,293.1499938964844,0.153535708785057,-3234.394287109375,304.14361572265625,0.7875767946243286,0.2258539497852325,0.2044969350099563,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.4611744582653045,0.050000000745058,0.0494815446436405,293.0423583984375,297.1499938964844,293.1499938964844,0.1234736740589141,-2113.41259765625,304.1398620605469,0.7434908747673035,0.1899215281009674,0.1336610466241836,293.1015930175781,297.1499938964844,293.1499938964844,0.3798112273216247,-6979.74365234375,304.1400451660156,0.9990000128746032,0.5410469770431519,0.4414252936840057,293.1500549316406,297.1499938964844,293.1499938964844,0.0041832705028355,-1576.744873046875,296.6156311035156,0.4611744582653045,0.050000000745058,0.2347191423177719,291.0575866699219,291.1499938964844,256.2749938964844,255.25662231445312,279.13641357421875,293.6862487792969,291.0555725097656,1.0,0.2893988192081451,0.6163275241851807,0.6163275241851807,1.0,1.0,-1.2766813039779663,0.4968637526035309,0.779817521572113,0.1924245953559875,0.0,0.0,0.689018189907074,63.64545440673828,73.0,-17.390512466430664,-15287.9091796875,256.38922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283142089844,308.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.908203125,18000.0,0.0,0.0,0.3456526100635528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.824049174785614,0.8240573406219482,-8.187906132661738e-06,0.0,0.00035079344525,0.0,0.0,81.48773956298828,0.0,0.0,0.0,0.495746374130249,4.0,0.0,1.0
583680,293.0883483886719,297.1499938964844,293.1499938964844,0.153535708785057,-3234.394287109375,304.14361572265625,0.7875767946243286,0.2258539497852325,0.2044969350099563,293.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0597229003906,0.4611744582653045,0.050000000745058,0.0494815446436405,293.0423583984375,297.1499938964844,293.1499938964844,0.1234736740589141,-2113.41259765625,304.1398620605469,0.7434908747673035,0.1899215281009674,0.1336610466241836,293.1015930175781,297.1499938964844,293.1499938964844,0.3798112273216247,-6979.74365234375,304.1400451660156,0.9990000128746032,0.5410469770431519,0.4414252936840057,293.1500549316406,297.1499938964844,293.1499938964844,0.0041832705028355,-1576.744873046875,296.6156311035156,0.4611744582653045,0.050000000745058,0.2347191423177719,291.0575866699219,291.1499938964844,256.2749938964844,255.25662231445312,279.13641357421875,293.6862487792969,291.0555725097656,1.0,0.2893988192081451,0.6163275241851807,0.6163275241851807,1.0,1.0,-1.2766813039779663,0.4968637526035309,0.779817521572113,0.1924245953559875,0.0,0.0,0.689018189907074,63.64545440673828,73.0,-17.390512466430664,-15287.9091796875,256.38922119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283142089844,308.49444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.908203125,18000.0,0.0,0.0,0.3456526100635528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.824049174785614,0.8240573406219482,-8.187906132661738e-06,0.0,0.00035079344525,0.0,0.0,81.48773956298828,0.0,0.0,0.0,0.495746374130249,4.0,0.0,1.0
583740,293.08856201171875,297.1499938964844,293.1499938964844,0.1552423536777496,-3263.684326171875,304.1429138183594,0.7852613925933838,0.2273729145526886,0.2059208154678344,293.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.4573974609375,0.050000000745058,0.0495463237166404,293.03729248046875,297.1499938964844,293.1499938964844,0.1267154961824417,-2158.41455078125,304.1378173828125,0.7443250417709351,0.1936708092689514,0.1362376064062118,293.1139221191406,297.1499938964844,293.1499938964844,0.3877334594726562,-7098.81201171875,304.13018798828125,0.9990000128746032,0.5397805571556091,0.4483356773853302,293.14697265625,297.1499938964844,293.1499938964844,0.0042002298869192,-1584.44921875,296.6085205078125,0.4573974609375,0.050000000745058,0.2350264340639114,291.0301818847656,291.1499938964844,256.2235717773437,255.21212768554688,279.1371459960937,293.7112731933594,291.02703857421875,1.0,0.2930746376514435,0.615079939365387,0.615079939365387,1.0,1.0,-1.2902240753173828,0.5019533634185791,0.7882707715034485,0.1947653293609619,0.0,0.0,0.6907884478569031,65.49433135986328,76.0,-36.288841247558594,-15386.0458984375,265.7159118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988342285156,308.4551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.73046875,18000.0,0.0,0.0,0.3468882739543915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8275173306465149,0.8275255560874939,-8.220613381126896e-06,0.0,0.0003520475002005,0.0,0.0,82.24822235107422,0.0,0.0,0.0,0.49722620844841,4.0,0.0,1.0
583800,293.08856201171875,297.1499938964844,293.1499938964844,0.1552423536777496,-3263.684326171875,304.1429138183594,0.7852613925933838,0.2273729145526886,0.2059208154678344,293.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0338439941406,0.4573974609375,0.050000000745058,0.0495463237166404,293.03729248046875,297.1499938964844,293.1499938964844,0.1267154961824417,-2158.41455078125,304.1378173828125,0.7443250417709351,0.1936708092689514,0.1362376064062118,293.1139221191406,297.1499938964844,293.1499938964844,0.3877334594726562,-7098.81201171875,304.13018798828125,0.9990000128746032,0.5397805571556091,0.4483356773853302,293.14697265625,297.1499938964844,293.1499938964844,0.0042002298869192,-1584.44921875,296.6085205078125,0.4573974609375,0.050000000745058,0.2350264340639114,291.0301818847656,291.1499938964844,256.2235717773437,255.21212768554688,279.1371459960937,293.7112731933594,291.02703857421875,1.0,0.2930746376514435,0.615079939365387,0.615079939365387,1.0,1.0,-1.2902240753173828,0.5019533634185791,0.7882707715034485,0.1947653293609619,0.0,0.0,0.6907884478569031,65.49433135986328,76.0,-36.288841247558594,-15386.0458984375,265.7159118652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8988342285156,308.4551696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17962.73046875,18000.0,0.0,0.0,0.3468882739543915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8275173306465149,0.8275255560874939,-8.220613381126896e-06,0.0,0.0003520475002005,0.0,0.0,82.24822235107422,0.0,0.0,0.0,0.49722620844841,4.0,0.0,1.0
583860,293.0887756347656,297.1499938964844,293.1499938964844,0.157115489244461,-3295.882568359375,304.14215087890625,0.7825034260749817,0.2288884967565536,0.2073492258787155,293.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.4533047974109649,0.050000000745058,0.0496204458177089,293.03057861328125,297.1499938964844,293.1499938964844,0.1304975301027298,-2210.685546875,304.1355895996094,0.7452506422996521,0.1978824585676193,0.1391479223966598,293.1308288574219,297.1499938964844,293.1499938964844,0.3971408009529114,-7238.44140625,304.12115478515625,0.9990000128746032,0.5372730493545532,0.4561140835285187,293.14373779296875,297.1499938964844,293.1499938964844,0.0042213480919599,-1594.29052734375,296.5965270996094,0.4533047974109649,0.050000000745058,0.2353780269622802,290.9916687011719,291.1499938964844,256.16961669921875,255.1654815673828,279.13824462890625,293.7441101074219,290.9876708984375,1.0,0.2971795797348022,0.613955020904541,0.613955020904541,1.0,1.0,-1.3052796125411987,0.5077502727508545,0.7975293397903442,0.1974814683198928,0.0,0.0,0.6931489706039429,67.60548400878906,79.0,-51.859012603759766,-15492.255859375,276.40289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85223388671875,308.4027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17950.134765625,18000.0,0.0,0.0,0.3484485447406769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8321621417999268,0.8321703672409058,-8.264576536021195e-06,0.0,0.000353630981408,0.0,0.0,83.27454376220703,0.0,0.0,0.0,0.499209851026535,4.0,0.0,1.0
583920,293.0887756347656,297.1499938964844,293.1499938964844,0.157115489244461,-3295.882568359375,304.14215087890625,0.7825034260749817,0.2288884967565536,0.2073492258787155,293.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9965209960937,0.4533047974109649,0.050000000745058,0.0496204458177089,293.03057861328125,297.1499938964844,293.1499938964844,0.1304975301027298,-2210.685546875,304.1355895996094,0.7452506422996521,0.1978824585676193,0.1391479223966598,293.1308288574219,297.1499938964844,293.1499938964844,0.3971408009529114,-7238.44140625,304.12115478515625,0.9990000128746032,0.5372730493545532,0.4561140835285187,293.14373779296875,297.1499938964844,293.1499938964844,0.0042213480919599,-1594.29052734375,296.5965270996094,0.4533047974109649,0.050000000745058,0.2353780269622802,290.9916687011719,291.1499938964844,256.16961669921875,255.1654815673828,279.13824462890625,293.7441101074219,290.9876708984375,1.0,0.2971795797348022,0.613955020904541,0.613955020904541,1.0,1.0,-1.3052796125411987,0.5077502727508545,0.7975293397903442,0.1974814683198928,0.0,0.0,0.6931489706039429,67.60548400878906,79.0,-51.859012603759766,-15492.255859375,276.40289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85223388671875,308.4027404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17950.134765625,18000.0,0.0,0.0,0.3484485447406769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8321621417999268,0.8321703672409058,-8.264576536021195e-06,0.0,0.000353630981408,0.0,0.0,83.27454376220703,0.0,0.0,0.0,0.499209851026535,4.0,0.0,1.0
583980,293.0884094238281,297.1499938964844,293.1499938964844,0.1591492444276809,-3330.821533203125,304.1413879394531,0.7795066833496094,0.2305051684379577,0.2088142037391662,293.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.95068359375,0.449063777923584,0.050000000745058,0.0497021004557609,293.02313232421875,297.1499938964844,293.1499938964844,0.134757712483406,-2269.204345703125,304.13330078125,0.746300220489502,0.2024216204881668,0.142347440123558,293.15155029296875,297.1499938964844,293.1499938964844,0.4077361822128296,-7393.9150390625,304.1131591796875,0.9990000128746032,0.5335618853569031,0.4645319581031799,293.1402587890625,297.1499938964844,293.1499938964844,0.0042463415302336,-1606.0040283203125,296.5816955566406,0.449063777923584,0.050000000745058,0.2357653528451919,290.9449768066406,291.1499938964844,256.1134338378906,255.1168975830078,279.1395874023437,293.7850341796875,290.9403991699219,1.0,0.3016135096549988,0.6129804849624634,0.6129804849624634,1.0,1.0,-1.3215457201004028,0.5141489505767822,0.8073967695236206,0.2005232870578766,0.0,0.0,0.6961908936500549,69.9290542602539,67.0,-63.425537109375,-15606.794921875,288.2802124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7911071777344,308.3410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17935.037109375,18000.0,0.0,0.0,0.3503706157207489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8382329940795898,0.8382413387298584,-8.322742360178381e-06,0.0,0.0003555816365405,0.0,0.0,84.63280487060547,0.0,0.0,0.0,0.501809298992157,4.0,0.0,1.0
584040,293.0884094238281,297.1499938964844,293.1499938964844,0.1591492444276809,-3330.821533203125,304.1413879394531,0.7795066833496094,0.2305051684379577,0.2088142037391662,293.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.95068359375,0.449063777923584,0.050000000745058,0.0497021004557609,293.02313232421875,297.1499938964844,293.1499938964844,0.134757712483406,-2269.204345703125,304.13330078125,0.746300220489502,0.2024216204881668,0.142347440123558,293.15155029296875,297.1499938964844,293.1499938964844,0.4077361822128296,-7393.9150390625,304.1131591796875,0.9990000128746032,0.5335618853569031,0.4645319581031799,293.1402587890625,297.1499938964844,293.1499938964844,0.0042463415302336,-1606.0040283203125,296.5816955566406,0.449063777923584,0.050000000745058,0.2357653528451919,290.9449768066406,291.1499938964844,256.1134338378906,255.1168975830078,279.1395874023437,293.7850341796875,290.9403991699219,1.0,0.3016135096549988,0.6129804849624634,0.6129804849624634,1.0,1.0,-1.3215457201004028,0.5141489505767822,0.8073967695236206,0.2005232870578766,0.0,0.0,0.6961908936500549,69.9290542602539,67.0,-63.425537109375,-15606.794921875,288.2802124023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7911071777344,308.3410949707031,278.1499938964844,0.0,18000.0,313.1499938964844,17935.037109375,18000.0,0.0,0.0,0.3503706157207489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8382329940795898,0.8382413387298584,-8.322742360178381e-06,0.0,0.0003555816365405,0.0,0.0,84.63280487060547,0.0,0.0,0.0,0.501809298992157,4.0,0.0,1.0
584100,293.0858154296875,297.1499938964844,293.1499938964844,0.1603711992502212,-3351.72900390625,304.1407165527344,0.7807562351226807,0.2317965477705001,0.2097693383693695,293.837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9266967773437,0.4490945637226105,0.050000000745058,0.0497014485299587,293.0217590332031,297.1499938964844,293.1499938964844,0.1367501318454742,-2296.3779296875,304.1327209472656,0.7487565875053406,0.2043000757694244,0.1438061147928238,293.16131591796875,297.1499938964844,293.1499938964844,0.4089390933513641,-7408.6865234375,304.1177978515625,0.9990000128746032,0.5316239595413208,0.4644692242145538,293.1383056640625,297.1499938964844,293.1499938964844,0.0042567010968923,-1611.0552978515625,296.5752258300781,0.4490945637226105,0.050000000745058,0.2357622683048248,290.9214782714844,291.1499938964844,256.0845947265625,255.0919647216797,279.1412353515625,293.8036499023437,290.9179382324219,1.0,0.3015936315059662,0.6126723885536194,0.6126723885536194,1.0,1.0,-1.3243706226348877,0.5151742696762085,0.8091963529586792,0.2009925842285156,0.0,0.0,0.6979522109031677,69.9583511352539,67.0,-60.321044921875,-15629.490234375,289.5232849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7586975097656,308.3207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17927.115234375,18000.0,0.0,0.0,0.3514455556869507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.841839075088501,0.8418474793434143,-8.357740625797305e-06,0.0,0.0003566725645214,0.0,0.0,85.44924926757812,0.0,0.0,0.0,0.503356397151947,4.0,0.0,1.0
584160,293.0827331542969,297.1499938964844,293.1499938964844,0.1616934686899185,-3374.11376953125,304.1400146484375,0.7841074466705322,0.2332136034965515,0.2109742760658264,293.8317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9103698730469,0.4506605267524719,0.050000000745058,0.0496706552803516,293.0220642089844,297.1499938964844,293.1499938964844,0.138308510184288,-2317.404541015625,304.133056640625,0.7523477077484131,0.2058644443750381,0.1449763625860214,293.1664733886719,297.1499938964844,293.1499938964844,0.4066589772701263,-7371.30908203125,304.1278381347656,0.9990000128746032,0.5304603576660156,0.4613164961338043,293.1362609863281,297.1499938964844,293.1499938964844,0.0042636743746697,-1614.288330078125,296.5749206542969,0.4506605267524719,0.050000000745058,0.2356161922216415,290.9075622558594,291.1499938964844,256.0552978515625,255.066635131836,279.1416015625,293.8126220703125,290.906005859375,1.0,0.3004153370857239,0.6122821569442749,0.6122821569442749,1.0,1.0,-1.3232280015945437,0.5144903063774109,0.8087377548217773,0.2004830539226532,0.0,0.0,0.699713408946991,69.15941619873047,55.0,-44.741737365722656,-15630.380859375,287.246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7333679199219,308.3150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17921.91796875,18000.0,0.0,0.0,0.3525083661079407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8456864953041077,0.845694899559021,-8.39599124446977e-06,0.0,0.0003577511815819,0.0,0.0,86.33245086669922,0.0,0.0,0.0,0.5050082206726074,4.0,0.0,1.0
584220,293.08087158203125,297.1499938964844,293.1499938964844,0.163580909371376,-3405.3330078125,304.1402587890625,0.7944234013557434,0.2353101372718811,0.2130000442266464,293.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9086303710937,0.4574016630649566,0.050000000745058,0.0495460554957389,293.02398681640625,297.1499938964844,293.1499938964844,0.1406126469373703,-2347.90966796875,304.1348876953125,0.7627143263816833,0.2087155282497406,0.1469189375638961,293.1595458984375,297.1499938964844,293.1499938964844,0.3940010368824005,-7176.703125,304.15655517578125,0.9990000128746032,0.5313991904258728,0.4483263790607452,293.13214111328125,297.1499938964844,293.1499938964844,0.0042672376148402,-1615.1864013671875,296.5932312011719,0.4574016630649566,0.050000000745058,0.2350251525640487,290.9106750488281,291.1499938964844,255.99549865722656,255.0149078369141,279.13873291015625,293.7986755371094,290.9129943847656,1.0,0.2950546145439148,0.6110434532165527,0.6110434532165527,1.0,1.0,-1.3115448951721191,0.5088983774185181,0.8026464581489563,0.1970706284046173,0.0,0.0,0.7029274702072144,65.81550598144531,58.0,2.8109652996063232,-15583.61328125,274.9546203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7165832519531,308.3501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17923.25,18000.0,0.0,0.0,0.3543925881385803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8532161116600037,0.8532245755195618,-8.473973139189184e-06,0.0,0.0003596634196583,0.0,0.0,88.10072326660156,0.0,0.0,0.0,0.5082629323005676,4.0,0.0,1.0
584280,293.08087158203125,297.1499938964844,293.1499938964844,0.163580909371376,-3405.3330078125,304.1402587890625,0.7944234013557434,0.2353101372718811,0.2130000442266464,293.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9086303710937,0.4574016630649566,0.050000000745058,0.0495460554957389,293.02398681640625,297.1499938964844,293.1499938964844,0.1406126469373703,-2347.90966796875,304.1348876953125,0.7627143263816833,0.2087155282497406,0.1469189375638961,293.1595458984375,297.1499938964844,293.1499938964844,0.3940010368824005,-7176.703125,304.15655517578125,0.9990000128746032,0.5313991904258728,0.4483263790607452,293.13214111328125,297.1499938964844,293.1499938964844,0.0042672376148402,-1615.1864013671875,296.5932312011719,0.4574016630649566,0.050000000745058,0.2350251525640487,290.9106750488281,291.1499938964844,255.99549865722656,255.0149078369141,279.13873291015625,293.7986755371094,290.9129943847656,1.0,0.2950546145439148,0.6110434532165527,0.6110434532165527,1.0,1.0,-1.3115448951721191,0.5088983774185181,0.8026464581489563,0.1970706284046173,0.0,0.0,0.7029274702072144,65.81550598144531,58.0,2.8109652996063232,-15583.61328125,274.9546203613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7165832519531,308.3501892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17923.25,18000.0,0.0,0.0,0.3543925881385803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8532161116600037,0.8532245755195618,-8.473973139189184e-06,0.0,0.0003596634196583,0.0,0.0,88.10072326660156,0.0,0.0,0.0,0.5082629323005676,4.0,0.0,1.0
584340,293.0859069824219,297.1499938964844,293.1499938964844,0.1639967411756515,-3411.142578125,304.1428527832031,0.8004391193389893,0.236047938466072,0.2138569802045822,293.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93951416015625,0.4617779552936554,0.050000000745058,0.0494712516665458,293.025634765625,297.1499938964844,293.1499938964844,0.1425537467002868,-2373.12890625,304.1366577148437,0.7706576585769653,0.2115755081176757,0.1488503962755203,293.13690185546875,297.1499938964844,293.1499938964844,0.3847328126430511,-7037.7724609375,304.1693115234375,0.9990000128746032,0.5357418656349182,0.4403412044048309,293.12841796875,297.1499938964844,293.1499938964844,0.0042685284279286,-1613.6337890625,296.6286926269531,0.4617779552936554,0.050000000745058,0.2346703261137008,290.9433898925781,291.1499938964844,255.934310913086,254.96197509765625,279.1315002441406,293.7594909667969,290.9465637207031,1.0,0.2922982275485992,0.6088067293167114,0.6088067293167114,1.0,1.0,-1.3047844171524048,0.5048767924308777,0.7999076843261719,0.1940984576940536,0.0,0.0,0.7054696679115295,63.80804061889648,61.0,35.35004425048828,-15585.1474609375,267.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7428894042969,308.4090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17935.6484375,18000.0,0.0,0.0,0.3558188676834106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8595823645591736,0.8595908880233765,-8.542991963622626e-06,0.0,0.000361110898666,0.0,0.0,89.6363525390625,0.0,0.0,0.0,0.5110411643981934,4.0,0.0,1.0
584400,293.0859069824219,297.1499938964844,293.1499938964844,0.1639967411756515,-3411.142578125,304.1428527832031,0.8004391193389893,0.236047938466072,0.2138569802045822,293.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.93951416015625,0.4617779552936554,0.050000000745058,0.0494712516665458,293.025634765625,297.1499938964844,293.1499938964844,0.1425537467002868,-2373.12890625,304.1366577148437,0.7706576585769653,0.2115755081176757,0.1488503962755203,293.13690185546875,297.1499938964844,293.1499938964844,0.3847328126430511,-7037.7724609375,304.1693115234375,0.9990000128746032,0.5357418656349182,0.4403412044048309,293.12841796875,297.1499938964844,293.1499938964844,0.0042685284279286,-1613.6337890625,296.6286926269531,0.4617779552936554,0.050000000745058,0.2346703261137008,290.9433898925781,291.1499938964844,255.934310913086,254.96197509765625,279.1315002441406,293.7594909667969,290.9465637207031,1.0,0.2922982275485992,0.6088067293167114,0.6088067293167114,1.0,1.0,-1.3047844171524048,0.5048767924308777,0.7999076843261719,0.1940984576940536,0.0,0.0,0.7054696679115295,63.80804061889648,61.0,35.35004425048828,-15585.1474609375,267.7724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7428894042969,308.4090270996094,278.1499938964844,0.0,18000.0,313.1499938964844,17935.6484375,18000.0,0.0,0.0,0.3558188676834106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8595823645591736,0.8595908880233765,-8.542991963622626e-06,0.0,0.000361110898666,0.0,0.0,89.6363525390625,0.0,0.0,0.0,0.5110411643981934,4.0,0.0,1.0
584460,293.08856201171875,297.1499938964844,293.1499938964844,0.1642618477344513,-3414.611083984375,304.14471435546875,0.8034029006958008,0.2371215671300888,0.2145922482013702,293.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97320556640625,0.463591605424881,0.050000000745058,0.0494413897395134,293.0306091308594,297.1499938964844,293.1499938964844,0.1441610008478164,-2393.814208984375,304.1384582519531,0.7754754424095154,0.2137302905321121,0.1505109965801239,293.1155700683594,297.1499938964844,293.1499938964844,0.3800068199634552,-6968.986328125,304.1705322265625,0.9990000128746032,0.5404046773910522,0.4371135234832763,293.12506103515625,297.1499938964844,293.1499938964844,0.0042735110037028,-1613.387939453125,296.6649475097656,0.463591605424881,0.050000000745058,0.2345286607742309,290.97705078125,291.1499938964844,255.8719940185547,254.9080352783203,279.1278076171875,293.728271484375,290.9801025390625,1.0,0.2913510501384735,0.6063726544380188,0.6063726544380188,1.0,1.0,-1.303577899932861,0.5030554533004761,0.8005224466323853,0.1922622770071029,0.0,0.0,0.7075482606887817,63.02742385864258,64.0,43.79325485229492,-15623.4248046875,265.5622863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7831115722656,308.4649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17947.03125,18000.0,0.0,0.0,0.3569658398628235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8647852540016174,0.8647938370704651,-8.600046385254245e-06,0.0,0.0003622749645728,0.0,0.0,90.90799713134766,0.0,0.0,0.0,0.5133214592933655,4.0,0.0,1.0
584520,293.08856201171875,297.1499938964844,293.1499938964844,0.1642618477344513,-3414.611083984375,304.14471435546875,0.8034029006958008,0.2371215671300888,0.2145922482013702,293.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.97320556640625,0.463591605424881,0.050000000745058,0.0494413897395134,293.0306091308594,297.1499938964844,293.1499938964844,0.1441610008478164,-2393.814208984375,304.1384582519531,0.7754754424095154,0.2137302905321121,0.1505109965801239,293.1155700683594,297.1499938964844,293.1499938964844,0.3800068199634552,-6968.986328125,304.1705322265625,0.9990000128746032,0.5404046773910522,0.4371135234832763,293.12506103515625,297.1499938964844,293.1499938964844,0.0042735110037028,-1613.387939453125,296.6649475097656,0.463591605424881,0.050000000745058,0.2345286607742309,290.97705078125,291.1499938964844,255.8719940185547,254.9080352783203,279.1278076171875,293.728271484375,290.9801025390625,1.0,0.2913510501384735,0.6063726544380188,0.6063726544380188,1.0,1.0,-1.303577899932861,0.5030554533004761,0.8005224466323853,0.1922622770071029,0.0,0.0,0.7075482606887817,63.02742385864258,64.0,43.79325485229492,-15623.4248046875,265.5622863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7831115722656,308.4649963378906,278.1499938964844,0.0,18000.0,313.1499938964844,17947.03125,18000.0,0.0,0.0,0.3569658398628235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8647852540016174,0.8647938370704651,-8.600046385254245e-06,0.0,0.0003622749645728,0.0,0.0,90.90799713134766,0.0,0.0,0.0,0.5133214592933655,4.0,0.0,1.0
