time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584580,293.08868408203125,297.1499938964844,293.1499938964844,0.1651268154382705,-3428.430419921875,304.14501953125,0.805081307888031,0.2386512607336044,0.215916708111763,293.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00250244140625,0.4635788202285766,0.050000000745058,0.0494415834546089,293.03631591796875,297.1499938964844,293.1499938964844,0.1453814357519149,-2409.396728515625,304.1402282714844,0.7777001857757568,0.2155918180942535,0.1517944186925888,293.1005859375,297.1499938964844,293.1499938964844,0.378687709569931,-6951.96533203125,304.165771484375,0.9990000128746032,0.5443317294120789,0.4371362626552582,293.12188720703125,297.1499938964844,293.1499938964844,0.0042823199182748,-1614.8428955078125,296.6987609863281,0.4635788202285766,0.050000000745058,0.2345295846462249,291.0054626464844,291.1499938964844,255.8088531494141,254.8533630371093,279.127197265625,293.7110900878906,291.0076904296875,1.0,0.2918366491794586,0.604041337966919,0.604041337966919,1.0,1.0,-1.3067350387573242,0.5031031966209412,0.8036319017410278,0.1914308220148086,0.0,0.0,0.7092751264572144,63.076805114746094,67.0,38.69482803344727,-15685.0888671875,266.9287414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82147216796875,308.5078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.158203125,18000.0,0.0,0.0,0.3579699695110321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.869060754776001,0.8690693974494934,-8.647126378491521e-06,0.0,0.0003632940351963,0.0,0.0,91.96236419677734,0.0,0.0,0.0,0.5151994228363037,4.0,0.0,1.0
584640,293.08868408203125,297.1499938964844,293.1499938964844,0.1651268154382705,-3428.430419921875,304.14501953125,0.805081307888031,0.2386512607336044,0.215916708111763,293.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00250244140625,0.4635788202285766,0.050000000745058,0.0494415834546089,293.03631591796875,297.1499938964844,293.1499938964844,0.1453814357519149,-2409.396728515625,304.1402282714844,0.7777001857757568,0.2155918180942535,0.1517944186925888,293.1005859375,297.1499938964844,293.1499938964844,0.378687709569931,-6951.96533203125,304.165771484375,0.9990000128746032,0.5443317294120789,0.4371362626552582,293.12188720703125,297.1499938964844,293.1499938964844,0.0042823199182748,-1614.8428955078125,296.6987609863281,0.4635788202285766,0.050000000745058,0.2345295846462249,291.0054626464844,291.1499938964844,255.8088531494141,254.8533630371093,279.127197265625,293.7110900878906,291.0076904296875,1.0,0.2918366491794586,0.604041337966919,0.604041337966919,1.0,1.0,-1.3067350387573242,0.5031031966209412,0.8036319017410278,0.1914308220148086,0.0,0.0,0.7092751264572144,63.076805114746094,67.0,38.69482803344727,-15685.0888671875,266.9287414550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82147216796875,308.5078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.158203125,18000.0,0.0,0.0,0.3579699695110321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.869060754776001,0.8690693974494934,-8.647126378491521e-06,0.0,0.0003632940351963,0.0,0.0,91.96236419677734,0.0,0.0,0.0,0.5151994228363037,4.0,0.0,1.0
584700,293.0886535644531,297.1499938964844,293.1499938964844,0.1656522154808044,-3436.975341796875,304.1449584960937,0.8053627610206604,0.2394335865974426,0.2166241407394409,293.78521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135803222656,0.4630264043807983,0.050000000745058,0.0494506545364856,293.0381774902344,297.1499938964844,293.1499938964844,0.1461154967546463,-2418.931396484375,304.14068603515625,0.7783477306365967,0.2166661024093628,0.1525089144706726,293.095947265625,297.1499938964844,293.1499938964844,0.379147320985794,-6960.23388671875,304.1620788574219,0.9990000128746032,0.5458729863166809,0.4381203055381775,293.12030029296875,297.1499938964844,293.1499938964844,0.0042883921414613,-1616.39111328125,296.7138366699219,0.4630264043807983,0.050000000745058,0.2345726042985916,291.01593017578125,291.1499938964844,255.77706909179688,254.8258209228516,279.1275634765625,293.70758056640625,291.0176086425781,1.0,0.2925159931182861,0.6029465198516846,0.6029465198516846,1.0,1.0,-1.309684991836548,0.5037347078323364,0.8059502243995667,0.1913529485464096,0.0,0.0,0.7100624442100525,63.35048294067383,67.0,32.71308135986328,-15722.2265625,268.7161560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8367919921875,308.5223999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17959.39453125,18000.0,0.0,0.0,0.3584575355052948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.870955228805542,0.8709638714790344,-8.667875590617768e-06,0.0,0.0003637888294178,0.0,0.0,92.43093872070312,0.0,0.0,0.0,0.5160319805145264,4.0,0.0,1.0
584760,293.0886535644531,297.1499938964844,293.1499938964844,0.1662288308143615,-3446.430908203125,304.14483642578125,0.8053079843521118,0.2402154952287674,0.2173382192850113,293.7801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216064453125,0.4621637165546417,0.050000000745058,0.0494648143649101,293.03924560546875,297.1499938964844,293.1499938964844,0.1469903588294983,-2430.40576171875,304.1407775878906,0.7788166999816895,0.2178718447685241,0.1533131897449493,293.0932312011719,297.1499938964844,293.1499938964844,0.380286306142807,-6978.58203125,304.1578369140625,0.9990000128746032,0.5470929741859436,0.4396519660949707,293.1187744140625,297.1499938964844,293.1499938964844,0.0042956816032528,-1618.5621337890625,296.72735595703125,0.4621637165546417,0.050000000745058,0.2346397787332534,291.023193359375,291.1499938964844,255.7451629638672,254.7981719970703,279.1281433105469,293.7068786621094,291.0242614746094,1.0,0.2934456765651703,0.6018973588943481,0.6018973588943481,1.0,1.0,-1.313442945480347,0.5047260522842407,0.8087169528007507,0.1914770007133484,0.0,0.0,0.7108325362205505,63.766075134277344,70.0,25.14298248291016,-15762.7470703125,271.1522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84844970703125,308.5318908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17961.552734375,18000.0,0.0,0.0,0.3589546680450439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.872755229473114,0.8727639317512512,-8.687423360242974e-06,0.0,0.0003642933443188,0.0,0.0,92.87612915039062,0.0,0.0,0.0,0.5168227553367615,4.0,0.0,1.0
584820,293.088623046875,297.1499938964844,293.1499938964844,0.1675372719764709,-3468.092529296875,304.1443786621094,0.8043763041496277,0.2417735159397125,0.2187744379043579,293.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.4597183167934418,0.050000000745058,0.0495058335363864,293.03924560546875,297.1499938964844,293.1499938964844,0.1491933166980743,-2459.533935546875,304.1401672363281,0.7794206738471985,0.220673456788063,0.1552026271820068,293.0931396484375,297.1499938964844,293.1499938964844,0.3843488097190857,-7041.4716796875,304.1484375,0.9990000128746032,0.5485600829124451,0.4440580904483795,293.1156616210937,297.1499938964844,293.1499938964844,0.0043138652108609,-1624.7913818359375,296.7494201660156,0.4597183167934418,0.050000000745058,0.2348343580961227,291.0274963378906,291.1499938964844,255.68121337890625,254.74270629882807,279.1295471191406,293.7123413085937,291.0272521972656,1.0,0.2959276437759399,0.5999221205711365,0.5999221205711365,1.0,1.0,-1.3230057954788208,0.5076221227645874,0.8153836727142334,0.1922424137592315,0.0,0.0,0.7124229669570923,64.9522476196289,73.0,7.2613115310668945,-15851.828125,277.6927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85919189453125,308.53582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.48046875,18000.0,0.0,0.0,0.3600265681743622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8762996792793274,0.8763084411621094,-8.725279258214869e-06,0.0,0.0003653812163975,0.0,0.0,93.75137329101562,0.0,0.0,0.0,0.5183780193328857,4.0,0.0,1.0
584880,293.088623046875,297.1499938964844,293.1499938964844,0.1675372719764709,-3468.092529296875,304.1443786621094,0.8043763041496277,0.2417735159397125,0.2187744379043579,293.7698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0275573730469,0.4597183167934418,0.050000000745058,0.0495058335363864,293.03924560546875,297.1499938964844,293.1499938964844,0.1491933166980743,-2459.533935546875,304.1401672363281,0.7794206738471985,0.220673456788063,0.1552026271820068,293.0931396484375,297.1499938964844,293.1499938964844,0.3843488097190857,-7041.4716796875,304.1484375,0.9990000128746032,0.5485600829124451,0.4440580904483795,293.1156616210937,297.1499938964844,293.1499938964844,0.0043138652108609,-1624.7913818359375,296.7494201660156,0.4597183167934418,0.050000000745058,0.2348343580961227,291.0274963378906,291.1499938964844,255.68121337890625,254.74270629882807,279.1295471191406,293.7123413085937,291.0272521972656,1.0,0.2959276437759399,0.5999221205711365,0.5999221205711365,1.0,1.0,-1.3230057954788208,0.5076221227645874,0.8153836727142334,0.1922424137592315,0.0,0.0,0.7124229669570923,64.9522476196289,73.0,7.2613115310668945,-15851.828125,277.6927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85919189453125,308.53582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.48046875,18000.0,0.0,0.0,0.3600265681743622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8762996792793274,0.8763084411621094,-8.725279258214869e-06,0.0,0.0003653812163975,0.0,0.0,93.75137329101562,0.0,0.0,0.0,0.5183780193328857,4.0,0.0,1.0
584940,293.08819580078125,297.1499938964844,293.1499938964844,0.1690870076417923,-3493.978271484375,304.1436462402344,0.8026149272918701,0.243413507938385,0.2202487140893936,293.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.4565470814704895,0.050000000745058,0.049561072140932,293.037353515625,297.1499938964844,293.1499938964844,0.1519764065742492,-2496.473388671875,304.1387939453125,0.7797166705131531,0.2238611578941345,0.1574279069900512,293.0995483398437,297.1499938964844,293.1499938964844,0.3905102908611297,-7134.71923828125,304.1387023925781,0.9990000128746032,0.5487136244773865,0.4499231874942779,293.1125183105469,297.1499938964844,293.1499938964844,0.0043369363993406,-1633.5814208984375,296.7648010253906,0.4565470814704895,0.050000000745058,0.2350963950157165,291.01788330078125,291.1499938964844,255.6172637939453,254.68722534179688,279.1300354003906,293.7229919433594,291.0163879394531,1.0,0.2990964651107788,0.5979960560798645,0.5979960560798645,1.0,1.0,-1.3348668813705444,0.5115090012550354,0.823357880115509,0.1935591995716095,0.0,0.0,0.7142353057861328,66.53717041015625,76.0,-11.786809921264648,-15950.3623046875,286.17401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8518371582031,308.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17958.873046875,18000.0,0.0,0.0,0.3612725138664245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8801243901252747,0.8801332116127014,-8.765257916820701e-06,0.0,0.0003666456905193,0.0,0.0,94.69429779052734,0.0,0.0,0.0,0.5200532078742981,4.0,0.0,1.0
585000,293.08819580078125,297.1499938964844,293.1499938964844,0.1690870076417923,-3493.978271484375,304.1436462402344,0.8026149272918701,0.243413507938385,0.2202487140893936,293.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01953125,0.4565470814704895,0.050000000745058,0.049561072140932,293.037353515625,297.1499938964844,293.1499938964844,0.1519764065742492,-2496.473388671875,304.1387939453125,0.7797166705131531,0.2238611578941345,0.1574279069900512,293.0995483398437,297.1499938964844,293.1499938964844,0.3905102908611297,-7134.71923828125,304.1387023925781,0.9990000128746032,0.5487136244773865,0.4499231874942779,293.1125183105469,297.1499938964844,293.1499938964844,0.0043369363993406,-1633.5814208984375,296.7648010253906,0.4565470814704895,0.050000000745058,0.2350963950157165,291.01788330078125,291.1499938964844,255.6172637939453,254.68722534179688,279.1300354003906,293.7229919433594,291.0163879394531,1.0,0.2990964651107788,0.5979960560798645,0.5979960560798645,1.0,1.0,-1.3348668813705444,0.5115090012550354,0.823357880115509,0.1935591995716095,0.0,0.0,0.7142353057861328,66.53717041015625,76.0,-11.786809921264648,-15950.3623046875,286.17401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8518371582031,308.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17958.873046875,18000.0,0.0,0.0,0.3612725138664245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8801243901252747,0.8801332116127014,-8.765257916820701e-06,0.0,0.0003666456905193,0.0,0.0,94.69429779052734,0.0,0.0,0.0,0.5200532078742981,4.0,0.0,1.0
585060,293.0882568359375,297.1499938964844,293.1499938964844,0.1709112673997879,-3524.607177734375,304.1427307128906,0.8002167344093323,0.2449729442596435,0.2217835634946823,293.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972839355469,0.4528311192989349,0.050000000745058,0.0496290102601051,293.0382080078125,297.1499938964844,293.1499938964844,0.1547557264566421,-2533.324951171875,304.1379089355469,0.7789698243141174,0.2265481203794479,0.1594661623239517,293.1115417480469,297.1499938964844,293.1499938964844,0.3986043632030487,-7255.53076171875,304.1289978027344,0.9990000128746032,0.5475744009017944,0.4570326507091522,293.1093444824219,297.1499938964844,293.1499938964844,0.0043646856211125,-1644.884033203125,296.7733764648437,0.4528311192989349,0.050000000745058,0.2354186475276947,290.9939880371094,291.1499938964844,255.55360412597656,254.63194274902344,279.12384033203125,293.6981506347656,290.9913024902344,1.0,0.3027848899364471,0.5950969457626343,0.5950969457626343,1.0,1.0,-1.3481581211090088,0.5153683423995972,0.8327898383140564,0.1945890188217163,0.0,0.0,0.7164605259895325,68.46925354003906,79.0,-31.171770095825195,-16056.6357421875,296.18865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82635498046875,308.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.72265625,18000.0,0.0,0.0,0.3627654016017914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8846508264541626,0.8846596479415894,-8.811921361484565e-06,0.0,0.0003681607486214,0.0,0.0,95.8122100830078,0.0,0.0,0.0,0.5220341682434082,4.0,0.0,1.0
585120,293.0882568359375,297.1499938964844,293.1499938964844,0.1709112673997879,-3524.607177734375,304.1427307128906,0.8002167344093323,0.2449729442596435,0.2217835634946823,293.7486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972839355469,0.4528311192989349,0.050000000745058,0.0496290102601051,293.0382080078125,297.1499938964844,293.1499938964844,0.1547557264566421,-2533.324951171875,304.1379089355469,0.7789698243141174,0.2265481203794479,0.1594661623239517,293.1115417480469,297.1499938964844,293.1499938964844,0.3986043632030487,-7255.53076171875,304.1289978027344,0.9990000128746032,0.5475744009017944,0.4570326507091522,293.1093444824219,297.1499938964844,293.1499938964844,0.0043646856211125,-1644.884033203125,296.7733764648437,0.4528311192989349,0.050000000745058,0.2354186475276947,290.9939880371094,291.1499938964844,255.55360412597656,254.63194274902344,279.12384033203125,293.6981506347656,290.9913024902344,1.0,0.3027848899364471,0.5950969457626343,0.5950969457626343,1.0,1.0,-1.3481581211090088,0.5153683423995972,0.8327898383140564,0.1945890188217163,0.0,0.0,0.7164605259895325,68.46925354003906,79.0,-31.171770095825195,-16056.6357421875,296.18865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82635498046875,308.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.72265625,18000.0,0.0,0.0,0.3627654016017914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8846508264541626,0.8846596479415894,-8.811921361484565e-06,0.0,0.0003681607486214,0.0,0.0,95.8122100830078,0.0,0.0,0.0,0.5220341682434082,4.0,0.0,1.0
585180,293.08953857421875,297.1499938964844,293.1499938964844,0.172679916024208,-3554.358154296875,304.1422119140625,0.796948254108429,0.2462753653526306,0.223065435886383,293.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9632873535156,0.4487382769584656,0.050000000745058,0.0497082956135273,293.04083251953125,297.1499938964844,293.1499938964844,0.1573266834020614,-2567.373779296875,304.1376647949219,0.7771154642105103,0.2288472056388855,0.1611794680356979,293.1285095214844,297.1499938964844,293.1499938964844,0.4083797335624695,-7399.71435546875,304.1197204589844,0.9990000128746032,0.5451151728630066,0.4651917219161987,293.1070556640625,297.1499938964844,293.1499938964844,0.0043944991193711,-1657.5936279296875,296.77447509765625,0.4487382769584656,0.050000000745058,0.2357947528362274,290.9588623046875,291.1499938964844,255.4905242919922,254.5771026611328,279.11590576171875,293.63885498046875,290.9554138183594,1.0,0.3068435192108154,0.5912244319915771,0.5912244319915771,1.0,1.0,-1.362094163894653,0.5187925696372986,0.8433015942573547,0.1950749456882476,0.0,0.0,0.719234824180603,70.70208740234375,67.0,-46.39312744140625,-16165.423828125,307.3509826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7854309082031,308.44549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.93359375,18000.0,0.0,0.0,0.3645470738410949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8902546763420105,0.890263557434082,-8.869654266163707e-06,0.0,0.0003699689405038,0.0,0.0,97.20670318603516,0.0,0.0,0.0,0.5244877338409424,4.0,0.0,1.0
585240,293.08953857421875,297.1499938964844,293.1499938964844,0.172679916024208,-3554.358154296875,304.1422119140625,0.796948254108429,0.2462753653526306,0.223065435886383,293.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9632873535156,0.4487382769584656,0.050000000745058,0.0497082956135273,293.04083251953125,297.1499938964844,293.1499938964844,0.1573266834020614,-2567.373779296875,304.1376647949219,0.7771154642105103,0.2288472056388855,0.1611794680356979,293.1285095214844,297.1499938964844,293.1499938964844,0.4083797335624695,-7399.71435546875,304.1197204589844,0.9990000128746032,0.5451151728630066,0.4651917219161987,293.1070556640625,297.1499938964844,293.1499938964844,0.0043944991193711,-1657.5936279296875,296.77447509765625,0.4487382769584656,0.050000000745058,0.2357947528362274,290.9588623046875,291.1499938964844,255.4905242919922,254.5771026611328,279.11590576171875,293.63885498046875,290.9554138183594,1.0,0.3068435192108154,0.5912244319915771,0.5912244319915771,1.0,1.0,-1.362094163894653,0.5187925696372986,0.8433015942573547,0.1950749456882476,0.0,0.0,0.719234824180603,70.70208740234375,67.0,-46.39312744140625,-16165.423828125,307.3509826660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7854309082031,308.44549560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.93359375,18000.0,0.0,0.0,0.3645470738410949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8902546763420105,0.890263557434082,-8.869654266163707e-06,0.0,0.0003699689405038,0.0,0.0,97.20670318603516,0.0,0.0,0.0,0.5244877338409424,4.0,0.0,1.0
585300,293.0902404785156,297.1499938964844,293.1499938964844,0.1734900474548339,-3567.93359375,304.1421813964844,0.7976999282836914,0.2469058334827423,0.2236288487911224,293.7325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9450378417969,0.44878950715065,0.050000000745058,0.0497072450816631,293.0423278808594,297.1499938964844,293.1499938964844,0.1585092097520828,-2582.96875,304.13775634765625,0.7784321308135986,0.2299400866031646,0.1619476377964019,293.1368103027344,297.1499938964844,293.1499938964844,0.4092581868171692,-7410.12744140625,304.123779296875,0.9990000128746032,0.543752133846283,0.4650871753692627,293.1061706542969,297.1499938964844,293.1499938964844,0.0044062864035367,-1662.785888671875,296.7746276855469,0.44878950715065,0.050000000745058,0.2357897609472274,290.94122314453125,291.1499938964844,255.4592742919922,254.5499420166016,279.1172790527344,293.6159973144531,290.9389343261719,1.0,0.3066464960575104,0.5896760821342468,0.5896760821342468,1.0,1.0,-1.363567352294922,0.5183764696121216,0.8451908826828003,0.1943855285644531,0.0,0.0,0.7208061814308167,70.70042419433594,67.0,-43.28096008300781,-16180.794921875,307.9901428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7633361816406,308.4345397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17932.6484375,18000.0,0.0,0.0,0.3655201196670532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8935114145278931,0.8935202956199646,-8.903509296942502e-06,0.0,0.0003709564625751,0.0,0.0,98.02506256103516,0.0,0.0,0.0,0.5259142518043518,4.0,0.0,1.0
585360,293.0908508300781,297.1499938964844,293.1499938964844,0.1741150319576263,-3578.203857421875,304.1424560546875,0.800240695476532,0.24753999710083,0.2241660058498382,293.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.93536376953125,0.4503664076328277,0.050000000745058,0.0496761016547679,293.043701171875,297.1499938964844,293.1499938964844,0.1595107167959213,-2595.99658203125,304.13818359375,0.7814674973487854,0.2310333549976349,0.1626857221126556,293.1407775878906,297.1499938964844,293.1499938964844,0.4066395163536072,-7368.13134765625,304.13336181640625,0.9990000128746032,0.5431409478187561,0.4619019329547882,293.1052551269531,297.1499938964844,293.1499938964844,0.0044141062535345,-1665.8818359375,296.7808837890625,0.4503664076328277,0.050000000745058,0.2356420308351516,290.9342041015625,291.1499938964844,255.42828369140625,254.52297973632807,279.1213073730469,293.60211181640625,290.9340209960937,1.0,0.3052984774112701,0.5885360240936279,0.5885360240936279,1.0,1.0,-1.3610628843307495,0.5165663957595825,0.844496488571167,0.1930538564920425,0.0,0.0,0.7223212122917175,69.87013244628906,70.0,-26.34134101867676,-16171.9892578125,304.97412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7490234375,308.4388122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.470703125,18000.0,0.0,0.0,0.3664523363113403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8969095945358276,0.896918535232544,-8.939738108892925e-06,0.0,0.0003719025116879,0.0,0.0,98.8906478881836,0.0,0.0,0.0,0.5274022817611694,4.0,0.0,1.0
585420,293.0921936035156,297.1499938964844,293.1499938964844,0.1751476973295211,-3594.86328125,304.14324951171875,0.8021916151046753,0.2487661987543106,0.2252681702375412,293.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93768310546875,0.450874924659729,0.050000000745058,0.0496662147343158,293.0461730957031,297.1499938964844,293.1499938964844,0.161343440413475,-2619.580322265625,304.1390380859375,0.7845444083213806,0.2332262843847274,0.164205253124237,293.1407165527344,297.1499938964844,293.1499938964844,0.4058020114898681,-7353.0673828125,304.13995361328125,0.9990000128746032,0.5433760285377502,0.4608863294124603,293.10333251953125,297.1499938964844,293.1499938964844,0.0044299601577222,-1671.19189453125,296.8042297363281,0.450874924659729,0.050000000745058,0.2355951368808746,290.9380798339844,291.1499938964844,255.3671875,254.46978759765625,279.1254577636719,293.58465576171875,290.9383544921875,1.0,0.3055274784564972,0.586326003074646,0.586326003074646,1.0,1.0,-1.3629168272018433,0.5159182548522949,0.8469985723495483,0.1918646991252899,0.0,0.0,0.7251218557357788,69.64627075195312,73.0,-3.570211172103882,-16211.55859375,305.2643737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7405700683594,308.4512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17932.234375,18000.0,0.0,0.0,0.3681623041629791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9033740758895874,0.9033830761909484,-9.011033398564903e-06,0.0,0.0003736379439942,0.0,0.0,100.56914520263672,0.0,0.0,0.0,0.5302555561065674,4.0,0.0,1.0
585480,293.0921936035156,297.1499938964844,293.1499938964844,0.1751476973295211,-3594.86328125,304.14324951171875,0.8021916151046753,0.2487661987543106,0.2252681702375412,293.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.93768310546875,0.450874924659729,0.050000000745058,0.0496662147343158,293.0461730957031,297.1499938964844,293.1499938964844,0.161343440413475,-2619.580322265625,304.1390380859375,0.7845444083213806,0.2332262843847274,0.164205253124237,293.1407165527344,297.1499938964844,293.1499938964844,0.4058020114898681,-7353.0673828125,304.13995361328125,0.9990000128746032,0.5433760285377502,0.4608863294124603,293.10333251953125,297.1499938964844,293.1499938964844,0.0044299601577222,-1671.19189453125,296.8042297363281,0.450874924659729,0.050000000745058,0.2355951368808746,290.9380798339844,291.1499938964844,255.3671875,254.46978759765625,279.1254577636719,293.58465576171875,290.9383544921875,1.0,0.3055274784564972,0.586326003074646,0.586326003074646,1.0,1.0,-1.3629168272018433,0.5159182548522949,0.8469985723495483,0.1918646991252899,0.0,0.0,0.7251218557357788,69.64627075195312,73.0,-3.570211172103882,-16211.55859375,305.2643737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7405700683594,308.4512023925781,278.1499938964844,0.0,18000.0,313.1499938964844,17932.234375,18000.0,0.0,0.0,0.3681623041629791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9033740758895874,0.9033830761909484,-9.011033398564903e-06,0.0,0.0003736379439942,0.0,0.0,100.56914520263672,0.0,0.0,0.0,0.5302555561065674,4.0,0.0,1.0
585540,293.09356689453125,297.1499938964844,293.1499938964844,0.1761962920427322,-3611.860107421875,304.14373779296875,0.8022871017456055,0.2499528378248214,0.2263575792312622,293.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9399108886719,0.4498421251773834,0.050000000745058,0.0496863313019275,293.04833984375,297.1499938964844,293.1499938964844,0.1632319688796997,-2643.91259765625,304.1395568847656,0.7858551740646362,0.2354157119989395,0.1657483726739883,293.1410217285156,297.1499938964844,293.1499938964844,0.4080129265785217,-7384.6953125,304.1394958496094,0.9990000128746032,0.5435596108436584,0.4629542827606201,293.1011657714844,297.1499938964844,293.1499938964844,0.0044498611241579,-1678.076416015625,296.827880859375,0.4498421251773834,0.050000000745058,0.23569056391716,290.9400329589844,291.1499938964844,255.3074951171875,254.4177703857422,279.1265869140625,293.5656433105469,290.9400634765625,1.0,0.3069010972976684,0.5840573906898499,0.5840573906898499,1.0,1.0,-1.368696689605713,0.5168308615684509,0.8518657684326172,0.1915148049592971,0.0,0.0,0.7279055118560791,70.24880981445312,76.0,0.4304000735282898,-16281.5634765625,309.19195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73858642578125,308.4604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17933.5078125,18000.0,0.0,0.0,0.3698241114616394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9096347093582152,0.909643828868866,-9.080247764359228e-06,0.0,0.0003753244527615,0.0,0.0,102.21189880371094,0.0,0.0,0.0,0.5330286026000977,4.0,0.0,1.0
585600,293.09356689453125,297.1499938964844,293.1499938964844,0.1761962920427322,-3611.860107421875,304.14373779296875,0.8022871017456055,0.2499528378248214,0.2263575792312622,293.7067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9399108886719,0.4498421251773834,0.050000000745058,0.0496863313019275,293.04833984375,297.1499938964844,293.1499938964844,0.1632319688796997,-2643.91259765625,304.1395568847656,0.7858551740646362,0.2354157119989395,0.1657483726739883,293.1410217285156,297.1499938964844,293.1499938964844,0.4080129265785217,-7384.6953125,304.1394958496094,0.9990000128746032,0.5435596108436584,0.4629542827606201,293.1011657714844,297.1499938964844,293.1499938964844,0.0044498611241579,-1678.076416015625,296.827880859375,0.4498421251773834,0.050000000745058,0.23569056391716,290.9400329589844,291.1499938964844,255.3074951171875,254.4177703857422,279.1265869140625,293.5656433105469,290.9400634765625,1.0,0.3069010972976684,0.5840573906898499,0.5840573906898499,1.0,1.0,-1.368696689605713,0.5168308615684509,0.8518657684326172,0.1915148049592971,0.0,0.0,0.7279055118560791,70.24880981445312,76.0,0.4304000735282898,-16281.5634765625,309.19195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73858642578125,308.4604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17933.5078125,18000.0,0.0,0.0,0.3698241114616394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9096347093582152,0.909643828868866,-9.080247764359228e-06,0.0,0.0003753244527615,0.0,0.0,102.21189880371094,0.0,0.0,0.0,0.5330286026000977,4.0,0.0,1.0
585660,293.09490966796875,297.1499938964844,293.1499938964844,0.1773009300231933,-3629.880615234375,304.1439819335937,0.8011547923088074,0.2511103749275207,0.2274388521909713,293.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9381408691406,0.4478130042552948,0.050000000745058,0.0497268289327621,293.0504455566406,297.1499938964844,293.1499938964844,0.1651738286018371,-2668.967041015625,304.1398010253906,0.7859444618225098,0.2375631183385849,0.1672835946083068,293.14508056640625,297.1499938964844,293.1499938964844,0.4124632179737091,-7449.80322265625,304.1355285644531,0.9990000128746032,0.542969286441803,0.4670873582363128,293.0989074707031,297.1499938964844,293.1499938964844,0.0044731288217008,-1686.4217529296875,296.8501281738281,0.4478130042552948,0.050000000745058,0.2358826696872711,290.9376220703125,291.1499938964844,255.2494964599609,254.3671875,279.1260986328125,293.54266357421875,290.9371643066406,1.0,0.30916428565979,0.581651508808136,0.581651508808136,1.0,1.0,-1.3770771026611328,0.5187029242515564,0.8583741188049316,0.1916145980358123,0.0,0.0,0.7307476997375488,71.41145324707031,64.0,-3.663251876831055,-16368.9189453125,315.6119079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73370361328125,308.4621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17932.845703125,18000.0,0.0,0.0,0.3715266287326813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9159177541732788,0.9159268736839294,-9.149749530479312e-06,0.0,0.0003770522889681,0.0,0.0,103.87655639648438,0.0,0.0,0.0,0.535815417766571,4.0,0.0,1.0
585720,293.09490966796875,297.1499938964844,293.1499938964844,0.1773009300231933,-3629.880615234375,304.1439819335937,0.8011547923088074,0.2511103749275207,0.2274388521909713,293.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9381408691406,0.4478130042552948,0.050000000745058,0.0497268289327621,293.0504455566406,297.1499938964844,293.1499938964844,0.1651738286018371,-2668.967041015625,304.1398010253906,0.7859444618225098,0.2375631183385849,0.1672835946083068,293.14508056640625,297.1499938964844,293.1499938964844,0.4124632179737091,-7449.80322265625,304.1355285644531,0.9990000128746032,0.542969286441803,0.4670873582363128,293.0989074707031,297.1499938964844,293.1499938964844,0.0044731288217008,-1686.4217529296875,296.8501281738281,0.4478130042552948,0.050000000745058,0.2358826696872711,290.9376220703125,291.1499938964844,255.2494964599609,254.3671875,279.1260986328125,293.54266357421875,290.9371643066406,1.0,0.30916428565979,0.581651508808136,0.581651508808136,1.0,1.0,-1.3770771026611328,0.5187029242515564,0.8583741188049316,0.1916145980358123,0.0,0.0,0.7307476997375488,71.41145324707031,64.0,-3.663251876831055,-16368.9189453125,315.6119079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73370361328125,308.4621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17932.845703125,18000.0,0.0,0.0,0.3715266287326813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9159177541732788,0.9159268736839294,-9.149749530479312e-06,0.0,0.0003770522889681,0.0,0.0,103.87655639648438,0.0,0.0,0.0,0.535815417766571,4.0,0.0,1.0
585780,293.0955810546875,297.1499938964844,293.1499938964844,0.1778964251279831,-3639.533935546875,304.14422607421875,0.8033681511878967,0.2518161535263061,0.2280396819114685,293.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9365539550781,0.4490461945533752,0.050000000745058,0.0497020184993743,293.0516052246094,297.1499938964844,293.1499938964844,0.1662639826536178,-2682.96337890625,304.1400451660156,0.7888126969337463,0.2388482242822647,0.1681576818227768,293.14703369140625,297.1499938964844,293.1499938964844,0.410202145576477,-7413.88330078125,304.1428527832031,0.9990000128746032,0.5426518321037292,0.4645639061927795,293.0974426269531,297.1499938964844,293.1499938964844,0.0044837845489382,-1690.1314697265625,296.86456298828125,0.4490461945533752,0.050000000745058,0.2357649803161621,290.9369506835937,291.1499938964844,255.21563720703125,254.337631225586,279.12908935546875,293.53094482421875,290.9378967285156,1.0,0.3079133033752441,0.5805917382240295,0.5805917382240295,1.0,1.0,-1.3756552934646606,0.5173395276069641,0.8583157062530518,0.1905888766050338,0.0,0.0,0.7324643731117249,70.76087951660156,64.0,2.9420998096466064,-16375.6787109375,313.4563903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7318420410156,308.4759216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17931.990234375,18000.0,0.0,0.0,0.3725484311580658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9197598099708556,0.9197689890861512,-9.192383913614322e-06,0.0,0.0003780892875511,0.0,0.0,104.90340423583984,0.0,0.0,0.0,0.537519633769989,4.0,0.0,1.0
585840,293.095947265625,297.1499938964844,293.1499938964844,0.17816162109375,-3643.638671875,304.14459228515625,0.8061683773994446,0.2522952258586883,0.2284291237592697,293.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.94189453125,0.4509967863559723,0.050000000745058,0.04966377094388,293.0522766113281,297.1499938964844,293.1499938964844,0.1668651700019836,-2690.532958984375,304.1404113769531,0.7920324802398682,0.239715963602066,0.1687299013137817,293.1449890136719,297.1499938964844,293.1499938964844,0.4061300456523895,-7351.70068359375,304.1514892578125,0.9990000128746032,0.5430766344070435,0.4606432020664215,293.0964050292969,297.1499938964844,293.1499938964844,0.0044879466295242,-1691.05810546875,296.8788452148437,0.4509967863559723,0.050000000745058,0.2355835437774658,290.9442749023437,291.1499938964844,255.1934814453125,254.3182830810547,279.1321716308594,293.5268249511719,290.9466552734375,1.0,0.306237131357193,0.5801230669021606,0.5801230669021606,1.0,1.0,-1.3718416690826416,0.5154107809066772,0.8564308881759644,0.1894298195838928,0.0,0.0,0.7334867119789124,69.72903442382812,67.0,16.12818717956543,-16362.4267578125,309.36199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.737060546875,308.4959411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17933.69140625,18000.0,0.0,0.0,0.3731619417667389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922241747379303,0.9222509264945984,-9.220530046150088e-06,0.0,0.0003787119348999,0.0,0.0,105.57494354248048,0.0,0.0,0.0,0.5386192202568054,4.0,0.0,1.0
585900,293.096435546875,297.1499938964844,293.1499938964844,0.1784214675426483,-3647.493896484375,304.14508056640625,0.8081867694854736,0.2528823614120483,0.2289393544197082,293.6809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9562072753906,0.4522048234939575,0.050000000745058,0.0496406517922878,293.05303955078125,297.1499938964844,293.1499938964844,0.1675577163696289,-2699.14990234375,304.140869140625,0.7946382164955139,0.2408024221658706,0.1694694906473159,293.1395874023437,297.1499938964844,293.1499938964844,0.4031817615032196,-7307.3486328125,304.1564636230469,0.9990000128746032,0.5442039370536804,0.4582564532756805,293.0950622558594,297.1499938964844,293.1499938964844,0.0044938093051314,-1692.093017578125,296.90057373046875,0.4522048234939575,0.050000000745058,0.2354738861322403,290.9599914550781,291.1499938964844,255.16629028320312,254.29454040527344,279.1340637207031,293.5238037109375,290.9628295898437,1.0,0.3056286871433258,0.5794737339019775,0.5794737339019775,1.0,1.0,-1.370312213897705,0.5143450498580933,0.8559671640396118,0.1885835230350494,0.0,0.0,0.7345977425575256,69.1161117553711,67.0,29.396360397338867,-16371.427734375,307.2631225585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7507019042969,308.52056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.1015625,18000.0,0.0,0.0,0.3738384246826172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9250583052635192,0.9250675439834596,-9.253349162463564e-06,0.0,0.0003793984942603,0.0,0.0,106.34741973876952,0.0,0.0,0.0,0.5398731231689453,4.0,0.0,1.0
585960,293.0969543457031,297.1499938964844,293.1499938964844,0.1787040531635284,-3651.77734375,304.1454772949219,0.8094189763069153,0.2534575760364532,0.229449525475502,293.6759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9711303710937,0.4527567625045776,0.050000000745058,0.0496302209794521,293.0537414550781,297.1499938964844,293.1499938964844,0.1682829856872558,-2708.224853515625,304.1412353515625,0.7964876294136047,0.2418895661830902,0.1702188998460769,293.1338195800781,297.1499938964844,293.1499938964844,0.4015509486198425,-7283.189453125,304.1582336425781,0.9990000128746032,0.5454643964767456,0.4571761190891266,293.0936584472656,297.1499938964844,293.1499938964844,0.0045009292662143,-1693.681884765625,296.9219970703125,0.4527567625045776,0.050000000745058,0.2354243993759155,290.97442626953125,291.1499938964844,255.13970947265625,254.27130126953125,279.13494873046875,293.5204467773437,290.976806640625,1.0,0.3053967356681824,0.578791618347168,0.578791618347168,1.0,1.0,-1.3704543113708496,0.5139347910881042,0.8565195798873901,0.1881058514118194,0.0,0.0,0.7356224656105042,68.85334777832031,70.0,33.57769775390625,-16392.177734375,306.7133483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7668151855469,308.5429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17944.78125,18000.0,0.0,0.0,0.3744598031044006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9275773167610168,0.9275866150856018,-9.282973223889712e-06,0.0,0.0003800291160587,0.0,0.0,107.04335021972656,0.0,0.0,0.0,0.5410014390945435,4.0,0.0,1.0
586020,293.0980529785156,297.1499938964844,293.1499938964844,0.1793423146009445,-3661.689697265625,304.1459045410156,0.8104872703552246,0.2545824348926544,0.2304660975933075,293.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952087402344,0.4526594281196594,0.050000000745058,0.0496320351958274,293.0551452636719,297.1499938964844,293.1499938964844,0.1698179394006729,-2727.55078125,304.1415710449219,0.7987898588180542,0.2440464496612548,0.1717280745506286,293.12451171875,297.1499938964844,293.1499938964844,0.4007656872272491,-7272.619140625,304.1566467285156,0.9990000128746032,0.5477737188339233,0.4573659300804138,293.0906677246094,297.1499938964844,293.1499938964844,0.0045195198617875,-1698.726318359375,296.9628601074219,0.4526594281196594,0.050000000745058,0.2354329973459243,290.99761962890625,291.1499938964844,255.0884704589844,254.2265014648437,279.1347961425781,293.51007080078125,290.99932861328125,1.0,0.3059461414813995,0.5772773027420044,0.5772773027420044,1.0,1.0,-1.3737249374389648,0.5142436623573303,0.8594812750816345,0.1876886039972305,0.0,0.0,0.7374892830848694,68.95186614990234,73.0,30.787702560424805,-16452.6328125,308.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79864501953125,308.5797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17952.708984375,18000.0,0.0,0.0,0.3756084740161896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.932068943977356,0.9320782423019408,-9.335488357464785e-06,0.0,0.0003811948408838,0.0,0.0,108.28820037841795,0.0,0.0,0.0,0.5430132746696472,4.0,0.0,1.0
586080,293.0980529785156,297.1499938964844,293.1499938964844,0.1793423146009445,-3661.689697265625,304.1459045410156,0.8104872703552246,0.2545824348926544,0.2304660975933075,293.6657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952087402344,0.4526594281196594,0.050000000745058,0.0496320351958274,293.0551452636719,297.1499938964844,293.1499938964844,0.1698179394006729,-2727.55078125,304.1415710449219,0.7987898588180542,0.2440464496612548,0.1717280745506286,293.12451171875,297.1499938964844,293.1499938964844,0.4007656872272491,-7272.619140625,304.1566467285156,0.9990000128746032,0.5477737188339233,0.4573659300804138,293.0906677246094,297.1499938964844,293.1499938964844,0.0045195198617875,-1698.726318359375,296.9628601074219,0.4526594281196594,0.050000000745058,0.2354329973459243,290.99761962890625,291.1499938964844,255.0884704589844,254.2265014648437,279.1347961425781,293.51007080078125,290.99932861328125,1.0,0.3059461414813995,0.5772773027420044,0.5772773027420044,1.0,1.0,-1.3737249374389648,0.5142436623573303,0.8594812750816345,0.1876886039972305,0.0,0.0,0.7374892830848694,68.95186614990234,73.0,30.787702560424805,-16452.6328125,308.377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79864501953125,308.5797424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17952.708984375,18000.0,0.0,0.0,0.3756084740161896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.932068943977356,0.9320782423019408,-9.335488357464785e-06,0.0,0.0003811948408838,0.0,0.0,108.28820037841795,0.0,0.0,0.0,0.5430132746696472,4.0,0.0,1.0
586140,293.0991516113281,297.1499938964844,293.1499938964844,0.1801172941923141,-3674.060791015625,304.1459655761719,0.8100845217704773,0.2556765079498291,0.2314773499965667,293.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101013183594,0.4512859582901001,0.050000000745058,0.0496581494808197,293.0566101074219,297.1499938964844,293.1499938964844,0.1714712083339691,-2748.526123046875,304.1416320800781,0.7995508909225464,0.2461487352848053,0.173223078250885,293.1205444335937,297.1499938964844,293.1499938964844,0.4028474390506744,-7304.98486328125,304.1509094238281,0.9990000128746032,0.5492336750030518,0.4600684642791748,293.087646484375,297.1499938964844,293.1499938964844,0.0045429226011037,-1706.0489501953125,296.9995422363281,0.4512859582901001,0.050000000745058,0.23555688560009,291.01129150390625,291.1499938964844,255.04005432128903,254.18411254882807,279.1331787109375,293.4935607910156,291.01202392578125,1.0,0.3075742125511169,0.575522243976593,0.575522243976593,1.0,1.0,-1.3801565170288086,0.5156775712966919,0.8644789457321167,0.1877729594707489,0.0,0.0,0.7392351627349854,69.71895599365234,76.0,19.39926147460937,-16529.5703125,313.01348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8218994140625,308.60162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.02734375,18000.0,0.0,0.0,0.3767307102680206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9361029863357544,0.936112344264984,-9.382229109178296e-06,0.0,0.0003823337901849,0.0,0.0,109.4097671508789,0.0,0.0,0.0,0.544820249080658,4.0,0.0,1.0
586200,293.0991516113281,297.1499938964844,293.1499938964844,0.1801172941923141,-3674.060791015625,304.1459655761719,0.8100845217704773,0.2556765079498291,0.2314773499965667,293.65545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0101013183594,0.4512859582901001,0.050000000745058,0.0496581494808197,293.0566101074219,297.1499938964844,293.1499938964844,0.1714712083339691,-2748.526123046875,304.1416320800781,0.7995508909225464,0.2461487352848053,0.173223078250885,293.1205444335937,297.1499938964844,293.1499938964844,0.4028474390506744,-7304.98486328125,304.1509094238281,0.9990000128746032,0.5492336750030518,0.4600684642791748,293.087646484375,297.1499938964844,293.1499938964844,0.0045429226011037,-1706.0489501953125,296.9995422363281,0.4512859582901001,0.050000000745058,0.23555688560009,291.01129150390625,291.1499938964844,255.04005432128903,254.18411254882807,279.1331787109375,293.4935607910156,291.01202392578125,1.0,0.3075742125511169,0.575522243976593,0.575522243976593,1.0,1.0,-1.3801565170288086,0.5156775712966919,0.8644789457321167,0.1877729594707489,0.0,0.0,0.7392351627349854,69.71895599365234,76.0,19.39926147460937,-16529.5703125,313.01348876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8218994140625,308.60162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.02734375,18000.0,0.0,0.0,0.3767307102680206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9361029863357544,0.936112344264984,-9.382229109178296e-06,0.0,0.0003823337901849,0.0,0.0,109.4097671508789,0.0,0.0,0.0,0.544820249080658,4.0,0.0,1.0
586260,293.1002502441406,297.1499938964844,293.1499938964844,0.1810608655214309,-3689.416015625,304.1457214355469,0.8085530996322632,0.2567409574985504,0.2324799448251724,293.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136108398437,0.4489732384681701,0.050000000745058,0.0497033856809139,293.05828857421875,297.1499938964844,293.1499938964844,0.173253059387207,-2771.28369140625,304.1414489746094,0.7990990877151489,0.2481774687767028,0.1746830493211746,293.1229553222656,297.1499938964844,293.1499938964844,0.4073797464370727,-7373.2958984375,304.1430358886719,0.9990000128746032,0.5495024919509888,0.4647112786769867,293.0848083496094,297.1499938964844,293.1499938964844,0.0045709339901804,-1715.6907958984375,297.0305480957031,0.4489732384681701,0.050000000745058,0.2357714623212814,291.013427734375,291.1499938964844,254.99473571777344,254.14439392089844,279.1313781738281,293.47216796875,291.0131225585937,1.0,0.3100317418575287,0.5735670924186707,0.5735670924186707,1.0,1.0,-1.3889968395233154,0.5179414749145508,0.8710553050041199,0.1882167905569076,0.0,0.0,0.7410298585891724,71.01162719726562,79.0,4.406065464019775,-16616.392578125,320.0075378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8315124511719,308.6069030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17957.421875,18000.0,0.0,0.0,0.3779226541519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9400442242622375,0.940053641796112,-9.4272199930856e-06,0.0,0.000383543461794,0.0,0.0,110.5063018798828,0.0,0.0,0.0,0.5465845465660095,4.0,0.0,1.0
586320,293.1002502441406,297.1499938964844,293.1499938964844,0.1810608655214309,-3689.416015625,304.1457214355469,0.8085530996322632,0.2567409574985504,0.2324799448251724,293.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136108398437,0.4489732384681701,0.050000000745058,0.0497033856809139,293.05828857421875,297.1499938964844,293.1499938964844,0.173253059387207,-2771.28369140625,304.1414489746094,0.7990990877151489,0.2481774687767028,0.1746830493211746,293.1229553222656,297.1499938964844,293.1499938964844,0.4073797464370727,-7373.2958984375,304.1430358886719,0.9990000128746032,0.5495024919509888,0.4647112786769867,293.0848083496094,297.1499938964844,293.1499938964844,0.0045709339901804,-1715.6907958984375,297.0305480957031,0.4489732384681701,0.050000000745058,0.2357714623212814,291.013427734375,291.1499938964844,254.99473571777344,254.14439392089844,279.1313781738281,293.47216796875,291.0131225585937,1.0,0.3100317418575287,0.5735670924186707,0.5735670924186707,1.0,1.0,-1.3889968395233154,0.5179414749145508,0.8710553050041199,0.1882167905569076,0.0,0.0,0.7410298585891724,71.01162719726562,79.0,4.406065464019775,-16616.392578125,320.0075378417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8315124511719,308.6069030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17957.421875,18000.0,0.0,0.0,0.3779226541519165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9400442242622375,0.940053641796112,-9.4272199930856e-06,0.0,0.000383543461794,0.0,0.0,110.5063018798828,0.0,0.0,0.0,0.5465845465660095,4.0,0.0,1.0
