time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586380,293.1013488769531,297.1499938964844,293.1499938964844,0.1821688413619995,-3707.647216796875,304.1452941894531,0.8061644434928894,0.2577762305736542,0.2334705293178558,293.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058898925781,0.4460215866565704,0.050000000745058,0.0497635677456855,293.06011962890625,297.1499938964844,293.1499938964844,0.1751567870378494,-2795.70751953125,304.14111328125,0.7977398037910461,0.2501319050788879,0.1761017441749572,293.1315002441406,297.1499938964844,293.1499938964844,0.4139324426651001,-7470.57958984375,304.1344299316406,0.9990000128746032,0.5484695434570312,0.4708161950111389,293.0821533203125,297.1499938964844,293.1499938964844,0.0046029784716665,-1727.423583984375,297.055908203125,0.4460215866565704,0.050000000745058,0.2360569387674331,291.00439453125,291.1499938964844,254.95278930664065,254.10757446289065,279.130126953125,293.44879150390625,291.003173828125,1.0,0.3131133913993835,0.5715113878250122,0.5715113878250122,1.0,1.0,-1.3996317386627195,0.5208441615104675,0.8787875175476074,0.1889552623033523,0.0,0.0,0.7430218458175659,72.71461486816406,67.0,-10.803839683532717,-16709.361328125,328.87408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263244628906,308.5969543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17954.1640625,18000.0,0.0,0.0,0.3792548179626465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9442416429519652,0.9442511200904846,-9.47451189858839e-06,0.0,0.0003848954220302,0.0,0.0,111.6758041381836,0.0,0.0,0.0,0.5484622120857239,4.0,0.0,1.0
586440,293.1013488769531,297.1499938964844,293.1499938964844,0.1821688413619995,-3707.647216796875,304.1452941894531,0.8061644434928894,0.2577762305736542,0.2334705293178558,293.6347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0058898925781,0.4460215866565704,0.050000000745058,0.0497635677456855,293.06011962890625,297.1499938964844,293.1499938964844,0.1751567870378494,-2795.70751953125,304.14111328125,0.7977398037910461,0.2501319050788879,0.1761017441749572,293.1315002441406,297.1499938964844,293.1499938964844,0.4139324426651001,-7470.57958984375,304.1344299316406,0.9990000128746032,0.5484695434570312,0.4708161950111389,293.0821533203125,297.1499938964844,293.1499938964844,0.0046029784716665,-1727.423583984375,297.055908203125,0.4460215866565704,0.050000000745058,0.2360569387674331,291.00439453125,291.1499938964844,254.95278930664065,254.10757446289065,279.130126953125,293.44879150390625,291.003173828125,1.0,0.3131133913993835,0.5715113878250122,0.5715113878250122,1.0,1.0,-1.3996317386627195,0.5208441615104675,0.8787875175476074,0.1889552623033523,0.0,0.0,0.7430218458175659,72.71461486816406,67.0,-10.803839683532717,-16709.361328125,328.87408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263244628906,308.5969543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17954.1640625,18000.0,0.0,0.0,0.3792548179626465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9442416429519652,0.9442511200904846,-9.47451189858839e-06,0.0,0.0003848954220302,0.0,0.0,111.6758041381836,0.0,0.0,0.0,0.5484622120857239,4.0,0.0,1.0
586500,293.101806640625,297.1499938964844,293.1499938964844,0.1827038377523422,-3716.436279296875,304.14520263671875,0.807259202003479,0.2583010792732239,0.2339249700307846,293.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9994812011719,0.4464851915836334,0.050000000745058,0.0497538931667804,293.0609741210937,297.1499938964844,293.1499938964844,0.1760775297880172,-2807.494140625,304.1410522460937,0.7993417978286743,0.2511020302772522,0.1767685413360595,293.1360168457031,297.1499938964844,293.1499938964844,0.4133927822113037,-7460.80859375,304.1383972167969,0.9990000128746032,0.5478131175041199,0.4698431491851806,293.0808410644531,297.1499938964844,293.1499938964844,0.0046165916137397,-1732.478271484375,297.0681457519531,0.4464851915836334,0.050000000745058,0.2360110431909561,290.998291015625,291.1499938964844,254.93316650390625,254.09034729003903,279.13232421875,293.4388427734375,290.9979248046875,1.0,0.3125132620334625,0.5707847476005554,0.5707847476005554,1.0,1.0,-1.3997503519058228,0.5203112363815308,0.8794391751289368,0.1884908378124237,0.0,0.0,0.7440964579582214,72.47393798828125,67.0,-10.159713745117188,-16717.556640625,328.3540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211669921875,308.5993957519531,278.1499938964844,0.0,18000.0,313.1499938964844,17951.638671875,18000.0,0.0,0.0,0.3799596130847931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9465176463127136,0.9465271830558776,-9.500073247181716e-06,0.0,0.0003856107068713,0.0,0.0,112.31226348876952,0.0,0.0,0.0,0.549479067325592,4.0,0.0,1.0
586560,293.1022033691406,297.1499938964844,293.1499938964844,0.1830794662237167,-3722.4130859375,304.1453857421875,0.8100343346595764,0.2588361501693725,0.2343630790710449,293.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0000305175781,0.4483944177627563,0.050000000745058,0.0497149005532264,293.0617370605469,297.1499938964844,293.1499938964844,0.1768393665552139,-2817.077880859375,304.14129638671875,0.8026672601699829,0.2520796060562134,0.1774182021617889,293.1364440917969,297.1499938964844,293.1499938964844,0.409520149230957,-7401.23779296875,304.1475830078125,0.9990000128746032,0.5479007959365845,0.4658916592597961,293.0794372558594,297.1499938964844,293.1499938964844,0.0046263867989182,-1735.5870361328125,297.0855407714844,0.4483944177627563,0.050000000745058,0.235826089978218,291.0011291503906,291.1499938964844,254.9144897460937,254.07394409179688,279.1357421875,293.43212890625,291.0024719238281,1.0,0.3108131289482116,0.5703266859054565,0.5703266859054565,1.0,1.0,-1.3960469961166382,0.5184095501899719,0.8776374459266663,0.1873839348554611,0.0,0.0,0.7450656890869141,71.42495727539062,70.0,3.0206451416015625,-16701.798828125,324.1717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8227844238281,308.614990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.58984375,18000.0,0.0,0.0,0.3806008100509643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9487956762313844,0.9488052129745485,-9.526280337013304e-06,0.0,0.0003862614394165,0.0,0.0,112.95677185058594,0.0,0.0,0.0,0.5504940152168274,4.0,0.0,1.0
586620,293.10308837890625,297.1499938964844,293.1499938964844,0.1836873739957809,-3731.83447265625,304.1459045410156,0.8123562335968018,0.2598676085472107,0.2352784723043441,293.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177001953125,0.449506938457489,0.050000000745058,0.0496927201747894,293.0632629394531,297.1499938964844,293.1499938964844,0.1782295405864715,-2834.373779296875,304.1418762207031,0.8060657978057861,0.2540066540241241,0.1787516474723816,293.1302185058594,297.1499938964844,293.1499938964844,0.4066322743892669,-7357.66357421875,304.15283203125,0.9990000128746032,0.5495004653930664,0.4636285603046417,293.0766296386719,297.1499938964844,293.1499938964844,0.0046475362032651,-1741.663818359375,297.1280212402344,0.449506938457489,0.050000000745058,0.2357208728790283,291.0195617675781,291.1499938964844,254.8801422119141,254.0437164306641,279.1381225585937,293.4217529296875,291.0208740234375,1.0,0.3104545176029205,0.5692827701568604,0.5692827701568604,1.0,1.0,-1.3958706855773926,0.5175666213035583,0.8783040046691895,0.1865425705909729,0.0,0.0,0.7466764450073242,70.85916137695312,73.0,17.699434280395508,-16728.158203125,322.7502136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842041015625,308.6455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.78125,18000.0,0.0,0.0,0.3816811740398407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9527387619018556,0.9527482986450196,-9.573436727805529e-06,0.0,0.0003873578971251,0.0,0.0,114.0929718017578,0.0,0.0,0.0,0.5522658824920654,4.0,0.0,1.0
586680,293.10308837890625,297.1499938964844,293.1499938964844,0.1836873739957809,-3731.83447265625,304.1459045410156,0.8123562335968018,0.2598676085472107,0.2352784723043441,293.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177001953125,0.449506938457489,0.050000000745058,0.0496927201747894,293.0632629394531,297.1499938964844,293.1499938964844,0.1782295405864715,-2834.373779296875,304.1418762207031,0.8060657978057861,0.2540066540241241,0.1787516474723816,293.1302185058594,297.1499938964844,293.1499938964844,0.4066322743892669,-7357.66357421875,304.15283203125,0.9990000128746032,0.5495004653930664,0.4636285603046417,293.0766296386719,297.1499938964844,293.1499938964844,0.0046475362032651,-1741.663818359375,297.1280212402344,0.449506938457489,0.050000000745058,0.2357208728790283,291.0195617675781,291.1499938964844,254.8801422119141,254.0437164306641,279.1381225585937,293.4217529296875,291.0208740234375,1.0,0.3104545176029205,0.5692827701568604,0.5692827701568604,1.0,1.0,-1.3958706855773926,0.5175666213035583,0.8783040046691895,0.1865425705909729,0.0,0.0,0.7466764450073242,70.85916137695312,73.0,17.699434280395508,-16728.158203125,322.7502136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842041015625,308.6455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17958.78125,18000.0,0.0,0.0,0.3816811740398407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9527387619018556,0.9527482986450196,-9.573436727805529e-06,0.0,0.0003873578971251,0.0,0.0,114.0929718017578,0.0,0.0,0.0,0.5522658824920654,4.0,0.0,1.0
586740,293.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1460876464844,0.8127262592315674,0.0,0.2361813336610794,293.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.448952168226242,0.0,0.0497037097811698,293.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,304.14208984375,0.8074219822883606,0.0,0.1800786256790161,293.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,304.15069580078125,0.9990000128746032,0.0,0.4647532701492309,293.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1681213378906,0.448952168226242,0.0,0.2357730120420456,291.03125,294.1499938964844,254.8500061035156,254.01715087890625,279.1383361816406,293.4096984863281,291.0319519042969,0.0,0.0,0.5681396126747131,0.5681396126747131,1.0,1.0,-1.3999717235565186,0.5183935165405273,0.8815782070159912,0.1865808516740799,0.0,0.0,0.0,71.20757293701172,60.0,14.897822380065918,-16783.44921875,325.44189453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86181640625,308.666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9562049508094788,0.9562145471572876,-9.614561349735595e-06,0.0,0.0,0.0,0.0,115.0943374633789,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1460876464844,0.8127262592315674,0.0,0.2361813336610794,293.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0301513671875,0.448952168226242,0.0,0.0497037097811698,293.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,304.14208984375,0.8074219822883606,0.0,0.1800786256790161,293.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,304.15069580078125,0.9990000128746032,0.0,0.4647532701492309,293.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,297.1681213378906,0.448952168226242,0.0,0.2357730120420456,291.03125,294.1499938964844,254.8500061035156,254.01715087890625,279.1383361816406,293.4096984863281,291.0319519042969,0.0,0.0,0.5681396126747131,0.5681396126747131,1.0,1.0,-1.3999717235565186,0.5183935165405273,0.8815782070159912,0.1865808516740799,0.0,0.0,0.0,71.20757293701172,60.0,14.897822380065918,-16783.44921875,325.44189453125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86181640625,308.666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9562049508094788,0.9562145471572876,-9.614561349735595e-06,0.0,0.0,0.0,0.0,115.0943374633789,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510192871094,0.0,0.0,0.0009578233002685,293.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,0.0002795392356347,292.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696960449219,0.0,0.0,0.0007319571450352,292.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8058166503906,0.0,0.0,0.0020123578142374,292.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.82989501953125,0.0,0.0,0.0013260138221085,291.0722961425781,294.1499938964844,254.8247985839844,253.99490356445312,272.8927307128906,279.1732482910156,291.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063706692308187,2.031125845292081e-08,0.0063706487417221,-0.0469767265021801,0.0,0.0,0.0,-0.041484285145998,60.0,-327.1476135253906,-0.0,-2.76625314654666e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.525530245118554e-18,-6.526577455774046e-18,1.047379686296017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.4529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510192871094,0.0,0.0,0.0009578233002685,293.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0609130859375,0.0,0.0,0.0002795392356347,292.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4696960449219,0.0,0.0,0.0007319571450352,292.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8058166503906,0.0,0.0,0.0020123578142374,292.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.82989501953125,0.0,0.0,0.0013260138221085,291.0722961425781,294.1499938964844,254.8247985839844,253.99490356445312,272.8927307128906,279.1732482910156,291.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0063706692308187,2.031125845292081e-08,0.0063706487417221,-0.0469767265021801,0.0,0.0,0.0,-0.041484285145998,60.0,-327.1476135253906,-0.0,-2.76625314654666e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.525530245118554e-18,-6.526577455774046e-18,1.047379686296017e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4203186035156,0.0,0.0,0.0001287976047024,293.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611572265625,0.0,0.0,0.0001138662846642,292.3775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4389953613281,0.0,0.0,9.978777961805464e-05,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772521972656,0.0,0.0,0.0001655882660998,292.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8028564453125,0.0,0.0,0.0005401326343417,291.0725402832031,294.1499938964844,254.81417846679688,253.98550415039065,272.4830627441406,271.35205078125,291.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579358881339,1.7712165956140783e-08,0.001257918193005,-0.0452619679272174,0.0,0.0,0.0,-0.014387066476047,60.0,-166.41539001464844,-0.0,-1.07882677014004e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.435287578015737e-20,-2.6129344696430164e-20,1.7764689162727944e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105529785156,0.0,0.0,0.0001031078936648,293.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.0001085031908587,292.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290771484375,0.0,0.0,8.019381493795663e-05,291.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77178955078125,0.0,0.0,0.0001086768970708,292.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7839660644531,0.0,0.0,0.0005146923940628,291.0726623535156,294.1499938964844,254.8048095703125,253.9772186279297,272.3034973144531,266.0082702636719,291.0336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982671519741,1.729741683220709e-08,0.0010982498060911,-0.0443340092897415,0.0,0.0,0.0,-0.0133903725072741,60.0,-78.62440490722656,-0.0,-8.224214553820276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.391312848349359e-21,6.6814330561395234e-21,-2.290120207790165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4014587402344,0.0,0.0,0.0001027291655191,293.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614624023437,0.0,0.0,0.0001081762165995,292.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4198913574219,0.0,0.0,7.990051381057128e-05,291.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.76708984375,0.0,0.0,0.0001081791997421,292.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7655029296875,0.0,0.0,0.0005131413927301,291.07275390625,294.1499938964844,254.7966461181641,253.97000122070312,272.13287353515625,262.44830322265625,291.0307922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946348775178,1.6930085777744353e-08,0.0010946178808808,-0.0433746501803398,0.0,0.0,0.0,-0.0132057815790176,60.0,-45.766151428222656,-0.0,-8.169520526735141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.381177462464883e-21,6.691550670565526e-21,-2.310373410049035e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3924865722656,0.0,0.0,0.0001024178418447,293.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001078484783647,292.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4107666015625,0.0,0.0,7.965837721712887e-05,291.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7624206542969,0.0,0.0,0.0001078512577805,292.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7472229003906,0.0,0.0,0.0005115867825224,291.0728454589844,294.1499938964844,254.78965759277344,253.9638061523437,271.9643249511719,260.0627746582031,291.0279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913176229223,1.6542280434350687e-08,0.0010913010919466,-0.0423609986901283,0.0,0.0,0.0,-0.013013495132327,60.0,-33.83304977416992,-0.0,-8.120079542095483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811657494581616e-21,6.6915603640883286e-21,-2.3103948165785588e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.374755859375,0.0,0.0,0.0001017512404359,293.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0001071465449058,291.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.392822265625,0.0,0.0,7.913990702945739e-05,291.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.75323486328125,0.0,0.0,0.0001071493170456,292.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7112121582031,0.0,0.0,0.0005082570714876,291.0730285644531,294.1499938964844,254.7789764404297,253.95431518554688,271.6335144042969,257.356201171875,291.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.818641662597656,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.381168172838863e-21,6.6915559212237104e-21,-2.31038795033324e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.374755859375,0.0,0.0,0.0001017512404359,293.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618591308594,0.0,0.0,0.0001071465449058,291.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.392822265625,0.0,0.0,7.913990702945739e-05,291.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.75323486328125,0.0,0.0,0.0001071493170456,292.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7112121582031,0.0,0.0,0.0005082570714876,291.0730285644531,294.1499938964844,254.7789764404297,253.95431518554688,271.6335144042969,257.356201171875,291.0209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.818641662597656,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.381168172838863e-21,6.6915559212237104e-21,-2.31038795033324e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573913574219,0.0,0.0,0.0001010373234748,293.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0001063948002411,291.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37518310546875,0.0,0.0,7.858463504817337e-05,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,0.0001063975141732,292.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6759033203125,0.0,0.0,0.0005046911537647,291.0731811523437,294.1499938964844,254.7723999023437,253.94842529296875,271.31109619140625,256.08416748046875,291.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.871212005615234,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3573913574219,0.0,0.0,0.0001010373234748,293.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621337890625,0.0,0.0,0.0001063948002411,291.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37518310546875,0.0,0.0,7.858463504817337e-05,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.74420166015625,0.0,0.0,0.0001063975141732,292.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6759033203125,0.0,0.0,0.0005046911537647,291.0731811523437,294.1499938964844,254.7723999023437,253.94842529296875,271.31109619140625,256.08416748046875,291.011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766057530418,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.871212005615234,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3403625488281,0.0,0.0,0.0001002916760626,293.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,0.000105609644379,291.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,7.800469029461965e-05,290.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353515625,0.0,0.0,0.0001056123073794,292.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64129638671875,0.0,0.0,0.0005009666783735,291.07330322265625,294.1499938964844,254.76954650878903,253.94583129882807,270.9970397949219,255.46588134765625,291.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.57598876953125,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3403625488281,0.0,0.0,0.0001002916760626,293.2568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,0.000105609644379,291.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3579406738281,0.0,0.0,7.800469029461965e-05,290.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7353515625,0.0,0.0,0.0001056123073794,292.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64129638671875,0.0,0.0,0.0005009666783735,291.07330322265625,294.1499938964844,254.76954650878903,253.94583129882807,270.9970397949219,255.46588134765625,291.00128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.57598876953125,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236694335937,0.0,0.0,9.95305454125628e-05,293.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0001048081903718,291.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34100341796875,0.0,0.0,7.741269655525684e-05,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7266540527344,0.0,0.0,0.0001048107951646,292.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6073913574219,0.0,0.0,0.0004971649614162,291.0733947753906,294.1499938964844,254.77003479003903,253.9461669921875,270.691162109375,255.15451049804688,290.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.357328414916992,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3236694335937,0.0,0.0,9.95305454125628e-05,293.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625915527344,0.0,0.0,0.0001048081903718,291.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34100341796875,0.0,0.0,7.741269655525684e-05,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7266540527344,0.0,0.0,0.0001048107951646,292.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6073913574219,0.0,0.0,0.0004971649614162,291.0733947753906,294.1499938964844,254.77003479003903,253.9461669921875,270.691162109375,255.15451049804688,290.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.357328414916992,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3154296875,0.0,0.0,9.914913971442728e-05,293.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.06268310546875,0.0,0.0,0.0001044065793394,291.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3326721191406,0.0,0.0,7.711604848736897e-05,290.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7223815917969,0.0,0.0,0.0001044091550284,292.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5906677246094,0.0,0.0,0.0004952598246745,291.0734558105469,294.1499938964844,254.7714233398437,253.9473419189453,270.5412902832031,255.06092834472656,290.98260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564842959865,1.2468749588379069e-08,0.0010564718395471,-0.0317083746194839,0.0,0.0,0.0,-0.010994117707014,60.0,-26.250926971435547,-0.0,-7.609983043721513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3072814941406,0.0,0.0,9.876966214505956e-05,293.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0627746582031,0.0,0.0,0.0001040069837472,291.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.32440185546875,0.0,0.0,7.682089926674962e-05,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7181396484375,0.0,0.0,0.0001040095376083,292.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5741577148437,0.0,0.0,0.0004933643504045,291.073486328125,294.1499938964844,254.7735137939453,253.9491424560547,270.3934020996094,254.99298095703125,290.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995857640556553e-08,0.0010524283861741,-0.0304709449410438,0.0,0.0,0.0,-0.0107596861198544,60.0,-26.1445426940918,-0.0,-7.551835778940585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2912292480469,0.0,0.0,9.802315616980196e-05,293.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,0.0001032209256663,291.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3081359863281,0.0,0.0,7.624027784913778e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7097473144531,0.0,0.0,0.0001032234213198,292.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5415954589844,0.0,0.0,0.0004896356258541,291.0735168457031,294.1499938964844,254.77960205078125,253.95440673828125,270.1034851074219,254.9071044921875,290.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065609761828913e-08,0.0010444740764796,-0.0280363429337739,0.0,0.0,0.0,-0.0102985231205821,60.0,-25.93229484558105,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2912292480469,0.0,0.0,9.802315616980196e-05,293.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0629272460937,0.0,0.0,0.0001032209256663,291.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3081359863281,0.0,0.0,7.624027784913778e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7097473144531,0.0,0.0,0.0001032234213198,292.1687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5415954589844,0.0,0.0,0.0004896356258541,291.0735168457031,294.1499938964844,254.77960205078125,253.95440673828125,270.1034851074219,254.9071044921875,290.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065609761828913e-08,0.0010444740764796,-0.0280363429337739,0.0,0.0,0.0,-0.0102985231205821,60.0,-25.93229484558105,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2754821777344,0.0,0.0,9.730405145091936e-05,293.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,0.0001024637240334,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.29217529296875,0.0,0.0,7.568098226329312e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015380859375,0.0,0.0,0.0001024661687551,292.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5096740722656,0.0,0.0,0.0004860437766183,291.0735168457031,294.1499938964844,254.7879180908203,253.961654663086,269.8211975097656,254.8614196777344,290.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368218645453,1.0169522113301356e-08,0.0010368117364123,-0.0256906822323799,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.72331428527832,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2754821777344,0.0,0.0,9.730405145091936e-05,293.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630798339844,0.0,0.0,0.0001024637240334,291.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.29217529296875,0.0,0.0,7.568098226329312e-05,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015380859375,0.0,0.0,0.0001024661687551,292.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5096740722656,0.0,0.0,0.0004860437766183,291.0735168457031,294.1499938964844,254.7879180908203,253.961654663086,269.8211975097656,254.8614196777344,290.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368218645453,1.0169522113301356e-08,0.0010368117364123,-0.0256906822323799,0.0,0.0,0.0,-0.0098542943596839,60.0,-25.72331428527832,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2600402832031,0.0,0.0,9.662879165261984e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0001017526810755,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2764892578125,0.0,0.0,7.51557745388709e-05,290.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6934509277344,0.0,0.0,0.0001017550821416,292.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4783630371094,0.0,0.0,0.0004826709046028,291.073486328125,294.1499938964844,254.798095703125,253.9705352783203,269.5462341308594,254.83790588378903,290.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.52173614501953,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2600402832031,0.0,0.0,9.662879165261984e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,0.0001017526810755,291.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2764892578125,0.0,0.0,7.51557745388709e-05,290.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6934509277344,0.0,0.0,0.0001017550821416,292.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4783630371094,0.0,0.0,0.0004826709046028,291.073486328125,294.1499938964844,254.798095703125,253.9705352783203,269.5462341308594,254.83790588378903,290.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.52173614501953,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588180,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2448425292969,0.0,0.0,9.60117977228947e-05,293.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,0.0001011029962683,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611083984375,0.0,0.0,7.467588875442743e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854858398437,0.0,0.0,0.0001011053536785,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4476318359375,0.0,0.0,0.0004795890999957,291.07342529296875,294.1499938964844,254.8097686767578,253.98074340820312,269.2782897949219,254.8271026611328,290.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.332061767578125,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2448425292969,0.0,0.0,9.60117977228947e-05,293.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,0.0001011029962683,291.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2611083984375,0.0,0.0,7.467588875442743e-05,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854858398437,0.0,0.0,0.0001011053536785,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4476318359375,0.0,0.0,0.0004795890999957,291.07342529296875,294.1499938964844,254.8097686767578,253.98074340820312,269.2782897949219,254.8271026611328,290.91412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.332061767578125,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.23736572265625,0.0,0.0,9.572830458637328e-05,293.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.06329345703125,0.0,0.0,0.0001008044782793,291.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2535095214844,0.0,0.0,7.44553908589296e-05,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6815490722656,0.0,0.0,0.0001008068138617,292.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4324645996094,0.0,0.0,0.0004781730531249,291.0733642578125,294.1499938964844,254.8160552978516,253.9862365722656,269.1468505859375,254.8247833251953,290.9057922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.242834091186523,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2299194335937,0.0,0.0,9.54625356826e-05,293.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,0.0001005246303975,291.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2459716796875,0.0,0.0,7.424868090311065e-05,290.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776428222656,0.0,0.0,0.000100526944152,292.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4174499511719,0.0,0.0,0.0004768455692101,291.07330322265625,294.1499938964844,254.8225555419922,253.991928100586,269.0170288085937,254.82394409179688,290.8973693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.157798767089844,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2152099609375,0.0,0.0,9.498574945610017e-05,293.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,0.0001000225965981,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2310485839844,0.0,0.0,7.387785444734618e-05,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.669921875,0.0,0.0,0.0001000248666969,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3877868652344,0.0,0.0,0.0004744641191791,291.0731506347656,294.1499938964844,254.83609008789065,254.0037841796875,268.7620849609375,254.82546997070312,290.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637870366036e-09,0.0010121085215359,-0.0181258805096149,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.001195907592773,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2152099609375,0.0,0.0,9.498574945610017e-05,293.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,0.0001000225965981,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2310485839844,0.0,0.0,7.387785444734618e-05,290.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.669921875,0.0,0.0,0.0001000248666969,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3877868652344,0.0,0.0,0.0004744641191791,291.0731506347656,294.1499938964844,254.83609008789065,254.0037841796875,268.7620849609375,254.82546997070312,290.8802795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637870366036e-09,0.0010121085215359,-0.0181258805096149,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.001195907592773,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20074462890625,0.0,0.0,9.45821448112838e-05,293.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.959760791389272e-05,291.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21636962890625,0.0,0.0,7.356393325608224e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66229248046875,0.0,0.0,9.959984163288028e-05,292.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35858154296875,0.0,0.0,0.000472448155051,291.0729675292969,294.1499938964844,254.8500061035156,254.0159606933593,268.5130920410156,254.8299865722656,290.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.86327171325684,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
