time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588600,291.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.20074462890625,0.0,0.0,9.45821448112838e-05,293.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633239746094,0.0,0.0,9.959760791389272e-05,291.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.21636962890625,0.0,0.0,7.356393325608224e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.66229248046875,0.0,0.0,9.959984163288028e-05,292.09307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.35858154296875,0.0,0.0,0.000472448155051,291.0729675292969,294.1499938964844,254.8500061035156,254.0159606933593,268.5130920410156,254.8299865722656,290.8629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084874749183,0.0,0.0,0.0,-0.008172808215022,60.0,-24.86327171325684,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864624023437,0.0,0.0,9.424927702639252e-05,293.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.924711048370229e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.201904296875,0.0,0.0,7.330503285629675e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547241210937,0.0,0.0,9.924930782290176e-05,292.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3298034667969,0.0,0.0,0.0004707855696324,291.0727233886719,294.1499938964844,254.8639068603516,254.0281524658203,268.269775390625,254.83648681640625,290.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.744144439697266,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1864624023437,0.0,0.0,9.424927702639252e-05,293.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632629394531,0.0,0.0,9.924711048370229e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.201904296875,0.0,0.0,7.330503285629675e-05,290.8169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6547241210937,0.0,0.0,9.924930782290176e-05,292.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3298034667969,0.0,0.0,0.0004707855696324,291.0727233886719,294.1499938964844,254.8639068603516,254.0281524658203,268.269775390625,254.83648681640625,290.84539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.744144439697266,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17236328125,0.0,0.0,9.39823512453586e-05,293.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,9.89660620689392e-05,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1876220703125,0.0,0.0,7.309742795769125e-05,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64727783203125,0.0,0.0,9.896822302835062e-05,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,0.0004694523813668,291.0724182128906,294.1499938964844,254.87744140625,254.0400238037109,268.0317687988281,254.84423828125,290.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.64313507080078,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17236328125,0.0,0.0,9.39823512453586e-05,293.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,9.89660620689392e-05,291.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1876220703125,0.0,0.0,7.309742795769125e-05,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.64727783203125,0.0,0.0,9.896822302835062e-05,292.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3014831542969,0.0,0.0,0.0004694523813668,291.0724182128906,294.1499938964844,254.87744140625,254.0400238037109,268.0317687988281,254.84423828125,290.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.64313507080078,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1653747558594,0.0,0.0,9.387169848196208e-05,293.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0631103515625,0.0,0.0,9.884955215966328e-05,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805419921875,0.0,0.0,7.301136793103069e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6435546875,0.0,0.0,9.885169856715947e-05,292.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2874450683594,0.0,0.0,0.0004688996996264,291.0722351074219,294.1499938964844,254.8839569091797,254.0457458496093,267.9146728515625,254.8484344482422,290.81884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.59907913208008,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.158447265625,0.0,0.0,9.37751101446338e-05,293.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06304931640625,0.0,0.0,9.874784882413223e-05,291.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1734924316406,0.0,0.0,7.293623639270663e-05,290.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6398620605469,0.0,0.0,9.87499806797132e-05,292.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27349853515625,0.0,0.0,0.0004684172745328,291.0720520019531,294.1499938964844,254.8902282714844,254.0512542724609,267.798828125,254.852783203125,290.8099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.559070587158203,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446838378906,0.0,0.0,9.362053242512049e-05,292.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.858510020421818e-05,291.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595458984375,0.0,0.0,7.281600846908987e-05,290.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6325378417969,0.0,0.0,9.858720295596868e-05,292.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,0.0004676452663261,291.0716552734375,294.1499938964844,254.9019012451172,254.0615234375,267.5706481933594,254.8617553710937,290.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.490413665771484,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1446838378906,0.0,0.0,9.362053242512049e-05,292.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,9.858510020421818e-05,291.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595458984375,0.0,0.0,7.281600846908987e-05,290.8418273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6325378417969,0.0,0.0,9.858720295596868e-05,292.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,0.0004676452663261,291.0716552734375,294.1499938964844,254.9019012451172,254.0615234375,267.5706481933594,254.8617553710937,290.79205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691825464367,0.0,0.0,0.0,-0.0075787012465298,60.0,-24.490413665771484,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13104248046875,0.0,0.0,9.3511029263027e-05,292.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,9.846980537986384e-05,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1457214355469,0.0,0.0,7.273083610925823e-05,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.625244140625,0.0,0.0,9.847187902778388e-05,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185974121094,0.0,0.0,0.000467098376248,291.0711669921875,294.1499938964844,254.91207885742188,254.0704803466797,267.3470153808594,254.8708648681641,290.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.435571670532227,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.13104248046875,0.0,0.0,9.3511029263027e-05,292.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626525878906,0.0,0.0,9.846980537986384e-05,291.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1457214355469,0.0,0.0,7.273083610925823e-05,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.625244140625,0.0,0.0,9.847187902778388e-05,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2185974121094,0.0,0.0,0.000467098376248,291.0711669921875,294.1499938964844,254.91207885742188,254.0704803466797,267.3470153808594,254.8708648681641,290.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764461349725e-09,0.0009963916381821,-0.0133115677163004,0.0,0.0,0.0,-0.0075110285542905,60.0,-24.435571670532227,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175537109375,0.0,0.0,9.343316924059764e-05,292.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,9.838784899329768e-05,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1320495605469,0.0,0.0,7.2670285589993e-05,290.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180114746094,0.0,0.0,9.838989353738724e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.191650390625,0.0,0.0,0.0004667095781769,291.0706481933594,294.1499938964844,254.9203948974609,254.0778350830078,267.127685546875,254.8797912597656,290.75616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.392126083374023,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1175537109375,0.0,0.0,9.343316924059764e-05,292.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0623779296875,0.0,0.0,9.838784899329768e-05,291.4621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1320495605469,0.0,0.0,7.2670285589993e-05,290.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6180114746094,0.0,0.0,9.838989353738724e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.191650390625,0.0,0.0,0.0004667095781769,291.0706481933594,294.1499938964844,254.9203948974609,254.0778350830078,267.127685546875,254.8797912597656,290.75616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572644993662,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.392126083374023,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10418701171875,0.0,0.0,9.33733899728395e-05,292.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,9.832491195993498e-05,291.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1184997558594,0.0,0.0,7.262378494488075e-05,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61083984375,0.0,0.0,9.832693467615172e-05,292.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0004664110601879,291.070068359375,294.1499938964844,254.92648315429688,254.08322143554688,266.9125366210937,254.88824462890625,290.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.35664367675781,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.10418701171875,0.0,0.0,9.33733899728395e-05,292.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,9.832491195993498e-05,291.4501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1184997558594,0.0,0.0,7.262378494488075e-05,290.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61083984375,0.0,0.0,9.832693467615172e-05,292.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1649780273437,0.0,0.0,0.0004664110601879,291.070068359375,294.1499938964844,254.92648315429688,254.08322143554688,266.9125366210937,254.88824462890625,290.7381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.271139080775811e-09,0.0009949239902198,-0.0128619438037276,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.35664367675781,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975341796875,0.0,0.0,9.334793139714748e-05,292.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0618896484375,0.0,0.0,9.829811460804194e-05,291.4444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1117858886719,0.0,0.0,7.260398706421256e-05,290.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60723876953125,0.0,0.0,9.830012277234346e-05,292.061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1517639160156,0.0,0.0,0.0004662839346565,291.0697326660156,294.1499938964844,254.92857360839844,254.0850982666016,266.8064880371094,254.89219665527344,290.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.2393858140931115e-09,0.000994652393274,-0.0127787552773952,0.0,0.0,0.0,-0.0074102040380239,60.0,-24.34109306335449,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909118652344,0.0,0.0,9.332482295576484e-05,292.9644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06170654296875,0.0,0.0,9.827379835769534e-05,291.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1050720214844,0.0,0.0,7.258601544890553e-05,290.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036682128906,0.0,0.0,9.827579197008164e-05,292.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,0.0004661685961764,291.06939697265625,294.1499938964844,254.92996215820312,254.0863494873047,266.701416015625,254.89588928222656,290.72021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.32674598693848,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0777893066406,0.0,0.0,9.328524902230129e-05,292.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.823214350035414e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917663574219,0.0,0.0,7.255523087223992e-05,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965576171875,0.0,0.0,9.823411528486758e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125183105469,0.0,0.0,0.0004659710102714,291.06866455078125,294.1499938964844,254.93045043945312,254.0868682861328,266.4940795898437,254.9023895263672,290.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.30140495300293,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0777893066406,0.0,0.0,9.328524902230129e-05,292.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,9.823214350035414e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917663574219,0.0,0.0,7.255523087223992e-05,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5965576171875,0.0,0.0,9.823411528486758e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1125183105469,0.0,0.0,0.0004659710102714,291.06866455078125,294.1499938964844,254.93045043945312,254.0868682861328,266.4940795898437,254.9023895263672,290.7022399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738959759473,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.30140495300293,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.06475830078125,0.0,0.0,9.325518476543948e-05,292.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,9.820050763664769e-05,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785522460937,0.0,0.0,7.253184594446793e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5894775390625,0.0,0.0,9.820245031733066e-05,292.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,0.0004658209218177,291.06787109375,294.1499938964844,254.92759704589844,254.08447265625,266.2904968261719,254.9073944091797,290.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.28064346313477,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.06475830078125,0.0,0.0,9.325518476543948e-05,292.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0608215332031,0.0,0.0,9.820050763664769e-05,291.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0785522460937,0.0,0.0,7.253184594446793e-05,290.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5894775390625,0.0,0.0,9.820245031733066e-05,292.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,0.0004658209218177,291.06787109375,294.1499938964844,254.92759704589844,254.08447265625,266.2904968261719,254.9073944091797,290.6842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936678688973,5.123665047790382e-09,0.0009936627466231,-0.0124755846336483,0.0,0.0,0.0,-0.0073528359644114,60.0,-24.28064346313477,-0.0,-6.731966806228229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05181884765625,0.0,0.0,9.323652921011671e-05,292.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,9.818088437896222e-05,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0654602050781,0.0,0.0,7.251733768498525e-05,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824279785156,0.0,0.0,9.818280523177236e-05,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611572265625,0.0,0.0,0.0004657278477679,291.0669860839844,294.1499938964844,254.9210205078125,254.07882690429688,266.0904541015625,254.9105529785156,290.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100365019217179e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.26499938964844,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05181884765625,0.0,0.0,9.323652921011671e-05,292.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,9.818088437896222e-05,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0654602050781,0.0,0.0,7.251733768498525e-05,290.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824279785156,0.0,0.0,9.818280523177236e-05,292.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611572265625,0.0,0.0,0.0004657278477679,291.0669860839844,294.1499938964844,254.9210205078125,254.07882690429688,266.0904541015625,254.9105529785156,290.6663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.100365019217179e-09,0.0009934635600075,-0.0124145410954952,0.0,0.0,0.0,-0.0073412847705185,60.0,-24.26499938964844,-0.0,-6.729267454375076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390014648437,0.0,0.0,9.323174163000658e-05,292.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,9.817586396820845e-05,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0524597167969,0.0,0.0,7.251361239468679e-05,290.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57537841796875,0.0,0.0,9.817775571718812e-05,292.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0358581542969,0.0,0.0,0.0004657040117308,291.0660400390625,294.1499938964844,254.91033935546875,254.0695953369141,265.893798828125,254.91151428222656,290.6484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.0943298468553175e-09,0.0009934118716046,-0.0123987300321459,0.0,0.0,0.0,-0.0073382924310863,60.0,-24.25527572631836,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0390014648437,0.0,0.0,9.323174163000658e-05,292.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0596923828125,0.0,0.0,9.817586396820845e-05,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0524597167969,0.0,0.0,7.251361239468679e-05,290.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.57537841796875,0.0,0.0,9.817775571718812e-05,292.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0358581542969,0.0,0.0,0.0004657040117308,291.0660400390625,294.1499938964844,254.91033935546875,254.0695953369141,265.893798828125,254.91151428222656,290.6484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.0943298468553175e-09,0.0009934118716046,-0.0123987300321459,0.0,0.0,0.0,-0.0073382924310863,60.0,-24.25527572631836,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0326232910156,0.0,0.0,9.323530684923752e-05,292.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,9.817963291425258e-05,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0459899902344,0.0,0.0,7.25163918104954e-05,290.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718688964844,0.0,0.0,9.818151738727464e-05,292.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0232849121094,0.0,0.0,0.0004657219105865,291.0655212402344,294.1499938964844,254.90335083007807,254.06353759765625,265.7967224121094,254.9110412597656,290.63946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.252904891967773,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262451171875,0.0,0.0,9.32432958506979e-05,292.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,9.81880511972122e-05,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.03955078125,0.0,0.0,7.25225982023403e-05,290.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5683898925781,0.0,0.0,9.818992111831903e-05,292.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01080322265625,0.0,0.0,0.0004657618119381,291.06500244140625,294.1499938964844,254.89520263671875,254.05645751953125,265.7004089355469,254.909896850586,290.6305236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.252349853515625,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0136108398437,0.0,0.0,9.327367297373712e-05,292.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,9.822005813475698e-05,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267333984375,0.0,0.0,7.254623051267117e-05,290.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5613708496094,0.0,0.0,9.82219135039486e-05,292.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859924316406,0.0,0.0,0.0004659136757254,291.0639038085937,294.1499938964844,254.8751983642578,254.03909301757807,265.5100402832031,254.9052734375,290.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464552619506784e-09,0.0009938575094565,-0.0125352917239069,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.25712776184082,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0136108398437,0.0,0.0,9.327367297373712e-05,292.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.058349609375,0.0,0.0,9.822005813475698e-05,291.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0267333984375,0.0,0.0,7.254623051267117e-05,290.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5613708496094,0.0,0.0,9.82219135039486e-05,292.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859924316406,0.0,0.0,0.0004659136757254,291.0639038085937,294.1499938964844,254.8751983642578,254.03909301757807,265.5100402832031,254.9052734375,290.6126403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464552619506784e-09,0.0009938575094565,-0.0125352917239069,0.0,0.0,0.0,-0.0073641329072415,60.0,-24.25712776184082,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00103759765625,0.0,0.0,9.332461922895165e-05,292.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,9.82737255981192e-05,291.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140075683594,0.0,0.0,7.25858481018804e-05,290.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55438232421875,0.0,0.0,9.827555186348036e-05,292.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613952636719,0.0,0.0,0.0004661682469304,291.0627136230469,294.1499938964844,254.8500061035156,254.01715087890625,265.3225402832031,254.8972320556641,290.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.2098623193330695e-09,0.0009943996556103,-0.0127014089375734,0.0,0.0,0.0,-0.0073955664411187,60.0,-24.27036666870117,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00103759765625,0.0,0.0,9.332461922895165e-05,292.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,9.82737255981192e-05,291.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0140075683594,0.0,0.0,7.25858481018804e-05,290.91998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55438232421875,0.0,0.0,9.827555186348036e-05,292.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613952636719,0.0,0.0,0.0004661682469304,291.0627136230469,294.1499938964844,254.8500061035156,254.01715087890625,265.3225402832031,254.8972320556641,290.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944047778844,5.2098623193330695e-09,0.0009943996556103,-0.0127014089375734,0.0,0.0,0.0,-0.0073955664411187,60.0,-24.27036666870117,-0.0,-6.741959168721223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.988525390625,0.0,0.0,9.339269308838992e-05,292.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,9.834543016040698e-05,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013427734375,0.0,0.0,7.263880252139643e-05,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54742431640625,0.0,0.0,9.834724187385292e-05,292.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93701171875,0.0,0.0,0.000466508383397,291.0614318847656,294.1499938964844,254.8212280273437,253.9920349121093,265.1377868652344,254.8853912353516,290.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.29195213317871,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590520,291.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.988525390625,0.0,0.0,9.339269308838992e-05,292.9009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,9.834543016040698e-05,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0013427734375,0.0,0.0,7.263880252139643e-05,290.9220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54742431640625,0.0,0.0,9.834724187385292e-05,292.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93701171875,0.0,0.0,0.000466508383397,291.0614318847656,294.1499938964844,254.8212280273437,253.9920349121093,265.1377868652344,254.8853912353516,290.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.29195213317871,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761047363281,0.0,0.0,9.347076411359012e-05,292.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,9.842765575740486e-05,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9887390136719,0.0,0.0,7.269951311172917e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404663085937,0.0,0.0,9.842944564297797e-05,292.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.912841796875,0.0,0.0,0.0004668984329327,291.0600891113281,294.1499938964844,254.79087829589844,253.9654235839844,264.9555969238281,254.86990356445312,290.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.318504333496094,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9761047363281,0.0,0.0,9.347076411359012e-05,292.8925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,9.842765575740486e-05,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9887390136719,0.0,0.0,7.269951311172917e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404663085937,0.0,0.0,9.842944564297797e-05,292.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.912841796875,0.0,0.0,0.0004668984329327,291.0600891113281,294.1499938964844,254.79087829589844,253.9654235839844,264.9555969238281,254.86990356445312,290.5591735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781259551644,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.318504333496094,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.96990966796875,0.0,0.0,9.351367771159858e-05,292.8883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,9.84728612820618e-05,291.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.98248291015625,0.0,0.0,7.273289520526305e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5369567871094,0.0,0.0,9.847463661571965e-05,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9008483886719,0.0,0.0,0.0004671128699555,291.0593566894531,294.1499938964844,254.775146484375,253.9515838623047,264.865478515625,254.86085510253903,290.5502624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.333288192749023,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637451171875,0.0,0.0,9.355915972264484e-05,292.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0549011230469,0.0,0.0,9.852076618699356e-05,291.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9762268066406,0.0,0.0,7.276827091118321e-05,290.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334777832031,0.0,0.0,9.852253424469382e-05,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8888854980469,0.0,0.0,0.0004673401126638,291.0586242675781,294.1499938964844,254.75906372070312,253.9374084472656,264.77593994140625,254.8509826660156,290.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.34900283813477,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9514465332031,0.0,0.0,9.365766163682564e-05,292.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,9.86245067906566e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637756347656,0.0,0.0,7.284488674486056e-05,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265197753906,0.0,0.0,9.8626253020484e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651123046875,0.0,0.0,0.0004678322002291,291.0570983886719,294.1499938964844,254.7258758544922,253.9081115722656,264.59869384765625,254.82891845703125,290.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.38314247131348,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9514465332031,0.0,0.0,9.365766163682564e-05,292.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538635253906,0.0,0.0,9.86245067906566e-05,291.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9637756347656,0.0,0.0,7.284488674486056e-05,290.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5265197753906,0.0,0.0,9.8626253020484e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8651123046875,0.0,0.0,0.0004678322002291,291.0570983886719,294.1499938964844,254.7258758544922,253.9081115722656,264.59869384765625,254.82891845703125,290.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.624576804308391e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.38314247131348,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
