time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590940,291.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9391784667969,0.0,0.0,9.376581147080287e-05,292.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.873841190710664e-05,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9513854980469,0.0,0.0,7.292899681488052e-05,290.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195617675781,0.0,0.0,9.87401363090612e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8415222167969,0.0,0.0,0.0004683725128415,291.0554504394531,294.1499938964844,254.69143676757807,253.87762451171875,264.4237976074219,254.8038787841797,290.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.420806884765625,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9391784667969,0.0,0.0,9.376581147080287e-05,292.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0527648925781,0.0,0.0,9.873841190710664e-05,291.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9513854980469,0.0,0.0,7.292899681488052e-05,290.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195617675781,0.0,0.0,9.87401363090612e-05,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8415222167969,0.0,0.0,0.0004683725128415,291.0554504394531,294.1499938964844,254.69143676757807,253.87762451171875,264.4237976074219,254.8038787841797,290.5058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.420806884765625,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.927001953125,0.0,0.0,9.388291800860316e-05,292.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,9.886174666462466e-05,291.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93902587890625,0.0,0.0,7.302007725229487e-05,290.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125732421875,0.0,0.0,9.886344923870638e-05,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.818115234375,0.0,0.0,0.0004689575580414,291.0537414550781,294.1499938964844,254.65586853027344,253.84605407714844,264.25115966796875,254.77609252929688,290.4881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.461763381958008,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.927001953125,0.0,0.0,9.388291800860316e-05,292.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05157470703125,0.0,0.0,9.886174666462466e-05,291.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.93902587890625,0.0,0.0,7.302007725229487e-05,290.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5125732421875,0.0,0.0,9.886344923870638e-05,292.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.818115234375,0.0,0.0,0.0004689575580414,291.0537414550781,294.1499938964844,254.65586853027344,253.84605407714844,264.25115966796875,254.77609252929688,290.4881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.461763381958008,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91485595703125,0.0,0.0,9.400810085935518e-05,292.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,9.899358701659366e-05,291.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267578125,0.0,0.0,7.311744411708787e-05,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055847167969,0.0,0.0,9.899527503876016e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948913574219,0.0,0.0,0.0004695829411502,291.0519104003906,294.1499938964844,254.6192779541016,253.81349182128903,264.0807189941406,254.7457733154297,290.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.5057373046875,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91485595703125,0.0,0.0,9.400810085935518e-05,292.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,9.899358701659366e-05,291.2890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267578125,0.0,0.0,7.311744411708787e-05,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5055847167969,0.0,0.0,9.899527503876016e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7948913574219,0.0,0.0,0.0004695829411502,291.0519104003906,294.1499938964844,254.6192779541016,253.81349182128903,264.0807189941406,254.7457733154297,290.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.5057373046875,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088134765625,0.0,0.0,9.407339530298486e-05,292.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0496826171875,0.0,0.0,9.906235209200533e-05,291.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9206237792969,0.0,0.0,7.316823030123487e-05,290.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5021057128906,0.0,0.0,9.906402556225656e-05,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7833557128906,0.0,0.0,0.000469909136882,291.05096435546875,294.1499938964844,254.60061645507807,253.796875,263.9963073730469,254.72970581054688,290.46160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.52877616882324,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027709960937,0.0,0.0,9.414028318133204e-05,292.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,9.913279791362584e-05,291.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9144897460937,0.0,0.0,7.322025339817628e-05,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.49859619140625,0.0,0.0,9.913446410791948e-05,292.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7718200683594,0.0,0.0,0.0004702433070633,291.0500183105469,294.1499938964844,254.58175659179688,253.78005981445312,263.9124450683594,254.7130889892578,290.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.552433013916016,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907165527344,0.0,0.0,9.427821350982411e-05,292.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,9.9278062407393e-05,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9023132324219,0.0,0.0,7.33275301172398e-05,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4915771484375,0.0,0.0,9.927971404977144e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489318847656,0.0,0.0,0.000470932398457,291.0480041503906,294.1499938964844,254.5434417724609,253.745849609375,263.7462463378906,254.67832946777344,290.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.60139846801757,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907165527344,0.0,0.0,9.427821350982411e-05,292.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.047607421875,0.0,0.0,9.9278062407393e-05,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9023132324219,0.0,0.0,7.33275301172398e-05,290.93670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4915771484375,0.0,0.0,9.927971404977144e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7489318847656,0.0,0.0,0.000470932398457,291.0480041503906,294.1499938964844,254.5434417724609,253.745849609375,263.7462463378906,254.67832946777344,290.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.60139846801757,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8786926269531,0.0,0.0,9.442053851671516e-05,292.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,9.94279544102028e-05,291.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89013671875,0.0,0.0,7.343822653638199e-05,290.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48455810546875,0.0,0.0,9.942958422470838e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261962890625,0.0,0.0,0.0004716434050351,291.0458679199219,294.1499938964844,254.50442504882807,253.7109832763672,263.5820617675781,254.6416931152344,290.4174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.652294158935547,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8786926269531,0.0,0.0,9.442053851671516e-05,292.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.046142578125,0.0,0.0,9.94279544102028e-05,291.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.89013671875,0.0,0.0,7.343822653638199e-05,290.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.48455810546875,0.0,0.0,9.942958422470838e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7261962890625,0.0,0.0,0.0004716434050351,291.0458679199219,294.1499938964844,254.50442504882807,253.7109832763672,263.5820617675781,254.6416931152344,290.4174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.652294158935547,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8667297363281,0.0,0.0,9.456579573452471e-05,292.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,9.9580931419041e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8780212402344,0.0,0.0,7.355120760621503e-05,290.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775085449219,0.0,0.0,9.958254668163136e-05,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.70361328125,0.0,0.0,0.0004723690508399,291.0436706542969,294.1499938964844,254.4648284912109,253.6755523681641,263.4198608398437,254.60340881347656,290.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.70465850830078,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8667297363281,0.0,0.0,9.456579573452471e-05,292.812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445861816406,0.0,0.0,9.9580931419041e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8780212402344,0.0,0.0,7.355120760621503e-05,290.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775085449219,0.0,0.0,9.958254668163136e-05,291.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.70361328125,0.0,0.0,0.0004723690508399,291.0436706542969,294.1499938964844,254.4648284912109,253.6755523681641,263.4198608398437,254.60340881347656,290.3997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.70465850830078,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8547668457031,0.0,0.0,9.471246448811144e-05,292.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,9.973539999919012e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8659362792969,0.0,0.0,7.36652800696902e-05,290.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.470458984375,0.0,0.0,9.973699343390764e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6811828613281,0.0,0.0,0.0004731017979793,291.0413513183594,294.1499938964844,254.4247589111328,253.6396484375,263.25958251953125,254.563720703125,290.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.758028030395508,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8547668457031,0.0,0.0,9.471246448811144e-05,292.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429382324219,0.0,0.0,9.973539999919012e-05,291.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8659362792969,0.0,0.0,7.36652800696902e-05,290.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.470458984375,0.0,0.0,9.973699343390764e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6811828613281,0.0,0.0,0.0004731017979793,291.0413513183594,294.1499938964844,254.4247589111328,253.6396484375,263.25958251953125,254.563720703125,290.382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.938341901019385e-09,0.0010091796284541,-0.0172293204814195,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.758028030395508,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84881591796875,0.0,0.0,9.47858570725657e-05,292.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,9.98126924969256e-05,291.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8598937988281,0.0,0.0,7.372236723313108e-05,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4669189453125,0.0,0.0,9.981427865568548e-05,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6700134277344,0.0,0.0,0.0004734684189315,291.0401611328125,294.1499938964844,254.4045867919922,253.6215667724609,263.1802062988281,254.5434112548828,290.3732604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.78494644165039,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428649902344,0.0,0.0,9.485903137829156e-05,292.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0412292480469,0.0,0.0,9.98897521640174e-05,291.2192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8538818359375,0.0,0.0,7.377927977358922e-05,290.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4633483886719,0.0,0.0,9.989133104681967e-05,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6589050292969,0.0,0.0,0.0004738339921459,291.0389099121094,294.1499938964844,254.38433837890625,253.6033935546875,263.10125732421875,254.52284240722656,290.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.81193351745605,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309936523437,0.0,0.0,9.500400483375417e-05,292.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.0001000424381345,291.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84185791015625,0.0,0.0,7.389203528873622e-05,290.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45623779296875,0.0,0.0,0.0001000439951894,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6367492675781,0.0,0.0,0.0004745582409668,291.0364074707031,294.1499938964844,254.3436584472656,253.56689453125,262.9447937011719,254.4810485839844,290.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.865890502929688,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8309936523437,0.0,0.0,9.500400483375417e-05,292.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0393981933594,0.0,0.0,0.0001000424381345,291.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.84185791015625,0.0,0.0,7.389203528873622e-05,290.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.45623779296875,0.0,0.0,0.0001000439951894,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6367492675781,0.0,0.0,0.0004745582409668,291.0364074707031,294.1499938964844,254.3436584472656,253.56689453125,262.9447937011719,254.4810485839844,290.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122922249138,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.865890502929688,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8191223144531,0.0,0.0,9.51459733187221e-05,292.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.0001001919445116,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8298645019531,0.0,0.0,7.400245522148907e-05,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491271972656,0.0,0.0,0.0001001934870146,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6147766113281,0.0,0.0,0.0004752674431074,291.03375244140625,294.1499938964844,254.30284118652344,253.5302581787109,262.7901306152344,254.4385681152344,290.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.91945075988769,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8191223144531,0.0,0.0,9.51459733187221e-05,292.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0375366210937,0.0,0.0,0.0001001919445116,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8298645019531,0.0,0.0,7.400245522148907e-05,290.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4491271972656,0.0,0.0,0.0001001934870146,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6147766113281,0.0,0.0,0.0004752674431074,291.03375244140625,294.1499938964844,254.30284118652344,253.5302581787109,262.7901306152344,254.4385681152344,290.3291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478303309937928e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.91945075988769,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80731201171875,0.0,0.0,9.5283605332952e-05,292.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0001003368961391,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179016113281,0.0,0.0,7.410950638586655e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44195556640625,0.0,0.0,0.0001003384240902,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928955078125,0.0,0.0,0.0004759550502058,291.031005859375,294.1499938964844,254.2620086669922,253.4935607910156,262.6373291015625,254.39556884765625,290.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-24.9721736907959,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80731201171875,0.0,0.0,9.5283605332952e-05,292.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0001003368961391,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8179016113281,0.0,0.0,7.410950638586655e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44195556640625,0.0,0.0,0.0001003384240902,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928955078125,0.0,0.0,0.0004759550502058,291.031005859375,294.1499938964844,254.2620086669922,253.4935607910156,262.6373291015625,254.39556884765625,290.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-24.9721736907959,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955017089844,0.0,0.0,9.541572944726796e-05,292.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001004760488285,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80596923828125,0.0,0.0,7.421226473525167e-05,290.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43475341796875,0.0,0.0,0.0001004775549517,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5711975097656,0.0,0.0,0.0004766150959767,291.0281677246094,294.1499938964844,254.2212677001953,253.4569396972656,262.4862976074219,254.3523101806641,290.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.02364921569824,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7955017089844,0.0,0.0,9.541572944726796e-05,292.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03350830078125,0.0,0.0,0.0001004760488285,291.1767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.80596923828125,0.0,0.0,7.421226473525167e-05,290.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43475341796875,0.0,0.0,0.0001004775549517,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5711975097656,0.0,0.0,0.0004766150959767,291.0281677246094,294.1499938964844,254.2212677001953,253.4569396972656,262.4862976074219,254.3523101806641,290.29376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236019790172,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.02364921569824,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.78961181640625,0.0,0.0,9.547939407639204e-05,292.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,0.0001005430967779,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8000183105469,0.0,0.0,7.426177762681618e-05,290.9574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.43115234375,0.0,0.0,0.0001005445956252,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.56036376953125,0.0,0.0,0.0004769331426359,291.0267028808594,294.1499938964844,254.20095825195312,253.43869018554688,262.4114685058594,254.33062744140625,290.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.04878234863281,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7837219238281,0.0,0.0,9.554130519973114e-05,292.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,0.0001006082893582,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940673828125,0.0,0.0,7.430992991430685e-05,290.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42755126953125,0.0,0.0,0.0001006097882054,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5495910644531,0.0,0.0,0.0004772424290422,291.02520751953125,294.1499938964844,254.1807098388672,253.4205017089844,262.33709716796875,254.30894470214844,290.27606201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.073474884033203,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77197265625,0.0,0.0,9.565943764755502e-05,292.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0001007327082334,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,7.440181070705876e-05,290.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202880859375,0.0,0.0,0.0001007341852528,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5281677246094,0.0,0.0,0.0004778325965162,291.0221252441406,294.1499938964844,254.1404571533203,253.3843231201172,262.189697265625,254.2656707763672,290.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.11784595100562e-09,0.0010192656191065,-0.0203185584396123,0.0,0.0,0.0,-0.0088371783494949,60.0,-25.12134552001953,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.77197265625,0.0,0.0,9.565943764755502e-05,292.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0001007327082334,291.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7821655273437,0.0,0.0,7.440181070705876e-05,290.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4202880859375,0.0,0.0,0.0001007341852528,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5281677246094,0.0,0.0,0.0004778325965162,291.0221252441406,294.1499938964844,254.1404571533203,253.3843231201172,262.189697265625,254.2656707763672,290.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.11784595100562e-09,0.0010192656191065,-0.0203185584396123,0.0,0.0,0.0,-0.0088371783494949,60.0,-25.12134552001953,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602233886719,0.0,0.0,9.576944285072386e-05,292.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267944335937,0.0,0.0,0.0001008485705824,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77032470703125,0.0,0.0,7.448737596860155e-05,290.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130249023437,0.0,0.0,0.0001008500257739,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068359375,0.0,0.0,0.0004783821932505,291.0189514160156,294.1499938964844,254.10064697265625,253.34852600097656,262.0439453125,254.2226409912109,290.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.167049407958984,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602233886719,0.0,0.0,9.576944285072386e-05,292.7330627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267944335937,0.0,0.0,0.0001008485705824,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77032470703125,0.0,0.0,7.448737596860155e-05,290.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4130249023437,0.0,0.0,0.0001008500257739,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068359375,0.0,0.0,0.0004783821932505,291.0189514160156,294.1499938964844,254.10064697265625,253.34852600097656,262.0439453125,254.2226409912109,290.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204372229054,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.167049407958984,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592860,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7485046386719,0.0,0.0,9.587075328454377e-05,292.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001009552652249,291.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584533691406,0.0,0.0,7.456617458956316e-05,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057006835937,0.0,0.0,0.0001009567058645,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4856262207031,0.0,0.0,0.0004788883088622,291.0156555175781,294.1499938964844,254.06134033203125,253.313217163086,261.89996337890625,254.1800079345703,290.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.21019744873047,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7485046386719,0.0,0.0,9.587075328454377e-05,292.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0243835449219,0.0,0.0,0.0001009552652249,291.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7584533691406,0.0,0.0,7.456617458956316e-05,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057006835937,0.0,0.0,0.0001009567058645,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4856262207031,0.0,0.0,0.0004788883088622,291.0156555175781,294.1499938964844,254.06134033203125,253.313217163086,261.89996337890625,254.1800079345703,290.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.21019744873047,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73681640625,0.0,0.0,9.596297604730351e-05,292.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,0.0001010523919831,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74664306640625,0.0,0.0,7.463790097972378e-05,290.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983764648437,0.0,0.0,0.0001010538180707,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4645690917969,0.0,0.0,0.0004793490516021,291.01226806640625,294.1499938964844,254.022705078125,253.27850341796875,261.7577514648437,254.137924194336,290.2051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.250606536865234,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.73681640625,0.0,0.0,9.596297604730351e-05,292.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,0.0001010523919831,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74664306640625,0.0,0.0,7.463790097972378e-05,290.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3983764648437,0.0,0.0,0.0001010538180707,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4645690917969,0.0,0.0,0.0004793490516021,291.01226806640625,294.1499938964844,254.022705078125,253.27850341796875,261.7577514648437,254.137924194336,290.2051696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.250606536865234,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7309875488281,0.0,0.0,9.600556222721934e-05,292.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,0.0001010972482617,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7407531738281,0.0,0.0,7.467102113878354e-05,290.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946838378906,0.0,0.0,0.0001010986597975,291.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4541015625,0.0,0.0,0.0004795618006028,291.0105285644531,294.1499938964844,254.003646850586,253.2613983154297,261.6873474121094,254.1171417236328,290.1962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548919794293397e-09,0.0010229517938569,-0.0214474443346261,0.0,0.0,0.0,-0.0090508805587887,60.0,-25.26967430114746,-0.0,-7.134727297852805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7251281738281,0.0,0.0,9.604583465261383e-05,292.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.019287109375,0.0,0.0,0.0001011396670946,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348327636719,0.0,0.0,7.47023441363126e-05,290.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,0.0001011410713545,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4436340332031,0.0,0.0,0.0004797630244866,291.0087585449219,294.1499938964844,253.9848022460937,253.2444763183593,261.61737060546875,254.09654235839844,290.1874084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.288066864013672,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7134704589844,0.0,0.0,9.611918358132245e-05,292.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0001012169232126,291.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230529785156,0.0,0.0,7.475939491996542e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3835754394531,0.0,0.0,0.0001012183129205,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4228515625,0.0,0.0,0.0004801294999197,291.005126953125,294.1499938964844,253.94776916503903,253.2112579345703,261.47869873046875,254.05593872070312,290.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.32259750366211,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
