time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
593280,291.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7134704589844,0.0,0.0,9.611918358132245e-05,292.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0001012169232126,291.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7230529785156,0.0,0.0,7.475939491996542e-05,290.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3835754394531,0.0,0.0,0.0001012183129205,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4228515625,0.0,0.0,0.0004801294999197,291.005126953125,294.1499938964844,253.94776916503903,253.2112579345703,261.47869873046875,254.05593872070312,290.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.32259750366211,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70184326171875,0.0,0.0,9.618295007385314e-05,292.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,0.0001012840803014,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113037109375,0.0,0.0,7.480898784706369e-05,290.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761291503906,0.0,0.0,0.0001012854554574,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40216064453125,0.0,0.0,0.0004804480704478,291.0013732910156,294.1499938964844,253.9117126464844,253.178955078125,261.341796875,254.0162506103516,290.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.353944778442383,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70184326171875,0.0,0.0,9.618295007385314e-05,292.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0138244628906,0.0,0.0,0.0001012840803014,291.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7113037109375,0.0,0.0,7.480898784706369e-05,290.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3761291503906,0.0,0.0,0.0001012854554574,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40216064453125,0.0,0.0,0.0004804480704478,291.0013732910156,294.1499938964844,253.9117126464844,253.178955078125,261.341796875,254.0162506103516,290.1518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.353944778442383,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902160644531,0.0,0.0,9.623709775041787e-05,292.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0001013411165331,291.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995544433594,0.0,0.0,7.485110108973458e-05,290.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36865234375,0.0,0.0,0.0001013424698612,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3816223144531,0.0,0.0,0.0004807186196558,290.9975280761719,294.1499938964844,253.8767547607422,253.1476593017578,261.2066345214844,253.97756958007807,290.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.38204765319824,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6902160644531,0.0,0.0,9.623709775041787e-05,292.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.010986328125,0.0,0.0,0.0001013411165331,291.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6995544433594,0.0,0.0,7.485110108973458e-05,290.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.36865234375,0.0,0.0,0.0001013424698612,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3816223144531,0.0,0.0,0.0004807186196558,290.9975280761719,294.1499938964844,253.8767547607422,253.1476593017578,261.2066345214844,253.97756958007807,290.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.38204765319824,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6785888671875,0.0,0.0,9.62816338869743e-05,292.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,0.0001013880319078,291.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68780517578125,0.0,0.0,7.488574192393571e-05,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36114501953125,0.0,0.0,0.000101389370684,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612060546875,0.0,0.0,0.0004809411766473,290.9935607910156,294.1499938964844,253.84298706054688,253.11749267578125,261.0732421875,253.9400329589844,290.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.40682029724121,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6785888671875,0.0,0.0,9.62816338869743e-05,292.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0080261230469,0.0,0.0,0.0001013880319078,291.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68780517578125,0.0,0.0,7.488574192393571e-05,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36114501953125,0.0,0.0,0.000101389370684,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3612060546875,0.0,0.0,0.0004809411766473,290.9935607910156,294.1499938964844,253.84298706054688,253.11749267578125,261.0732421875,253.9400329589844,290.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.40682029724121,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6727905273437,0.0,0.0,9.630029671825469e-05,292.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0065002441406,0.0,0.0,0.0001014076915453,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.68194580078125,0.0,0.0,7.490025745937601e-05,290.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573608398437,0.0,0.0,0.0001014090230455,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3510437011719,0.0,0.0,0.0004810344253201,290.99151611328125,294.1499938964844,253.8265838623047,253.1028594970703,261.0072326660156,253.92173767089844,290.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.417898178100582,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6669921875,0.0,0.0,9.631655120756476e-05,292.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,0.0001014248118735,291.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.67608642578125,0.0,0.0,7.491289579775184e-05,290.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.35357666015625,0.0,0.0,0.0001014261360978,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3409118652344,0.0,0.0,0.0004811156541109,290.9894714355469,294.1499938964844,253.8105316162109,253.0885467529297,260.941650390625,253.9037475585937,290.0982971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.42812728881836,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554260253906,0.0,0.0,9.634179150452836e-05,292.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,0.0001014514054986,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6643981933594,0.0,0.0,7.493252633139491e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34600830078125,0.0,0.0,0.000101452715171,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3207092285156,0.0,0.0,0.0004812417901121,290.9852905273437,294.1499938964844,253.7794952392578,253.0609436035156,260.8117980957031,253.86875915527344,290.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.446020126342773,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6554260253906,0.0,0.0,9.634179150452836e-05,292.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018310546875,0.0,0.0,0.0001014514054986,291.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6643981933594,0.0,0.0,7.493252633139491e-05,290.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.34600830078125,0.0,0.0,0.000101452715171,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3207092285156,0.0,0.0,0.0004812417901121,290.9852905273437,294.1499938964844,253.7794952392578,253.0609436035156,260.8117980957031,253.86875915527344,290.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.446020126342773,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6438293457031,0.0,0.0,9.635716560296714e-05,292.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.0001014676090562,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527099609375,0.0,0.0,7.494448800571263e-05,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.33837890625,0.0,0.0,0.0001014689041767,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006591796875,0.0,0.0,0.0004813186533283,290.9809875488281,294.1499938964844,253.75,253.03477478027344,260.6837158203125,253.8352203369141,290.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986647870301567e-09,0.0010266950121149,-0.0225936733186244,0.0,0.0,0.0,-0.0092678824439644,60.0,-25.46026039123535,-0.0,-7.187039585687671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6438293457031,0.0,0.0,9.635716560296714e-05,292.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,0.0001014676090562,291.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527099609375,0.0,0.0,7.494448800571263e-05,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.33837890625,0.0,0.0,0.0001014689041767,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3006591796875,0.0,0.0,0.0004813186533283,290.9809875488281,294.1499938964844,253.75,253.03477478027344,260.6837158203125,253.8352203369141,290.0625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986647870301567e-09,0.0010266950121149,-0.0225936733186244,0.0,0.0,0.0,-0.0092678824439644,60.0,-25.46026039123535,-0.0,-7.187039585687671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322937011719,0.0,0.0,9.63558632065542e-05,292.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,0.0001014662557281,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410522460937,0.0,0.0,7.494347664760426e-05,290.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307189941406,0.0,0.0,0.0001014675290207,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807312011719,0.0,0.0,0.0004813122213818,290.9765625,294.1499938964844,253.72149658203125,253.0095367431641,260.55743408203125,253.80311584472656,290.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.470252990722656,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.18536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6322937011719,0.0,0.0,9.63558632065542e-05,292.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9952697753906,0.0,0.0,0.0001014662557281,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6410522460937,0.0,0.0,7.494347664760426e-05,290.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3307189941406,0.0,0.0,0.0001014675290207,291.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2807312011719,0.0,0.0,0.0004813122213818,290.9765625,294.1499938964844,253.72149658203125,253.0095367431641,260.55743408203125,253.80311584472656,290.0445861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.470252990722656,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6207580566406,0.0,0.0,9.633151785237716e-05,292.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,0.0001014406298054,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62939453125,0.0,0.0,7.492453732993454e-05,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230285644531,0.0,0.0,0.0001014418885461,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26092529296875,0.0,0.0,0.0004811906837858,290.9720458984375,294.1499938964844,253.69338989257807,252.9846649169922,260.4329528808594,253.7722930908203,290.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.47436141967773,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6207580566406,0.0,0.0,9.633151785237716e-05,292.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,0.0001014406298054,291.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62939453125,0.0,0.0,7.492453732993454e-05,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3230285644531,0.0,0.0,0.0001014418885461,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26092529296875,0.0,0.0,0.0004811906837858,290.9720458984375,294.1499938964844,253.69338989257807,252.9846649169922,260.4329528808594,253.7722930908203,290.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.47436141967773,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.614990234375,0.0,0.0,9.63109196163714e-05,292.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901123046875,0.0,0.0,0.0001014189474517,291.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6235656738281,0.0,0.0,7.49085156712681e-05,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31915283203125,0.0,0.0,0.0001014201989164,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510681152344,0.0,0.0,0.0004810878308489,290.9697570800781,294.1499938964844,253.6794891357422,252.9723663330078,260.37139892578125,253.75729370117188,290.01763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262104915454,8.928918937556318e-09,0.0010262015275657,-0.0224425103515386,0.0,0.0,0.0,-0.0092392647638916,60.0,-25.47403144836425,-0.0,-7.180129557582404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6092224121094,0.0,0.0,9.628474799683318e-05,292.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,0.0001013913934002,291.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6177673339844,0.0,0.0,7.488816481782123e-05,290.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153076171875,0.0,0.0,0.000101392637589,291.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2412414550781,0.0,0.0,0.0004809571255464,290.9674072265625,294.1499938964844,253.6656951904297,252.96017456054688,260.310302734375,253.7425537109375,290.0086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025931444019,8.896288150594955e-09,0.0010259225964546,-0.0223570652306079,0.0,0.0,0.0,-0.0092230886220932,60.0,-25.47217559814453,-0.0,-7.176225125249402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59771728515625,0.0,0.0,9.621562639949845e-05,292.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.0001013186192722,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60614013671875,0.0,0.0,7.483439549105242e-05,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075256347656,0.0,0.0,0.000101319841633,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2216796875,0.0,0.0,0.0004806119250133,290.9626770019531,294.1499938964844,253.6384429931641,252.93609619140625,260.1894226074219,253.71372985839844,289.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.46391487121582,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59771728515625,0.0,0.0,9.621562639949845e-05,292.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,0.0001013186192722,291.0345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.60614013671875,0.0,0.0,7.483439549105242e-05,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3075256347656,0.0,0.0,0.000101319841633,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2216796875,0.0,0.0,0.0004806119250133,290.9626770019531,294.1499938964844,253.6384429931641,252.93609619140625,260.1894226074219,253.71372985839844,289.9906616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314318478107,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.46391487121582,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862121582031,0.0,0.0,9.612391295377164e-05,292.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,0.0001012220527627,291.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.59454345703125,0.0,0.0,7.476306927856058e-05,290.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997436523437,0.0,0.0,0.0001012232605717,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2022399902344,0.0,0.0,0.0004801538598258,290.95782470703125,294.1499938964844,253.61163330078125,252.9124298095703,260.0703430175781,253.685775756836,289.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.44931411743164,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5862121582031,0.0,0.0,9.612391295377164e-05,292.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,0.0001012220527627,291.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.59454345703125,0.0,0.0,7.476306927856058e-05,290.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997436523437,0.0,0.0,0.0001012232605717,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2022399902344,0.0,0.0,0.0004801538598258,290.95782470703125,294.1499938964844,253.61163330078125,252.9124298095703,260.0703430175781,253.685775756836,289.97265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695807629521823e-09,0.0010242083808407,-0.0218320917338132,0.0,0.0,0.0,-0.0091237025335431,60.0,-25.44931411743164,-0.0,-7.152260650400424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747375488281,0.0,0.0,9.600934572517872e-05,292.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,0.0001011014246614,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5829772949219,0.0,0.0,7.467396062565967e-05,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919006347656,0.0,0.0,0.0001011026179185,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18292236328125,0.0,0.0,0.0004795816494151,290.952880859375,294.1499938964844,253.58531188964844,252.88922119140625,259.9530334472656,253.6586151123047,289.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.42839241027832,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5747375488281,0.0,0.0,9.600934572517872e-05,292.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,0.0001011014246614,291.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5829772949219,0.0,0.0,7.467396062565967e-05,290.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919006347656,0.0,0.0,0.0001011026179185,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18292236328125,0.0,0.0,0.0004795816494151,290.952880859375,294.1499938964844,253.58531188964844,252.88922119140625,259.9530334472656,253.6586151123047,289.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.553024066770831e-09,0.0010229875333607,-0.0214581899344921,0.0,0.0,0.0,-0.009052918292582,60.0,-25.42839241027832,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,9.587188833393157e-05,292.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,0.0001009566913126,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,7.456704770447686e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840576171875,0.0,0.0,0.0001009578627417,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16375732421875,0.0,0.0,0.0004788950609508,290.94781494140625,294.1499938964844,253.5594940185547,252.8664703369141,259.8375244140625,253.6322326660156,289.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095774382352,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.40100860595703,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56329345703125,0.0,0.0,9.587188833393157e-05,292.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.97344970703125,0.0,0.0,0.0001009566913126,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714111328125,0.0,0.0,7.456704770447686e-05,290.8510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2840576171875,0.0,0.0,0.0001009578627417,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16375732421875,0.0,0.0,0.0004788950609508,290.94781494140625,294.1499938964844,253.5594940185547,252.8664703369141,259.8375244140625,253.6322326660156,289.9366149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.38171398953591e-09,0.0010215227957814,-0.0210095774382352,0.0,0.0,0.0,-0.0089679937809705,60.0,-25.40100860595703,-0.0,-7.114794442486527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5575866699219,0.0,0.0,9.579467587172984e-05,292.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9714660644531,0.0,0.0,0.0001008753897622,291.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5656433105469,0.0,0.0,7.450699195032939e-05,290.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2801208496094,0.0,0.0,0.0001008765611913,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1542053222656,0.0,0.0,0.0004785094351973,290.9452514648437,294.1499938964844,253.54676818847656,252.8552703857422,259.78045654296875,253.61935424804688,289.9275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285497621329796e-09,0.0010207000887021,-0.020757608115673,0.0,0.0,0.0,-0.008920295163989,60.0,-25.38487243652344,-0.0,-7.103337651415131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5518798828125,0.0,0.0,9.57119555096142e-05,292.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.969482421875,0.0,0.0,0.0001007882965495,291.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.55987548828125,0.0,0.0,7.444265793310478e-05,290.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27618408203125,0.0,0.0,0.0001007894534268,291.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.14471435546875,0.0,0.0,0.0004780962772201,290.9426574707031,294.1499938964844,253.5341796875,252.8441925048828,259.7238464355469,253.60665893554688,289.9185485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.18241385758256e-09,0.0010198187083005,-0.0204876512289047,0.0,0.0,0.0,-0.0088691925629973,60.0,-25.36716651916504,-0.0,-7.091072973253176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404663085937,0.0,0.0,9.553071140544488e-05,292.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,0.0001005974481813,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483703613281,0.0,0.0,7.430168625432998e-05,290.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26824951171875,0.0,0.0,0.0001005985832307,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.12579345703125,0.0,0.0,0.0004771909734699,290.9373779296875,294.1499938964844,253.5094146728516,252.8224334716797,259.6119689941406,253.58184814453125,289.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956551861809658e-09,0.0010178873781114,-0.0198961440473794,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.327207565307617,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404663085937,0.0,0.0,9.553071140544488e-05,292.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9654541015625,0.0,0.0,0.0001005974481813,291.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5483703613281,0.0,0.0,7.430168625432998e-05,290.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26824951171875,0.0,0.0,0.0001005985832307,291.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.12579345703125,0.0,0.0,0.0004771909734699,290.9373779296875,294.1499938964844,253.5094146728516,252.8224334716797,259.6119689941406,253.58184814453125,289.9004821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956551861809658e-09,0.0010178873781114,-0.0198961440473794,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.327207565307617,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5290832519531,0.0,0.0,9.533016418572517e-05,292.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0001003862780635,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368957519531,0.0,0.0,7.414570427499712e-05,290.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26031494140625,0.0,0.0,0.0001003873985609,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070251464844,0.0,0.0,0.0004761892778333,290.9320373535156,294.1499938964844,253.48521423339844,252.8011779785156,259.5018615722656,253.5578155517578,289.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706645099858633e-09,0.0010157505748793,-0.0192416440695524,0.0,0.0,0.0,-0.0086333341896533,60.0,-25.28139305114746,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595200,291.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5290832519531,0.0,0.0,9.533016418572517e-05,292.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613342285156,0.0,0.0,0.0001003862780635,291.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5368957519531,0.0,0.0,7.414570427499712e-05,290.832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26031494140625,0.0,0.0,0.0001003873985609,291.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1070251464844,0.0,0.0,0.0004761892778333,290.9320373535156,294.1499938964844,253.48521423339844,252.8011779785156,259.5018615722656,253.5578155517578,289.8824157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706645099858633e-09,0.0010157505748793,-0.0192416440695524,0.0,0.0,0.0,-0.0086333341896533,60.0,-25.28139305114746,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177307128906,0.0,0.0,9.511334064882249e-05,292.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0001001579657895,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5254211425781,0.0,0.0,7.397706940537319e-05,290.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523498535156,0.0,0.0,0.0001001590717351,291.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08837890625,0.0,0.0,0.0004751062660943,290.92657470703125,294.1499938964844,253.46157836914065,252.78048706054688,259.3935852050781,253.5345764160156,289.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436463889121114e-09,0.0010134403128176,-0.0185340140014886,0.0,0.0,0.0,-0.0084993932396173,60.0,-25.230392456054688,-0.0,-7.002636692732267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5177307128906,0.0,0.0,9.511334064882249e-05,292.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0001001579657895,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5254211425781,0.0,0.0,7.397706940537319e-05,290.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523498535156,0.0,0.0,0.0001001590717351,291.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08837890625,0.0,0.0,0.0004751062660943,290.92657470703125,294.1499938964844,253.46157836914065,252.78048706054688,259.3935852050781,253.5345764160156,289.86431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134476469829,7.436463889121114e-09,0.0010134403128176,-0.0185340140014886,0.0,0.0,0.0,-0.0084993932396173,60.0,-25.230392456054688,-0.0,-7.002636692732267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50640869140625,0.0,0.0,9.488431533100083e-05,292.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,9.991680417442694e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140075683594,0.0,0.0,7.379893213510513e-05,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2443542480469,0.0,0.0,9.991789556806908e-05,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0698547363281,0.0,0.0,0.0004739623109344,290.9210205078125,294.1499938964844,253.4385528564453,252.7603454589844,259.287109375,253.5121459960937,289.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110071161761,7.1510757315707e-09,0.0010109998984262,-0.0177865289151668,0.0,0.0,0.0,-0.0083579150959849,60.0,-25.175138473510746,-0.0,-6.968949151087146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.50640869140625,0.0,0.0,9.488431533100083e-05,292.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.952880859375,0.0,0.0,9.991680417442694e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5140075683594,0.0,0.0,7.379893213510513e-05,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2443542480469,0.0,0.0,9.991789556806908e-05,291.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0698547363281,0.0,0.0,0.0004739623109344,290.9210205078125,294.1499938964844,253.4385528564453,252.7603454589844,259.287109375,253.5121459960937,289.84625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110071161761,7.1510757315707e-09,0.0010109998984262,-0.0177865289151668,0.0,0.0,0.0,-0.0083579150959849,60.0,-25.175138473510746,-0.0,-6.968949151087146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.500732421875,0.0,0.0,9.47667140280828e-05,292.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,9.979297465179116e-05,291.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.50830078125,0.0,0.0,7.370746607193723e-05,290.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2403564453125,0.0,0.0,9.979405149351804e-05,291.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0606689453125,0.0,0.0,0.0004733748792205,290.918212890625,294.1499938964844,253.42727661132807,252.75048828125,259.23455810546875,253.50125122070312,289.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097539052367,7.004531621390697e-09,0.001009746803902,-0.0174026917666196,0.0,0.0,0.0,-0.0082852663472294,60.0,-25.146228790283203,-0.0,-6.95168225206544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950866699219,0.0,0.0,9.464805771131068e-05,292.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.948486328125,0.0,0.0,9.96680319076404e-05,291.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025939941406,0.0,0.0,7.361517782555893e-05,290.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.236328125,0.0,0.0,9.966910147340968e-05,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0514831542969,0.0,0.0,0.0004727822379209,290.9153747558594,294.1499938964844,253.4161376953125,252.74078369140625,259.1824645996094,253.49053955078125,289.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008489402011,6.856680112576896e-09,0.0010084826499223,-0.0170154199004173,0.0,0.0,0.0,-0.0082119703292846,60.0,-25.11675262451172,-0.0,-6.934283192094881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
