time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595620,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837951660156,0.0,0.0,9.441038855584338e-05,292.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,9.941776806954294e-05,291.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912414550781,0.0,0.0,7.343032484641299e-05,290.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,9.9418823083397e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.03326416015625,0.0,0.0,0.0004715950926765,290.9096374511719,294.1499938964844,253.3943786621093,252.7218170166016,259.0794982910156,253.46969604492188,289.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.560527232579716e-09,0.0010059501510113,-0.0162396784871816,0.0,0.0,0.0,-0.0080651547759771,60.0,-25.056819915771484,-0.0,-6.89949786192301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4837951660156,0.0,0.0,9.441038855584338e-05,292.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9440612792969,0.0,0.0,9.941776806954294e-05,291.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4912414550781,0.0,0.0,7.343032484641299e-05,290.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,9.9418823083397e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.03326416015625,0.0,0.0,0.0004715950926765,290.9096374511719,294.1499938964844,253.3943786621093,252.7218170166016,259.0794982910156,253.46969604492188,289.81005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.560527232579716e-09,0.0010059501510113,-0.0162396784871816,0.0,0.0,0.0,-0.0080651547759771,60.0,-25.056819915771484,-0.0,-6.89949786192301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725646972656,0.0,0.0,9.417741966899484e-05,292.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,9.917245188262314e-05,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798889160156,0.0,0.0,7.324912439798936e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,9.917349234456196e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01513671875,0.0,0.0,0.0004704314051195,290.90380859375,294.1499938964844,253.373275756836,252.7034912109375,258.978271484375,253.4496307373047,289.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.2702270042791505e-09,0.001003467827104,-0.015479240566492,0.0,0.0,0.0,-0.0079212402924895,60.0,-24.99675178527832,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4725646972656,0.0,0.0,9.417741966899484e-05,292.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9395446777344,0.0,0.0,9.917245188262314e-05,291.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4798889160156,0.0,0.0,7.324912439798936e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22021484375,0.0,0.0,9.917349234456196e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01513671875,0.0,0.0,0.0004704314051195,290.90380859375,294.1499938964844,253.373275756836,252.7034912109375,258.978271484375,253.4496307373047,289.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.2702270042791505e-09,0.001003467827104,-0.015479240566492,0.0,0.0,0.0,-0.0079212402924895,60.0,-24.99675178527832,-0.0,-6.865484181162175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613037109375,0.0,0.0,9.395548840984702e-05,292.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349365234375,0.0,0.0,9.893875540001318e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46856689453125,0.0,0.0,7.307650957955047e-05,290.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,9.893978131003678e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9971618652344,0.0,0.0,0.0004693228693213,290.8978881835937,294.1499938964844,253.35284423828125,252.685791015625,258.8787536621094,253.4303131103516,289.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011090198531,5.993682439253689e-09,0.0010011029662564,-0.0147548094391822,0.0,0.0,0.0,-0.0077841444872319,60.0,-24.93822860717773,-0.0,-6.833160881569712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613037109375,0.0,0.0,9.395548840984702e-05,292.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349365234375,0.0,0.0,9.893875540001318e-05,291.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.46856689453125,0.0,0.0,7.307650957955047e-05,290.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2121276855469,0.0,0.0,9.893978131003678e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9971618652344,0.0,0.0,0.0004693228693213,290.8978881835937,294.1499938964844,253.35284423828125,252.685791015625,258.8787536621094,253.4303131103516,289.7738647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011090198531,5.993682439253689e-09,0.0010011029662564,-0.0147548094391822,0.0,0.0,0.0,-0.0077841444872319,60.0,-24.93822860717773,-0.0,-6.833160881569712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501037597656,0.0,0.0,9.375071385875344e-05,292.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93023681640625,0.0,0.0,9.872313239611684e-05,291.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4572448730469,0.0,0.0,7.2917238867376e-05,290.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.872414375422522e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9792785644531,0.0,0.0,0.0004683000443037,290.8918762207031,294.1499938964844,253.3331298828125,252.6687469482422,258.7808532714844,253.41168212890625,289.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738521657860929e-09,0.0009989209938794,-0.0140863750129938,0.0,0.0,0.0,-0.0076576499268412,60.0,-24.88291549682617,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501037597656,0.0,0.0,9.375071385875344e-05,292.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93023681640625,0.0,0.0,9.872313239611684e-05,291.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4572448730469,0.0,0.0,7.2917238867376e-05,290.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040100097656,0.0,0.0,9.872414375422522e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9792785644531,0.0,0.0,0.0004683000443037,290.8918762207031,294.1499938964844,253.3331298828125,252.6687469482422,258.7808532714844,253.41168212890625,289.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989268146455,5.738521657860929e-09,0.0009989209938794,-0.0140863750129938,0.0,0.0,0.0,-0.0076576499268412,60.0,-24.88291549682617,-0.0,-6.803404062338815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4444885253906,0.0,0.0,9.365687583340332e-05,292.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,9.862432489171624e-05,291.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4515991210937,0.0,0.0,7.284425373654813e-05,290.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1999206542969,0.0,0.0,9.8625328973867e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97039794921875,0.0,0.0,0.0004678313271142,290.8888244628906,294.1499938964844,253.32354736328125,252.6604919433593,258.7325134277344,253.40261840820312,289.7467346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979266906157,5.6215894161937285e-09,0.0009979211026802,-0.0137800453230738,0.0,0.0,0.0,-0.0075996811501681,60.0,-24.85702133178711,-0.0,-6.789789352978914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389038085937,0.0,0.0,9.356842201668768e-05,292.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92547607421875,0.0,0.0,9.853118535829708e-05,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4459533691406,0.0,0.0,7.277545955730602e-05,290.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1958312988281,0.0,0.0,9.853218216449022e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615173339844,0.0,0.0,0.0004673895309679,290.8857727050781,294.1499938964844,253.3141326904297,252.65240478515625,258.6845397949219,253.3936767578125,289.7376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969840757548,5.511369582933412e-09,0.0009969784878194,-0.01349129807204,0.0,0.0,0.0,-0.0075450399890542,60.0,-24.83225440979004,-0.0,-6.776968319854859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277038574219,0.0,0.0,9.34135023271665e-05,292.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,9.836805838858707e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346618652344,0.0,0.0,7.265496242325753e-05,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.8369040642865e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9438781738281,0.0,0.0,0.0004666157183237,290.87957763671875,294.1499938964844,253.2958831787109,252.63674926757807,258.58984375,253.3762664794922,289.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953329572454,5.318316897984232e-09,0.0009953277185559,-0.0129855414852499,0.0,0.0,0.0,-0.0074493354186415,60.0,-24.787782669067383,-0.0,-6.754541459486063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4277038574219,0.0,0.0,9.34135023271665e-05,292.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,9.836805838858707e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4346618652344,0.0,0.0,7.265496242325753e-05,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,9.8369040642865e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9438781738281,0.0,0.0,0.0004666157183237,290.87957763671875,294.1499938964844,253.2958831787109,252.63674926757807,258.58984375,253.3762664794922,289.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953329572454,5.318316897984232e-09,0.0009953277185559,-0.0129855414852499,0.0,0.0,0.0,-0.0074493354186415,60.0,-24.787782669067383,-0.0,-6.754541459486063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41650390625,0.0,0.0,9.328782471129672e-05,292.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,9.823573054745792e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42340087890625,0.0,0.0,7.255721720866859e-05,290.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,9.823669824982062e-05,291.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263000488281,0.0,0.0,0.0004659880069084,290.873291015625,294.1499938964844,253.27838134765625,252.621810913086,258.4964904785156,253.3593139648437,289.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.161707061773768e-09,0.0009939883602783,-0.0125752501189708,0.0,0.0,0.0,-0.00737169617787,60.0,-24.74969482421875,-0.0,-6.73637572390362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41650390625,0.0,0.0,9.328782471129672e-05,292.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,9.823573054745792e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.42340087890625,0.0,0.0,7.255721720866859e-05,290.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,9.823669824982062e-05,291.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9263000488281,0.0,0.0,0.0004659880069084,290.873291015625,294.1499938964844,253.27838134765625,252.621810913086,258.4964904785156,253.3593139648437,289.7015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939934825524,5.161707061773768e-09,0.0009939883602783,-0.0125752501189708,0.0,0.0,0.0,-0.00737169617787,60.0,-24.74969482421875,-0.0,-6.73637572390362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40533447265625,0.0,0.0,9.31952745304443e-05,292.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,9.813827637117356e-05,291.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4121398925781,0.0,0.0,7.248522888403386e-05,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,9.813923679757865e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088439941406,0.0,0.0,0.0004655257216654,290.86688232421875,294.1499938964844,253.26168823242188,252.6076202392578,258.4047546386719,253.34283447265625,289.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930069791153,5.046363771299411e-09,0.0009930019732564,-0.0122730657458305,0.0,0.0,0.0,-0.007314515300095,60.0,-24.72020530700684,-0.0,-6.72301254667218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.40533447265625,0.0,0.0,9.31952745304443e-05,292.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.91070556640625,0.0,0.0,9.813827637117356e-05,291.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4121398925781,0.0,0.0,7.248522888403386e-05,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1711730957031,0.0,0.0,9.813923679757865e-05,291.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9088439941406,0.0,0.0,0.0004655257216654,290.86688232421875,294.1499938964844,253.26168823242188,252.6076202392578,258.4047546386719,253.34283447265625,289.6835021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930069791153,5.046363771299411e-09,0.0009930019732564,-0.0122730657458305,0.0,0.0,0.0,-0.007314515300095,60.0,-24.72020530700684,-0.0,-6.72301254667218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941345214844,0.0,0.0,9.313385817222296e-05,292.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,9.807362221181393e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4008483886719,0.0,0.0,7.243746949825436e-05,290.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.807456081034616e-05,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8914489746094,0.0,0.0,0.0004652190255001,290.8603820800781,294.1499938964844,253.24578857421875,252.5941925048828,258.3143920898437,253.3267059326172,289.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923522593453,4.969820999178864e-09,0.0009923473699018,-0.0120725315064191,0.0,0.0,0.0,-0.0072765690274536,60.0,-24.698116302490234,-0.0,-6.714151368214516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3941345214844,0.0,0.0,9.313385817222296e-05,292.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,9.807362221181393e-05,291.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4008483886719,0.0,0.0,7.243746949825436e-05,290.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,9.807456081034616e-05,291.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8914489746094,0.0,0.0,0.0004652190255001,290.8603820800781,294.1499938964844,253.24578857421875,252.5941925048828,258.3143920898437,253.3267059326172,289.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923522593453,4.969820999178864e-09,0.0009923473699018,-0.0120725315064191,0.0,0.0,0.0,-0.0072765690274536,60.0,-24.698116302490234,-0.0,-6.714151368214516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3885498046875,0.0,0.0,9.311422036262228e-05,292.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.90301513671875,0.0,0.0,9.805294394027442e-05,291.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.39520263671875,0.0,0.0,7.242218998726457e-05,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.805388253880663e-05,291.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827819824219,0.0,0.0,0.0004651209455914,290.85711669921875,294.1499938964844,253.23814392089844,252.5877685546875,258.2696838378906,253.31874084472656,289.65643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921428281813,4.9453352524153615e-09,0.0009921379387378,-0.012008381076157,0.0,0.0,0.0,-0.0072644301690161,60.0,-24.689897537231445,-0.0,-6.711317723784306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3829345703125,0.0,0.0,9.310321183875204e-05,292.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9004211425781,0.0,0.0,9.804135333979502e-05,291.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895874023437,0.0,0.0,7.241362618515268e-05,290.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1545104980469,0.0,0.0,9.804228466236964e-05,291.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741149902344,0.0,0.0,0.0004650659684557,290.85382080078125,294.1499938964844,253.230712890625,252.58154296875,258.2253723144531,253.3108673095703,289.6474304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920253651216,4.931602237689958e-09,0.0009920203592628,-0.0119724022224545,0.0,0.0,0.0,-0.0072576217353343,60.0,-24.683746337890625,-0.0,-6.709728950227145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717346191406,0.0,0.0,9.310233872383832e-05,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951416015625,0.0,0.0,9.804044384509324e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782958984375,0.0,0.0,7.241294952109456e-05,290.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.804136061575264e-05,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568725585937,0.0,0.0,0.000465061631985,290.8471374511719,294.1499938964844,253.2164764404297,252.56968688964844,258.1376647949219,253.2953186035156,289.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920157026499,4.930482688791926e-09,0.0009920106967911,-0.0119694685563445,0.0,0.0,0.0,-0.0072570662014186,60.0,-24.676908493041992,-0.0,-6.709599631449238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.0855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3717346191406,0.0,0.0,9.310233872383832e-05,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951416015625,0.0,0.0,9.804044384509324e-05,291.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3782958984375,0.0,0.0,7.241294952109456e-05,290.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,9.804136061575264e-05,291.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568725585937,0.0,0.0,0.000465061631985,290.8471374511719,294.1499938964844,253.2164764404297,252.56968688964844,258.1376647949219,253.2953186035156,289.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920157026499,4.930482688791926e-09,0.0009920106967911,-0.0119694685563445,0.0,0.0,0.0,-0.0072570662014186,60.0,-24.676908493041992,-0.0,-6.709599631449238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605041503906,0.0,0.0,9.312744077760726e-05,292.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,9.80668919510208e-05,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669738769531,0.0,0.0,7.243247091537341e-05,290.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.806780144572258e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83966064453125,0.0,0.0,0.0004651870985981,290.84033203125,294.1499938964844,253.2031097412109,252.55865478515625,258.0512390136719,253.280029296875,289.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922828758135,4.961732358310655e-09,0.0009922778699547,-0.0120513401925563,0.0,0.0,0.0,-0.0072725578211247,60.0,-24.67682647705078,-0.0,-6.71321558343152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605041503906,0.0,0.0,9.312744077760726e-05,292.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898010253906,0.0,0.0,9.80668919510208e-05,291.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3669738769531,0.0,0.0,7.243247091537341e-05,290.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376647949219,0.0,0.0,9.806780144572258e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.83966064453125,0.0,0.0,0.0004651870985981,290.84033203125,294.1499938964844,253.2031097412109,252.55865478515625,258.0512390136719,253.280029296875,289.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922828758135,4.961732358310655e-09,0.0009922778699547,-0.0120513401925563,0.0,0.0,0.0,-0.0072725578211247,60.0,-24.67682647705078,-0.0,-6.71321558343152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492431640625,0.0,0.0,9.31748145376332e-05,292.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,9.811678319238126e-05,291.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35565185546875,0.0,0.0,7.246931636473164e-05,290.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,9.811768541112542e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.822509765625,0.0,0.0,0.0004654237709473,290.8334350585937,294.1499938964844,253.1906280517578,252.5484619140625,257.9660949707031,253.2650146484375,289.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992787303403,5.0207229485010885e-09,0.0009927822975441,-0.0122058894485235,0.0,0.0,0.0,-0.007301801815629,60.0,-24.6826114654541,-0.0,-6.72004318857944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3492431640625,0.0,0.0,9.31748145376332e-05,292.41424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,9.811678319238126e-05,291.0492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35565185546875,0.0,0.0,7.246931636473164e-05,290.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.129150390625,0.0,0.0,9.811768541112542e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.822509765625,0.0,0.0,0.0004654237709473,290.8334350585937,294.1499938964844,253.1906280517578,252.5484619140625,257.9660949707031,253.2650146484375,289.59344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992787303403,5.0207229485010885e-09,0.0009927822975441,-0.0122058894485235,0.0,0.0,0.0,-0.007301801815629,60.0,-24.6826114654541,-0.0,-6.72004318857944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3379821777344,0.0,0.0,9.324031270807608e-05,292.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.818576654652134e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34429931640625,0.0,0.0,7.252026261994615e-05,290.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.818665421335028e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.805419921875,0.0,0.0,0.000465751014417,290.8264465332031,294.1499938964844,253.17906188964844,252.53912353515625,257.8821716308594,253.25035095214844,289.57550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102299471815286e-09,0.0009934797417372,-0.0124196102842688,0.0,0.0,0.0,-0.0073422426357865,60.0,-24.69321632385254,-0.0,-6.729491275336842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3379821777344,0.0,0.0,9.324031270807608e-05,292.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8787841796875,0.0,0.0,9.818576654652134e-05,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.34429931640625,0.0,0.0,7.252026261994615e-05,290.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12060546875,0.0,0.0,9.818665421335028e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.805419921875,0.0,0.0,0.000465751014417,290.8264465332031,294.1499938964844,253.17906188964844,252.53912353515625,257.8821716308594,253.25035095214844,289.57550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934848640114,5.102299471815286e-09,0.0009934797417372,-0.0124196102842688,0.0,0.0,0.0,-0.0073422426357865,60.0,-24.69321632385254,-0.0,-6.729491275336842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.33233642578125,0.0,0.0,9.327820589533076e-05,292.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760070800781,0.0,0.0,9.822567517403512e-05,291.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.338623046875,0.0,0.0,7.25497302482836e-05,290.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163024902344,0.0,0.0,9.822655556490643e-05,291.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.796875,0.0,0.0,0.0004659403057303,290.8229064941406,294.1499938964844,253.1736297607422,252.5347900390625,257.84063720703125,253.2431488037109,289.5665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938884759321,5.149493720324472e-09,0.000993883353658,-0.0125432526692748,0.0,0.0,0.0,-0.0073656388558447,60.0,-24.699935913085938,-0.0,-6.734960322773986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266906738281,0.0,0.0,9.331935143563896e-05,292.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,9.82690035016276e-05,291.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3329162597656,0.0,0.0,7.258172990987077e-05,290.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11199951171875,0.0,0.0,9.826988389249892e-05,291.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7883605957031,0.0,0.0,0.000466145836981,290.8193359375,294.1499938964844,253.16842651367188,252.5306701660156,257.7994689941406,253.236068725586,289.5575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943267796188,5.2007393946951205e-09,0.0009943215409293,-0.0126775093376636,0.0,0.0,0.0,-0.007391043473035,60.0,-24.70747947692871,-0.0,-6.740901170587676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153686523437,0.0,0.0,9.34073977987282e-05,292.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,9.836172830546276e-05,291.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.321533203125,0.0,0.0,7.265021122293547e-05,290.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.836259414441884e-05,291.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713317871094,0.0,0.0,0.0004665856831707,290.8121337890625,294.1499938964844,253.15872192382807,252.5231170654297,257.7178955078125,253.22227478027344,289.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310407669156802e-09,0.0009952592663466,-0.0129648214206099,0.0,0.0,0.0,-0.0074454108253121,60.0,-24.724102020263672,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153686523437,0.0,0.0,9.34073977987282e-05,292.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.867431640625,0.0,0.0,9.836172830546276e-05,291.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.321533203125,0.0,0.0,7.265021122293547e-05,290.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,9.836259414441884e-05,291.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713317871094,0.0,0.0,0.0004665856831707,290.8121337890625,294.1499938964844,253.15872192382807,252.5231170654297,257.7178955078125,253.22227478027344,289.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952646214514,5.310407669156802e-09,0.0009952592663466,-0.0129648214206099,0.0,0.0,0.0,-0.0074454108253121,60.0,-24.724102020263672,-0.0,-6.753624148814198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597540,291.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30401611328125,0.0,0.0,9.349954780191184e-05,292.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86163330078125,0.0,0.0,9.845877502812073e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,7.272188668139279e-05,290.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,9.84596335911192e-05,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543334960937,0.0,0.0,0.0004670460475608,290.8048400878906,294.1499938964844,253.1499938964844,252.5164794921875,257.6376037597656,253.2091064453125,289.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962462354451,5.4251905190483285e-09,0.000996240763925,-0.0132655287161469,0.0,0.0,0.0,-0.0075023132376372,60.0,-24.74190139770508,-0.0,-6.766952509451586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30401611328125,0.0,0.0,9.349954780191184e-05,292.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86163330078125,0.0,0.0,9.845877502812073e-05,291.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3100891113281,0.0,0.0,7.272188668139279e-05,290.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0945739746094,0.0,0.0,9.84596335911192e-05,291.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7543334960937,0.0,0.0,0.0004670460475608,290.8048400878906,294.1499938964844,253.1499938964844,252.5164794921875,257.6376037597656,253.2091064453125,289.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962462354451,5.4251905190483285e-09,0.000996240763925,-0.0132655287161469,0.0,0.0,0.0,-0.0075023132376372,60.0,-24.74190139770508,-0.0,-6.766952509451586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926330566406,0.0,0.0,9.359742398373784e-05,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,9.856185351964086e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986145019531,0.0,0.0,7.279801502590999e-05,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.856270480668172e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73736572265625,0.0,0.0,0.0004675350210163,290.79742431640625,294.1499938964844,253.14453125,252.51251220703125,257.5584411621094,253.1968231201172,289.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108994363725e-09,0.0009972832631319,-0.0135849276557564,0.0,0.0,0.0,-0.0075627537444233,60.0,-24.759662628173828,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926330566406,0.0,0.0,9.359742398373784e-05,292.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,9.856185351964086e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2986145019531,0.0,0.0,7.279801502590999e-05,290.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,9.856270480668172e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.73736572265625,0.0,0.0,0.0004675350210163,290.79742431640625,294.1499938964844,253.14453125,252.51251220703125,257.5584411621094,253.1968231201172,289.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972888510674,5.547108994363725e-09,0.0009972832631319,-0.0135849276557564,0.0,0.0,0.0,-0.0075627537444233,60.0,-24.759662628173828,-0.0,-6.78112428431632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811889648437,0.0,0.0,9.370707266498356e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,9.867733024293555e-05,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,7.288329652510583e-05,290.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.86781669780612e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204284667969,0.0,0.0,0.0004680827551055,290.7898864746094,294.1499938964844,253.14431762695312,252.5127410888672,257.4806823730469,253.18649291992188,289.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.683692627656001e-09,0.0009984512580558,-0.0139427399262785,0.0,0.0,0.0,-0.0076304641552269,60.0,-24.776811599731445,-0.0,-6.797018414772539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2811889648437,0.0,0.0,9.370707266498356e-05,292.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8497009277344,0.0,0.0,9.867733024293555e-05,291.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2871398925781,0.0,0.0,7.288329652510583e-05,290.46533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769348144531,0.0,0.0,9.86781669780612e-05,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7204284667969,0.0,0.0,0.0004680827551055,290.7898864746094,294.1499938964844,253.14431762695312,252.5127410888672,257.4806823730469,253.18649291992188,289.48590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984569624066,5.683692627656001e-09,0.0009984512580558,-0.0139427399262785,0.0,0.0,0.0,-0.0076304641552269,60.0,-24.776811599731445,-0.0,-6.797018414772539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2754821777344,0.0,0.0,9.37653094297275e-05,292.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,9.873865928966552e-05,291.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2813720703125,0.0,0.0,7.292858936125413e-05,290.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0724792480469,0.0,0.0,9.873949602479116e-05,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.71197509765625,0.0,0.0,0.0004683737060986,290.7860717773437,294.1499938964844,253.1460723876953,252.51434326171875,257.4422302246094,253.18209838867188,289.4769287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990773396566,5.7562372646202675e-09,0.0009990715188905,-0.014132784679532,0.0,0.0,0.0,-0.0076664271764457,60.0,-24.785194396972656,-0.0,-6.805468188986198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
