time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597960,291.0309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2697448730469,0.0,0.0,9.38264638534747e-05,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8435974121094,0.0,0.0,9.880305879050866e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2756042480469,0.0,0.0,7.297615229617804e-05,290.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0679931640625,0.0,0.0,9.880388824967667e-05,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035522460937,0.0,0.0,0.0004686791799031,290.7822570800781,294.1499938964844,253.1490173339844,252.5168609619141,257.4041748046875,253.1785125732422,289.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997287997975,5.832413219053478e-09,0.0009997228626161,-0.0143323419615626,0.0,0.0,0.0,-0.0077041909098625,60.0,-24.79338264465332,-0.0,-6.814346420469519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582397460937,0.0,0.0,9.395430970471352e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83740234375,0.0,0.0,9.893770038615912e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640380859375,0.0,0.0,7.307559280889109e-05,290.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,9.893852256936952e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866455078125,0.0,0.0,0.0004693178343586,290.7745056152344,294.1499938964844,253.15821838378903,252.5245819091797,257.3289489746094,253.1733245849609,289.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.9916729355791184e-09,0.0010010846890509,-0.0147495465353131,0.0,0.0,0.0,-0.0077831428498029,60.0,-24.80923652648925,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2582397460937,0.0,0.0,9.395430970471352e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83740234375,0.0,0.0,9.893770038615912e-05,291.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640380859375,0.0,0.0,7.307559280889109e-05,290.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590209960937,0.0,0.0,9.893852256936952e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6866455078125,0.0,0.0,0.0004693178343586,290.7745056152344,294.1499938964844,253.15821838378903,252.5245819091797,257.3289489746094,253.1733245849609,289.4501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.9916729355791184e-09,0.0010010846890509,-0.0147495465353131,0.0,0.0,0.0,-0.0077831428498029,60.0,-24.80923652648925,-0.0,-6.83292640246691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467346191406,0.0,0.0,9.40877216635272e-05,292.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,9.90781918517314e-05,291.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25244140625,0.0,0.0,7.317935524042696e-05,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,9.907900675898418e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697998046875,0.0,0.0,0.0004699843120761,290.76666259765625,294.1499938964844,253.17156982421875,252.5355682373047,257.25518798828125,253.1718139648437,289.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863996492097e-09,0.0010025058872997,-0.0151848997920751,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.82386779785156,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467346191406,0.0,0.0,9.40877216635272e-05,292.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,9.90781918517314e-05,291.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.25244140625,0.0,0.0,7.317935524042696e-05,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,9.907900675898418e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6697998046875,0.0,0.0,0.0004699843120761,290.76666259765625,294.1499938964844,253.17156982421875,252.5355682373047,257.25518798828125,253.1718139648437,289.4322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863996492097e-09,0.0010025058872997,-0.0151848997920751,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.82386779785156,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23516845703125,0.0,0.0,9.422324365004896e-05,292.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,9.92209170362912e-05,291.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408142089844,0.0,0.0,7.328476203838363e-05,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,9.922171739162876e-05,291.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529541015625,0.0,0.0,0.0004706612962763,290.7587280273437,294.1499938964844,253.1886749267578,252.54953002929688,257.18292236328125,253.174057006836,289.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039557237178,6.326687174151857e-09,0.0010039494372904,-0.0156271401792764,0.0,0.0,0.0,-0.007949223741889,60.0,-24.83678436279297,-0.0,-6.872092939147478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.23516845703125,0.0,0.0,9.422324365004896e-05,292.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.82470703125,0.0,0.0,9.92209170362912e-05,291.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408142089844,0.0,0.0,7.328476203838363e-05,290.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0408630371094,0.0,0.0,9.922171739162876e-05,291.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529541015625,0.0,0.0,0.0004706612962763,290.7587280273437,294.1499938964844,253.1886749267578,252.54953002929688,257.18292236328125,253.174057006836,289.41436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039557237178,6.326687174151857e-09,0.0010039494372904,-0.0156271401792764,0.0,0.0,0.0,-0.007949223741889,60.0,-24.83678436279297,-0.0,-6.872092939147478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,9.435669198865072e-05,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182373046875,0.0,0.0,9.936144488165156e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,7.338855357374996e-05,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,9.93622379610315e-05,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,0.0004713279195129,290.75067138671875,294.1499938964844,253.2091827392578,252.566162109375,257.1121520996094,253.18020629882807,289.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492918203093723e-09,0.0010053708683699,-0.0160625800490379,0.0,0.0,0.0,-0.0080316318199038,60.0,-24.847230911254883,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2235412597656,0.0,0.0,9.435669198865072e-05,292.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182373046875,0.0,0.0,9.936144488165156e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2291259765625,0.0,0.0,7.338855357374996e-05,290.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0316772460937,0.0,0.0,9.93622379610315e-05,291.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361389160156,0.0,0.0,0.0004713279195129,290.75067138671875,294.1499938964844,253.2091827392578,252.566162109375,257.1121520996094,253.18020629882807,289.3965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492918203093723e-09,0.0010053708683699,-0.0160625800490379,0.0,0.0,0.0,-0.0080316318199038,60.0,-24.847230911254883,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2177429199219,0.0,0.0,9.442117880098522e-05,292.3211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.81494140625,0.0,0.0,9.942935867002234e-05,291.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2232666015625,0.0,0.0,7.343870674958453e-05,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0270690917969,0.0,0.0,9.943014447344468e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.62774658203125,0.0,0.0,0.0004716500698123,290.74658203125,294.1499938964844,253.2205810546875,252.57537841796875,257.077392578125,253.18487548828125,289.3875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732495002635005e-09,0.001006057835184,-0.0162730049341917,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.851163864135746,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,9.448370838072152e-05,292.3173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8116455078125,0.0,0.0,9.949521336238833e-05,291.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174072265625,0.0,0.0,7.348734652623534e-05,290.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224304199219,0.0,0.0,9.949599916581064e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6193542480469,0.0,0.0,0.0004719624703284,290.74249267578125,294.1499938964844,253.23269653320312,252.58514404296875,257.0429992675781,253.19046020507807,289.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.85423851013184,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.459998545935376e-05,292.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8049621582031,0.0,0.0,9.96176604530774e-05,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,7.357777940342203e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,9.961843898054212e-05,291.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025695800781,0.0,0.0,0.0004725432954728,290.73419189453125,294.1499938964844,253.25885009765625,252.60617065429688,256.97540283203125,253.20440673828125,289.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.85712432861328,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,9.459998545935376e-05,292.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8049621582031,0.0,0.0,9.96176604530774e-05,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2056579589844,0.0,0.0,7.357777940342203e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0130920410156,0.0,0.0,9.961843898054212e-05,291.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6025695800781,0.0,0.0,0.0004725432954728,290.73419189453125,294.1499938964844,253.25885009765625,252.60617065429688,256.97540283203125,253.20440673828125,289.3608093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989548891157e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.85712432861328,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.470150689594448e-05,292.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981872558594,0.0,0.0,9.972458065021784e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,7.365674537140876e-05,290.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,9.972534462576732e-05,291.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5857849121094,0.0,0.0,0.0004730504879262,290.7257995605469,294.1499938964844,253.28726196289065,252.62893676757807,256.90948486328125,253.2220153808593,289.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922454165447789e-09,0.0010090440046042,-0.0171877052634954,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.854841232299805,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1884765625,0.0,0.0,9.470150689594448e-05,292.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7981872558594,0.0,0.0,9.972458065021784e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.19384765625,0.0,0.0,7.365674537140876e-05,290.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00372314453125,0.0,0.0,9.972534462576732e-05,291.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5857849121094,0.0,0.0,0.0004730504879262,290.7257995605469,294.1499938964844,253.28726196289065,252.62893676757807,256.90948486328125,253.2220153808593,289.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922454165447789e-09,0.0010090440046042,-0.0171877052634954,0.0,0.0,0.0,-0.0082445722073316,60.0,-24.854841232299805,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.47853914112784e-05,292.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79132080078125,0.0,0.0,9.981292532756925e-05,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,7.372198888333514e-05,290.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,9.981368202716112e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690612792969,0.0,0.0,0.0004734695248771,290.7173156738281,294.1499938964844,253.3175506591797,252.65313720703125,256.8451843261719,253.24282836914065,289.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026940807008941e-09,0.0010099374921992,-0.0174613874405622,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.8469295501709,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,9.47853914112784e-05,292.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.79132080078125,0.0,0.0,9.981292532756925e-05,291.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,7.372198888333514e-05,290.3972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,9.981368202716112e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5690612792969,0.0,0.0,0.0004734695248771,290.7173156738281,294.1499938964844,253.3175506591797,252.65313720703125,256.8451843261719,253.24282836914065,289.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099445935338,7.026940807008941e-09,0.0010099374921992,-0.0174613874405622,0.0,0.0,0.0,-0.0082963705062866,60.0,-24.8469295501709,-0.0,-6.954321207786053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,9.484987094765528e-05,292.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,9.988083183998242e-05,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,7.37721347832121e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,9.988158126361668e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523376464844,0.0,0.0,0.0004737916460726,290.708740234375,294.1499938964844,253.34933471679688,252.678451538086,256.7825012207031,253.2664337158203,289.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.833057403564453,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,9.484987094765528e-05,292.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,9.988083183998242e-05,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,7.37721347832121e-05,290.39312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847717285156,0.0,0.0,9.988158126361668e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523376464844,0.0,0.0,0.0004737916460726,290.708740234375,294.1499938964844,253.34933471679688,252.678451538086,256.7825012207031,253.2664337158203,289.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107249011539807e-09,0.001010624342598,-0.01767173781991,0.0,0.0,0.0,-0.0083361836150288,60.0,-24.833057403564453,-0.0,-6.963782794855433e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1590270996094,0.0,0.0,9.487439092481507e-05,292.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808532714844,0.0,0.0,9.990665421355516e-05,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,7.379120506811887e-05,290.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97998046875,0.0,0.0,9.99073963612318e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439758300781,0.0,0.0,0.000473914144095,290.70440673828125,294.1499938964844,253.36569213867188,252.69143676757807,256.7518310546875,253.2792510986328,289.29833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.1377832533414676e-09,0.0010108854621648,-0.0177517142146825,0.0,0.0,0.0,-0.008351320400834,60.0,-24.82364273071289,-0.0,-6.967382404354795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531066894531,0.0,0.0,9.489467629464345e-05,292.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773132324219,0.0,0.0,9.9928023701068e-05,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,7.380698662018403e-05,290.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751892089844,0.0,0.0,9.992875857278705e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53564453125,0.0,0.0,0.0004740155127365,290.7000427246094,294.1499938964844,253.3822631835937,252.7045745849609,256.7215270996094,253.2925567626953,289.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163050153025097e-09,0.0010111015290021,-0.0178178939968347,0.0,0.0,0.0,-0.0083638466894626,60.0,-24.81294631958008,-0.0,-6.9703609995031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.492125536780804e-05,292.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,9.995601431000978e-05,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,7.382765761576593e-05,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,9.99567419057712e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189819335937,0.0,0.0,0.000474148284411,290.6912536621094,294.1499938964844,253.4159393310547,252.7312164306641,256.66217041015625,253.3206329345703,289.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.787315368652344,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1412353515625,0.0,0.0,9.492125536780804e-05,292.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,9.995601431000978e-05,291.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,7.382765761576593e-05,290.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.965576171875,0.0,0.0,9.99567419057712e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189819335937,0.0,0.0,0.000474148284411,290.6912536621094,294.1499938964844,253.4159393310547,252.7312164306641,256.66217041015625,253.3206329345703,289.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.196134799158926e-09,0.0010113844182342,-0.0179045498371124,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.787315368652344,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.493141260463744e-05,292.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.762939453125,0.0,0.0,9.996671724366024e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,7.383555202977732e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,9.996743756346405e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023498535156,0.0,0.0,0.0004741990705952,290.682373046875,294.1499938964844,253.4499969482422,252.758056640625,256.6044921875,253.3502655029297,289.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.75665664672852,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293334960937,0.0,0.0,9.493141260463744e-05,292.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.762939453125,0.0,0.0,9.996671724366024e-05,291.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,7.383555202977732e-05,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.95587158203125,0.0,0.0,9.996743756346405e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023498535156,0.0,0.0,0.0004741990705952,290.682373046875,294.1499938964844,253.4499969482422,252.758056640625,256.6044921875,253.3502655029297,289.25372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114924516528,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.75665664672852,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.493116522207856e-05,292.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.755615234375,0.0,0.0,9.996646986110136e-05,291.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,7.383536285487935e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,9.996718290494756e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857482910156,0.0,0.0,0.0004741978773381,290.6733703613281,294.1499938964844,253.4840545654297,252.7848052978516,256.54852294921875,253.381088256836,289.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114968754351,7.208436070271773e-09,0.0010114896576851,-0.0179367698729038,0.0,0.0,0.0,-0.0083863474428653,60.0,-24.72222328186035,-0.0,-6.975713517931581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.117431640625,0.0,0.0,9.493116522207856e-05,292.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.755615234375,0.0,0.0,9.996646986110136e-05,291.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1224060058594,0.0,0.0,7.383536285487935e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9461364746094,0.0,0.0,9.996718290494756e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857482910156,0.0,0.0,0.0004741978773381,290.6733703613281,294.1499938964844,253.4840545654297,252.7848052978516,256.54852294921875,253.381088256836,289.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114968754351,7.208436070271773e-09,0.0010114896576851,-0.0179367698729038,0.0,0.0,0.0,-0.0083863474428653,60.0,-24.72222328186035,-0.0,-6.975713517931581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,9.497040446149184e-05,292.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481994628906,0.0,0.0,0.0001000077973003,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,7.386588549707085e-05,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.0001000085030682,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691772460937,0.0,0.0,0.0004743939207401,290.664306640625,294.1499938964844,253.51773071289065,252.8111572265625,256.4941711425781,253.41278076171875,289.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573018705668355e-09,0.0010119073558598,-0.018064759671688,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.69182777404785,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10546875,0.0,0.0,9.497040446149184e-05,292.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481994628906,0.0,0.0,0.0001000077973003,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103820800781,0.0,0.0,7.386588549707085e-05,290.38360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.0001000085030682,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691772460937,0.0,0.0,0.0004743939207401,290.664306640625,294.1499938964844,253.51773071289065,252.8111572265625,256.4941711425781,253.41278076171875,289.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.2573018705668355e-09,0.0010119073558598,-0.018064759671688,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.69182777404785,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,9.499331645201892e-05,292.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,0.0001000319243757,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1043701171875,0.0,0.0,7.388370431726798e-05,290.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,0.0001000326228677,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608764648437,0.0,0.0,0.0004745083861052,290.65972900390625,294.1499938964844,253.5343170166016,252.82408142089844,256.467529296875,253.42889404296875,289.2091369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285831493675232e-09,0.0010121513623744,-0.0181394834071397,0.0,0.0,0.0,-0.0084247142076492,60.0,-24.679271697998047,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.093505859375,0.0,0.0,9.500174928689376e-05,292.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7406921386719,0.0,0.0,0.00010004080832,291.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,7.389025995507836e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264831542969,0.0,0.0,0.0001000415068119,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4526062011719,0.0,0.0,0.0004745505284518,290.6551208496094,294.1499938964844,253.5506591796875,252.8367919921875,256.4412841796875,253.445068359375,289.2002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296325765793199e-09,0.0010122412350028,-0.0181669704616069,0.0,0.0,0.0,-0.0084299175068736,60.0,-24.665815353393555,-0.0,-6.986084599702735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,9.496809070697054e-05,292.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331237792969,0.0,0.0,0.0001000053744064,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,7.386408105958253e-05,290.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,0.0001000060656224,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,0.0004743824538309,290.6458740234375,294.1499938964844,253.5824584960937,252.8614501953125,256.3900146484375,253.47726440429688,289.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370881781824e-09,0.0010118826758116,-0.0180570837110281,0.0,0.0,0.0,-0.0084091201424598,60.0,-24.63007545471192,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599880,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814819335937,0.0,0.0,9.496809070697054e-05,292.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7331237792969,0.0,0.0,0.0001000053744064,291.02996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,7.386408105958253e-05,290.3831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,0.0001000060656224,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,0.0004743824538309,290.6458740234375,294.1499938964844,253.5824584960937,252.8614501953125,256.3900146484375,253.47726440429688,289.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370881781824e-09,0.0010118826758116,-0.0180570837110281,0.0,0.0,0.0,-0.0084091201424598,60.0,-24.63007545471192,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,9.488141222391278e-05,292.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,9.991410479415208e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,7.379666931228712e-05,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,9.99147887341678e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41961669921875,0.0,0.0,0.000473949505249,290.6365051269531,294.1499938964844,253.6127471923828,252.88479614257807,256.3402099609375,253.5087432861328,289.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.581159591674805,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694580078125,0.0,0.0,9.488141222391278e-05,292.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7254638671875,0.0,0.0,9.991410479415208e-05,291.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741882324219,0.0,0.0,7.379666931228712e-05,290.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9065856933594,0.0,0.0,9.99147887341678e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.41961669921875,0.0,0.0,0.000473949505249,290.6365051269531,294.1499938964844,253.6127471923828,252.88479614257807,256.3402099609375,253.5087432861328,289.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.581159591674805,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,9.477688581682742e-05,292.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177124023437,0.0,0.0,9.980404138332231e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,7.371536776190624e-05,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,9.980471077142285e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,0.0004734274116344,290.6271057128906,294.1499938964844,253.6411590576172,252.90655517578125,256.29180908203125,253.53916931152344,289.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.52466011047364,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.9403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0574035644531,0.0,0.0,9.477688581682742e-05,292.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7177124023437,0.0,0.0,9.980404138332231e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,7.371536776190624e-05,290.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8966064453125,0.0,0.0,9.980471077142285e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,0.0004734274116344,290.6271057128906,294.1499938964844,253.6411590576172,252.90655517578125,256.29180908203125,253.53916931152344,289.1467590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.52466011047364,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,9.467913332628086e-05,292.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,9.970110841095448e-05,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,7.363933400483802e-05,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,9.970177052309737e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38677978515625,0.0,0.0,0.0004729391366709,290.6175842285156,294.1499938964844,253.66729736328125,252.9264373779297,256.2449035644531,253.56814575195312,289.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.89428247824253e-09,0.0010088037233799,-0.0171139147132635,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.46796989440918,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453186035156,0.0,0.0,9.467913332628086e-05,292.2200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098999023437,0.0,0.0,9.970110841095448e-05,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0499572753906,0.0,0.0,7.363933400483802e-05,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,9.970177052309737e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.38677978515625,0.0,0.0,0.0004729391366709,290.6175842285156,294.1499938964844,253.66729736328125,252.9264373779297,256.2449035644531,253.56814575195312,289.12896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.89428247824253e-09,0.0010088037233799,-0.0171139147132635,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.46796989440918,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
