time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
600300,290.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.039306640625,0.0,0.0,9.463301830692215e-05,292.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7059631347656,0.0,0.0,9.965255594579504e-05,291.0207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,7.360347080975771e-05,290.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8815002441406,0.0,0.0,9.96532107819803e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.37860107421875,0.0,0.0,0.0004727088380604,290.61279296875,294.1499938964844,253.67941284179688,252.93556213378903,256.221923828125,253.5821228027344,289.1200561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.836822219469241e-09,0.0010083123343065,-0.016963405534625,0.0,0.0,0.0,-0.0082021234557032,60.0,-24.44057273864746,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,9.458944259677082e-05,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020263671875,0.0,0.0,9.960667375708e-05,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,7.356957939919084e-05,290.3896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764343261719,0.0,0.0,9.960732131730764e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37042236328125,0.0,0.0,0.0004724911705125,290.6080017089844,294.1499938964844,253.69081115722656,252.94412231445312,256.19927978515625,253.5956268310547,289.1111755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782516770442726e-09,0.0010078479535877,-0.0168211609125137,0.0,0.0,0.0,-0.0081752017140388,60.0,-24.41426086425781,-0.0,-6.92556412218437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,9.450915240449832e-05,292.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940612792969,0.0,0.0,9.952212712960318e-05,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,7.35071298549883e-05,290.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,9.952276741387324e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540954589844,0.0,0.0,0.0004720901197288,290.5983581542969,294.1499938964844,253.71131896972656,252.95933532714844,256.15478515625,253.6214294433593,289.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682459030571408e-09,0.0010069923009723,-0.0165590718388557,0.0,0.0,0.0,-0.0081255985423922,60.0,-24.36452293395996,-0.0,-6.913808903163955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,9.450915240449832e-05,292.20806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940612792969,0.0,0.0,9.952212712960318e-05,291.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,7.35071298549883e-05,290.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663024902344,0.0,0.0,9.952276741387324e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3540954589844,0.0,0.0,0.0004720901197288,290.5983581542969,294.1499938964844,253.71131896972656,252.95933532714844,256.15478515625,253.6214294433593,289.0933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006999053061,6.682459030571408e-09,0.0010069923009723,-0.0165590718388557,0.0,0.0,0.0,-0.0081255985423922,60.0,-24.36452293395996,-0.0,-6.913808903163955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,9.443863382330164e-05,292.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,9.944787598215044e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,7.345228368649259e-05,290.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561096191406,0.0,0.0,9.944850899046288e-05,291.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,0.0004717379051726,290.5885925292969,294.1499938964844,253.7284240722656,252.97178649902344,256.1114807128906,253.6451416015625,289.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062473593279,6.5945768845665514e-09,0.0010062408400699,-0.0163288712501525,0.0,0.0,0.0,-0.0080820312723517,60.0,-24.31966209411621,-0.0,-6.903492533183454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.009033203125,0.0,0.0,9.443863382330164e-05,292.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,9.944787598215044e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0134582519531,0.0,0.0,7.345228368649259e-05,290.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8561096191406,0.0,0.0,9.944850899046288e-05,291.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3377990722656,0.0,0.0,0.0004717379051726,290.5885925292969,294.1499938964844,253.7284240722656,252.97178649902344,256.1114807128906,253.6451416015625,289.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062473593279,6.5945768845665514e-09,0.0010062408400699,-0.0163288712501525,0.0,0.0,0.0,-0.0080820312723517,60.0,-24.31966209411621,-0.0,-6.903492533183454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,9.437939297640696e-05,292.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,9.938549919752404e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,7.340620504692197e-05,290.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,9.938612492987886e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215637207031,0.0,0.0,0.0004714420356322,290.57879638671875,294.1499938964844,253.7417755126953,252.9811553955078,256.0693359375,253.6663055419922,289.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056160390377,6.520748829785816e-09,0.0010056095197796,-0.0161354821175336,0.0,0.0,0.0,-0.0080454312264919,60.0,-24.28030776977539,-0.0,-6.89483243832001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99688720703125,0.0,0.0,9.437939297640696e-05,292.1961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67791748046875,0.0,0.0,9.938549919752404e-05,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0012512207031,0.0,0.0,7.340620504692197e-05,290.3937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,9.938612492987886e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3215637207031,0.0,0.0,0.0004714420356322,290.57879638671875,294.1499938964844,253.7417755126953,252.9811553955078,256.0693359375,253.6663055419922,289.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056160390377,6.520748829785816e-09,0.0010056095197796,-0.0161354821175336,0.0,0.0,0.0,-0.0080454312264919,60.0,-24.28030776977539,-0.0,-6.89483243832001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,9.433151717530563e-05,292.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697082519531,0.0,0.0,9.933509136317298e-05,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,7.336897397181019e-05,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,9.933570981957018e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30535888671875,0.0,0.0,0.0004712029185611,290.5688781738281,294.1499938964844,253.75099182128903,252.9871826171875,256.02813720703125,253.6848602294922,289.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051056742668,6.461080115371942e-09,0.0010050991550087,-0.0159791819751262,0.0,0.0,0.0,-0.0080158514901995,60.0,-24.246347427368164,-0.0,-6.887836434543716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,9.433151717530563e-05,292.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6697082519531,0.0,0.0,9.933509136317298e-05,291.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9890441894531,0.0,0.0,7.336897397181019e-05,290.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8356018066406,0.0,0.0,9.933570981957018e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30535888671875,0.0,0.0,0.0004712029185611,290.5688781738281,294.1499938964844,253.75099182128903,252.9871826171875,256.02813720703125,253.6848602294922,289.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051056742668,6.461080115371942e-09,0.0010050991550087,-0.0159791819751262,0.0,0.0,0.0,-0.0080158514901995,60.0,-24.246347427368164,-0.0,-6.887836434543716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,9.43123159231618e-05,292.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66558837890625,0.0,0.0,9.931487147696316e-05,291.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98291015625,0.0,0.0,7.335403643082827e-05,290.3940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8304138183594,0.0,0.0,9.931548265740275e-05,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972412109375,0.0,0.0,0.0004711069923359,290.5639038085937,294.1499938964844,253.75392150878903,252.9888458251953,256.0079040527344,253.6929931640625,289.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049008997157,6.437142374693394e-09,0.001004894496873,-0.0159164778888225,0.0,0.0,0.0,-0.0080039836466312,60.0,-24.23168563842773,-0.0,-6.885031211822934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,9.429631609236822e-05,292.18414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66143798828125,0.0,0.0,9.929803491104394e-05,291.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,7.334159454330802e-05,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82525634765625,0.0,0.0,9.929863881552592e-05,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2891540527344,0.0,0.0,0.0004710271314252,290.55889892578125,294.1499938964844,253.75567626953125,252.98956298828125,255.98785400390625,253.7003631591797,289.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047303512692,6.417204101438756e-09,0.0010047239484265,-0.0158642493188381,0.0,0.0,0.0,-0.0079940995201468,60.0,-24.218564987182617,-0.0,-6.882694947307756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.427458280697464e-05,292.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531066894531,0.0,0.0,9.927515202434734e-05,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,7.332469249377027e-05,290.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,9.927575592882933e-05,291.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729797363281,0.0,0.0,0.0004709186032414,290.548828125,294.1499938964844,253.75547790527344,252.9879913330078,255.9482879638672,253.71261596679688,289.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390106221942915e-09,0.0010044921655207,-0.0157932676374912,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.19724464416504,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9602966308594,0.0,0.0,9.427458280697464e-05,292.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6531066894531,0.0,0.0,9.927515202434734e-05,291.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,7.332469249377027e-05,290.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8148498535156,0.0,0.0,9.927575592882933e-05,291.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2729797363281,0.0,0.0,0.0004709186032414,290.548828125,294.1499938964844,253.75547790527344,252.9879913330078,255.9482879638672,253.71261596679688,289.00469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044985683634,6.390106221942915e-09,0.0010044921655207,-0.0157932676374912,0.0,0.0,0.0,-0.0079806661233305,60.0,-24.19724464416504,-0.0,-6.87952024236438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,9.4266863015946e-05,292.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446838378906,0.0,0.0,9.926702477969228e-05,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,7.331868255278096e-05,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044128417969,0.0,0.0,9.926762140821666e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568359375,0.0,0.0,0.000470880040666,290.5386962890625,294.1499938964844,253.75,252.982177734375,255.90936279296875,253.72129821777344,288.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380462380661811e-09,0.0010044097434729,-0.0157680045813322,0.0,0.0,0.0,-0.0079758847132325,60.0,-24.182830810546875,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9480285644531,0.0,0.0,9.4266863015946e-05,292.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446838378906,0.0,0.0,9.926702477969228e-05,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,7.331868255278096e-05,290.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8044128417969,0.0,0.0,9.926762140821666e-05,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2568359375,0.0,0.0,0.000470880040666,290.5386962890625,294.1499938964844,253.75,252.982177734375,255.90936279296875,253.72129821777344,288.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044161463156,6.380462380661811e-09,0.0010044097434729,-0.0157680045813322,0.0,0.0,0.0,-0.0079758847132325,60.0,-24.182830810546875,-0.0,-6.87839047941452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,9.425161260878669e-05,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361694335937,0.0,0.0,9.92509740171954e-05,290.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,7.330682274186984e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,9.925156336976217e-05,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406921386719,0.0,0.0,0.0004708039050456,290.5284729003906,294.1499938964844,253.74127197265625,252.97373962402344,255.8709411621093,253.72642517089844,288.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004253514111,6.361446036606821e-09,0.0010042471112683,-0.0157181918621063,0.0,0.0,0.0,-0.0079664578661322,60.0,-24.172208786010746,-0.0,-6.876162927937912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9357604980469,0.0,0.0,9.425161260878669e-05,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361694335937,0.0,0.0,9.92509740171954e-05,290.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,7.330682274186984e-05,290.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939147949219,0.0,0.0,9.925156336976217e-05,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2406921386719,0.0,0.0,0.0004708039050456,290.5284729003906,294.1499938964844,253.74127197265625,252.97373962402344,255.8709411621093,253.72642517089844,288.9693298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004253514111,6.361446036606821e-09,0.0010042471112683,-0.0157181918621063,0.0,0.0,0.0,-0.0079664578661322,60.0,-24.172208786010746,-0.0,-6.876162927937912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,9.418238914804532e-05,292.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,9.917808347381651e-05,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,7.325298065552488e-05,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,9.917866555042564e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.224609375,0.0,0.0,0.0004704581515397,290.5181579589844,294.1499938964844,253.7315826416016,252.9644775390625,255.8330841064453,253.7282257080078,288.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035160230472,6.2751794871473984e-09,0.0010035097366198,-0.0154922129586339,0.0,0.0,0.0,-0.0079236924648284,60.0,-24.15511512756348,-0.0,-6.866063984034555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234313964844,0.0,0.0,9.418238914804532e-05,292.1587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,9.917808347381651e-05,290.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275207519531,0.0,0.0,7.325298065552488e-05,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78338623046875,0.0,0.0,9.917866555042564e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.224609375,0.0,0.0,0.0004704581515397,290.5181579589844,294.1499938964844,253.7315826416016,252.9644775390625,255.8330841064453,253.7282257080078,288.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035160230472,6.2751794871473984e-09,0.0010035097366198,-0.0154922129586339,0.0,0.0,0.0,-0.0079236924648284,60.0,-24.15511512756348,-0.0,-6.866063984034555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9172668457031,0.0,0.0,9.41213293117471e-05,292.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6232604980469,0.0,0.0,9.91137931123376e-05,290.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9213256835937,0.0,0.0,7.32054904801771e-05,290.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781066894531,0.0,0.0,9.911436791298912e-05,291.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,0.0004701531433966,290.5129699707031,294.1499938964844,253.72637939453125,252.9595489501953,255.8143615722656,253.72805786132807,288.94287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028653778135,6.1990959032698364e-09,0.0010028592078015,-0.015292908065021,0.0,0.0,0.0,-0.0078859757632017,60.0,-24.141170501708984,-0.0,-6.857163015183687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9111328125,0.0,0.0,9.40494501264766e-05,292.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.61895751953125,0.0,0.0,9.903810860123484e-05,290.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151306152344,0.0,0.0,7.314958929782733e-05,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7727966308594,0.0,0.0,9.903867612592876e-05,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.0004697941476479,290.5077819824219,294.1499938964844,253.720932006836,252.9544372558593,255.79576110839844,253.7273101806641,288.9340515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020995978266,6.109536432319373e-09,0.0010020934278145,-0.0150583013892173,0.0,0.0,0.0,-0.007841576822102,60.0,-24.12394523620605,-0.0,-6.846693167972262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,9.39223900786601e-05,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102294921875,0.0,0.0,9.890431101666763e-05,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,7.305075996555388e-05,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,9.890487854136154e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0004691594804171,290.49737548828125,294.1499938964844,253.70936584472656,252.943603515625,255.7589569091797,253.7242889404297,288.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007454548031,5.951213744026518e-09,0.0010007395176216,-0.0146435564383864,0.0,0.0,0.0,-0.007763089146465,60.0,-24.086875915527344,-0.0,-6.828203424902314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,9.39223900786601e-05,292.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102294921875,0.0,0.0,9.890431101666763e-05,290.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,7.305075996555388e-05,290.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621765136719,0.0,0.0,9.890487854136154e-05,291.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0004691594804171,290.49737548828125,294.1499938964844,253.70936584472656,252.943603515625,255.7589569091797,253.7242889404297,288.9164428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007454548031,5.951213744026518e-09,0.0010007395176216,-0.0146435564383864,0.0,0.0,0.0,-0.007763089146465,60.0,-24.086875915527344,-0.0,-6.828203424902314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,9.383774158777668e-05,292.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014404296875,0.0,0.0,9.881518053589387e-05,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,7.298492710106075e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75152587890625,0.0,0.0,9.881573350867257e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,0.0004687366599682,290.4868469238281,294.1499938964844,253.69688415527344,252.9320373535156,255.7226409912109,253.7193298339844,288.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731010367672e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,-0.0077107963152229,60.0,-24.05753517150879,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88641357421875,0.0,0.0,9.383774158777668e-05,292.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6014404296875,0.0,0.0,9.881518053589387e-05,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8903503417969,0.0,0.0,7.298492710106075e-05,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.75152587890625,0.0,0.0,9.881573350867257e-05,291.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,0.0004687366599682,290.4868469238281,294.1499938964844,253.69688415527344,252.9320373535156,255.7226409912109,253.7193298339844,288.8988342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998432360589,5.845731010367672e-09,0.0009998374152928,-0.0143672302365303,0.0,0.0,0.0,-0.0077107963152229,60.0,-24.05753517150879,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,9.37533113756217e-05,292.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59259033203125,0.0,0.0,9.872626833384857e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,7.291925430763513e-05,290.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408142089844,0.0,0.0,9.872682130662724e-05,291.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0004683149163611,290.4762878417969,294.1499938964844,253.6835174560547,252.91970825195312,255.6867828369141,253.7128143310547,288.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740513842056316e-09,0.0009989377576857,-0.0140915941447019,0.0,0.0,0.0,-0.0076586357317864,60.0,-24.03168487548828,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,9.37533113756217e-05,292.1319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59259033203125,0.0,0.0,9.872626833384857e-05,290.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,7.291925430763513e-05,290.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7408142089844,0.0,0.0,9.872682130662724e-05,291.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605224609375,0.0,0.0,0.0004683149163611,290.4762878417969,294.1499938964844,253.6835174560547,252.91970825195312,255.6867828369141,253.7128143310547,288.8812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740513842056316e-09,0.0009989377576857,-0.0140915941447019,0.0,0.0,0.0,-0.0076586357317864,60.0,-24.03168487548828,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86163330078125,0.0,0.0,9.366791346110404e-05,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837097167969,0.0,0.0,9.863635204965247e-05,290.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.865478515625,0.0,0.0,7.285283209057525e-05,290.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,9.863689047051594e-05,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0004678883706219,290.46563720703125,294.1499938964844,253.66929626464844,252.9066772460937,255.65126037597656,253.7051239013672,288.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.007036209106445,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86163330078125,0.0,0.0,9.366791346110404e-05,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837097167969,0.0,0.0,9.863635204965247e-05,290.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.865478515625,0.0,0.0,7.285283209057525e-05,290.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7300720214844,0.0,0.0,9.863689047051594e-05,291.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,0.0004678883706219,290.46563720703125,294.1499938964844,253.66929626464844,252.9066772460937,255.65126037597656,253.7051239013672,288.8637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.634100741502834e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.007036209106445,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554382324219,0.0,0.0,9.362441778648643e-05,292.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5792236328125,0.0,0.0,9.85905498964712e-05,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592529296875,0.0,0.0,7.28189988876693e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72467041015625,0.0,0.0,9.859108831733464e-05,291.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0004676711396314,290.4602966308594,294.1499938964844,253.661865234375,252.89990234375,255.63368225097656,253.70074462890625,288.8549194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-23.994922637939453,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.9012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,9.358030365547164e-05,292.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57470703125,0.0,0.0,9.854410745901988e-05,290.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529968261719,0.0,0.0,7.278469274751842e-05,290.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7192687988281,0.0,0.0,9.85446386039257e-05,291.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.000467450794531,290.4549560546875,294.1499938964844,253.6542205810547,252.8929443359375,255.61618041992188,253.69610595703125,288.8461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517646037042,60.0,-23.982833862304688,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602220,290.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367919921875,0.0,0.0,9.348911407869308e-05,292.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.565673828125,0.0,0.0,9.844807937042788e-05,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84051513671875,0.0,0.0,7.271376671269536e-05,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084350585937,0.0,0.0,9.844861051533373e-05,291.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0004669953195843,290.4441833496094,294.1499938964844,253.6383209228516,252.87852478027344,255.5814514160156,253.68605041503903,288.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411304737634737e-09,0.0009961226023733,-0.0132291512563824,0.0,0.0,0.0,-0.007495432626456,60.0,-23.95853042602539,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8367919921875,0.0,0.0,9.348911407869308e-05,292.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.565673828125,0.0,0.0,9.844807937042788e-05,290.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84051513671875,0.0,0.0,7.271376671269536e-05,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084350585937,0.0,0.0,9.844861051533373e-05,291.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127624511719,0.0,0.0,0.0004669953195843,290.4441833496094,294.1499938964844,253.6383209228516,252.87852478027344,255.5814514160156,253.68605041503903,288.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411304737634737e-09,0.0009961226023733,-0.0132291512563824,0.0,0.0,0.0,-0.007495432626456,60.0,-23.95853042602539,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,9.33923220145516e-05,292.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565795898437,0.0,0.0,9.83461577561684e-05,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,7.26384823792614e-05,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,9.834668162511662e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0004665118467528,290.433349609375,294.1499938964844,253.62161254882807,252.86343383789065,255.547103881836,253.67495727539065,288.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692772774719e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.93360710144043,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.89617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8243408203125,0.0,0.0,9.33923220145516e-05,292.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565795898437,0.0,0.0,9.83461577561684e-05,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8280029296875,0.0,0.0,7.26384823792614e-05,290.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69757080078125,0.0,0.0,9.834668162511662e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096923828125,0.0,0.0,0.0004665118467528,290.433349609375,294.1499938964844,253.62161254882807,252.86343383789065,255.547103881836,253.67495727539065,288.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692772774719e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.93360710144043,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118591308594,0.0,0.0,9.328884334536268e-05,292.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473937988281,0.0,0.0,9.8237200290896e-05,290.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,7.255799573613331e-05,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866455078125,0.0,0.0,9.8237709607929e-05,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,0.0004659949627239,290.4224548339844,294.1499938964844,253.6041259765625,252.8477020263672,255.5131072998047,253.66297912597656,288.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.907712936401367,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8118591308594,0.0,0.0,9.328884334536268e-05,292.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5473937988281,0.0,0.0,9.8237200290896e-05,290.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.81549072265625,0.0,0.0,7.255799573613331e-05,290.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6866455078125,0.0,0.0,9.8237709607929e-05,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810852050781,0.0,0.0,0.0004659949627239,290.4224548339844,294.1499938964844,253.6041259765625,252.8477020263672,255.5131072998047,253.66297912597656,288.7936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.907712936401367,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,9.317749936599284e-05,292.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53814697265625,0.0,0.0,9.811995550990105e-05,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8029479980469,0.0,0.0,7.24713972886093e-05,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757202148437,0.0,0.0,9.812045755097644e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0004654388176277,290.4114990234375,294.1499938964844,253.5858612060547,252.83132934570312,255.4794158935547,253.65025329589844,288.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.880502700805664,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
