time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602640,290.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.79937744140625,0.0,0.0,9.317749936599284e-05,292.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.53814697265625,0.0,0.0,9.811995550990105e-05,290.9620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8029479980469,0.0,0.0,7.24713972886093e-05,290.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6757202148437,0.0,0.0,9.812045755097644e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0004654388176277,290.4114990234375,294.1499938964844,253.5858612060547,252.83132934570312,255.4794158935547,253.65025329589844,288.77618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.0122118992730975,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.880502700805664,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7931213378906,0.0,0.0,9.311892063124104e-05,292.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.53350830078125,0.0,0.0,9.80582772172056e-05,290.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79669189453125,0.0,0.0,7.24258425179869e-05,290.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67022705078125,0.0,0.0,9.8058779258281e-05,291.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0004651462368201,290.406005859375,294.1499938964844,253.5764617919922,252.8229217529297,255.4626922607422,253.6436462402344,288.7674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950027943095847e-09,0.0009921783348545,-0.0120206754654645,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.866355895996094,-0.0,-6.711860578434425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.786865234375,0.0,0.0,9.305853745900096e-05,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52886962890625,0.0,0.0,9.799468534765764e-05,290.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904052734375,0.0,0.0,7.237886893562973e-05,290.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66473388671875,0.0,0.0,9.799518738873304e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.04949951171875,0.0,0.0,0.0004648446047212,290.4005126953125,294.1499938964844,253.56686401367188,252.81434631347656,255.446029663086,253.6368865966797,288.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.85187149047852,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743530273437,0.0,0.0,9.293307084590197e-05,292.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195007324219,0.0,0.0,9.786256850929932e-05,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77783203125,0.0,0.0,7.228129106806591e-05,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537170410156,0.0,0.0,9.786306327441709e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.00046421791194,290.3894348144531,294.1499938964844,253.54714965820312,252.7967834472656,255.41290283203125,253.6229705810547,288.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.822006225585938,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7743530273437,0.0,0.0,9.293307084590197e-05,292.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5195007324219,0.0,0.0,9.786256850929932e-05,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77783203125,0.0,0.0,7.228129106806591e-05,290.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6537170410156,0.0,0.0,9.786306327441709e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03375244140625,0.0,0.0,0.00046421791194,290.3894348144531,294.1499938964844,253.54714965820312,252.7967834472656,255.41290283203125,253.6229705810547,288.7413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718454071905853e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.822006225585938,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618103027344,0.0,0.0,9.280382801080124e-05,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101013183594,0.0,0.0,9.772647899808362e-05,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,7.218076643766835e-05,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64263916015625,0.0,0.0,9.772695921128616e-05,291.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,0.0004635723307728,290.3783264160156,294.1499938964844,253.5267333984375,252.7786407470703,255.38003540039065,253.6085662841797,288.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.791242599487305,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7618103027344,0.0,0.0,9.280382801080124e-05,292.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5101013183594,0.0,0.0,9.772647899808362e-05,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,7.218076643766835e-05,290.3851013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64263916015625,0.0,0.0,9.772695921128616e-05,291.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0180053710937,0.0,0.0,0.0004635723307728,290.3783264160156,294.1499938964844,253.5267333984375,252.7786407470703,255.38003540039065,253.6085662841797,288.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557414001737925e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.791242599487305,-0.0,-6.666510188324537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.749267578125,0.0,0.0,9.267477435059844e-05,292.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5006408691406,0.0,0.0,9.759058593772352e-05,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,7.208038732642308e-05,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6315612792969,0.0,0.0,9.759105887496844e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,0.000462927710032,290.3671569824219,294.1499938964844,253.505615234375,252.7599334716797,255.3474273681641,253.5936584472656,288.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.76044273376465,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.749267578125,0.0,0.0,9.267477435059844e-05,292.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5006408691406,0.0,0.0,9.759058593772352e-05,290.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.752685546875,0.0,0.0,7.208038732642308e-05,290.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6315612792969,0.0,0.0,9.759105887496844e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023193359375,0.0,0.0,0.000462927710032,290.3671569824219,294.1499938964844,253.505615234375,252.7599334716797,255.3474273681641,253.5936584472656,288.7065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.76044273376465,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366943359375,0.0,0.0,9.25505009945482e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911193847656,0.0,0.0,9.74597205640748e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400817871094,0.0,0.0,7.198373350547627e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204528808594,0.0,0.0,9.746019350131974e-05,291.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,0.0004623069544322,290.3559265136719,294.1499938964844,253.48385620117188,252.74069213867188,255.3150634765625,253.5783233642578,288.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.730695724487305,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7366943359375,0.0,0.0,9.25505009945482e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4911193847656,0.0,0.0,9.74597205640748e-05,290.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7400817871094,0.0,0.0,7.198373350547627e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6204528808594,0.0,0.0,9.746019350131974e-05,291.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866638183594,0.0,0.0,0.0004623069544322,290.3559265136719,294.1499938964844,253.48385620117188,252.74069213867188,255.3150634765625,253.5783233642578,288.68914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156410172581,60.0,-23.730695724487305,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304077148437,0.0,0.0,9.249200957128778e-05,292.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4863586425781,0.0,0.0,9.739812958287077e-05,290.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337646484375,0.0,0.0,7.193823694251478e-05,290.39227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6148681640625,0.0,0.0,9.739859524415806e-05,291.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9788513183594,0.0,0.0,0.0004620147810783,290.35028076171875,294.1499938964844,253.4727325439453,252.7308654785156,255.2989654541016,253.57049560546875,288.68048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168885681110623e-09,0.0009854985401034,-0.0099740847945213,0.0,0.0,0.0,-0.0068795112892985,60.0,-23.716657638549805,-0.0,-6.621782233651174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72412109375,0.0,0.0,9.24361520446837e-05,292.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4815673828125,0.0,0.0,9.733931801747532e-05,290.90069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7274475097656,0.0,0.0,7.189479219960049e-05,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6092834472656,0.0,0.0,9.73397836787626e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97100830078125,0.0,0.0,0.0004617357917595,290.3446350097656,294.1499938964844,253.46144104003903,252.72091674804688,255.28292846679688,253.56256103515625,288.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917420789599,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.70321655273437,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,9.233645687345415e-05,292.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,9.723433322506024e-05,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148132324219,0.0,0.0,7.181725231930614e-05,290.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980834960937,0.0,0.0,9.723479161038996e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,0.0004612377961166,290.33331298828125,294.1499938964844,253.4384155273437,252.70065307617188,255.2509765625,253.54638671875,288.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.67921257019043,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,9.233645687345415e-05,292.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,9.723433322506024e-05,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148132324219,0.0,0.0,7.181725231930614e-05,290.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5980834960937,0.0,0.0,9.723479161038996e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9554138183594,0.0,0.0,0.0004612377961166,290.33331298828125,294.1499938964844,253.4384155273437,252.70065307617188,255.2509765625,253.54638671875,288.65447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.67921257019043,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69891357421875,0.0,0.0,9.225581743521616e-05,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622497558594,0.0,0.0,9.714942279970272e-05,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021484375,0.0,0.0,7.175453356467187e-05,290.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868530273437,0.0,0.0,9.71498739090748e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,0.0004608350282069,290.3219299316406,294.1499938964844,253.414794921875,252.67990112304688,255.21920776367188,253.5296936035156,288.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584209029308e-09,0.0009829818736761,-0.0092029832303524,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.65999412536621,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.69891357421875,0.0,0.0,9.225581743521616e-05,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4622497558594,0.0,0.0,9.714942279970272e-05,290.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7021484375,0.0,0.0,7.175453356467187e-05,290.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868530273437,0.0,0.0,9.71498739090748e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398193359375,0.0,0.0,0.0004608350282069,290.3219299316406,294.1499938964844,253.414794921875,252.67990112304688,255.21920776367188,253.5296936035156,288.6371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874584209029308e-09,0.0009829818736761,-0.0092029832303524,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.65999412536621,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.686279296875,0.0,0.0,9.219723870046435e-05,292.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524841308594,0.0,0.0,9.70877445070073e-05,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894836425781,0.0,0.0,7.170897151809186e-05,290.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,9.708818834042177e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,0.0004605424473993,290.3104858398437,294.1499938964844,253.3905792236328,252.6586761474609,255.18760681152344,253.512451171875,288.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.646244049072266,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.686279296875,0.0,0.0,9.219723870046435e-05,292.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524841308594,0.0,0.0,9.70877445070073e-05,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6894836425781,0.0,0.0,7.170897151809186e-05,290.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5755920410156,0.0,0.0,9.708818834042177e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9242248535156,0.0,0.0,0.0004605424473993,290.3104858398437,294.1499938964844,253.3905792236328,252.6586761474609,255.18760681152344,253.512451171875,288.619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974251531064,60.0,-23.646244049072266,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,9.216304897563532e-05,292.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44268798828125,0.0,0.0,9.705175034468994e-05,290.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,7.168238516896963e-05,290.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56427001953125,0.0,0.0,9.70521869021468e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,0.000460371695226,290.2989807128906,294.1499938964844,253.3658142089844,252.63699340820312,255.15614318847656,253.49449157714844,288.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819968836382,3.758984234991658e-09,0.0009819931583479,-0.008900093846023,0.0,0.0,0.0,-0.0066763032227754,60.0,-23.638959884643555,-0.0,-6.574756383770365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736145019531,0.0,0.0,9.216304897563532e-05,292.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.44268798828125,0.0,0.0,9.705175034468994e-05,290.8470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767883300781,0.0,0.0,7.168238516896963e-05,290.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56427001953125,0.0,0.0,9.70521869021468e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086608886719,0.0,0.0,0.000460371695226,290.2989807128906,294.1499938964844,253.3658142089844,252.63699340820312,255.15614318847656,253.49449157714844,288.60260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819968836382,3.758984234991658e-09,0.0009819931583479,-0.008900093846023,0.0,0.0,0.0,-0.0066763032227754,60.0,-23.638959884643555,-0.0,-6.574756383770365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672668457031,0.0,0.0,9.21553946682252e-05,292.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.437744140625,0.0,0.0,9.704368858365342e-05,290.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67041015625,0.0,0.0,7.167642615968361e-05,290.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55859375,0.0,0.0,9.704412514111028e-05,291.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9009094238281,0.0,0.0,0.0004603334818966,290.293212890625,294.1499938964844,253.3532257080078,252.62599182128903,255.1404571533203,253.48521423339844,288.5939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819152764976,3.7494394256043514e-09,0.0009819114347919,-0.0088750850409269,0.0,0.0,0.0,-0.0066715716384351,60.0,-23.63783073425293,-0.0,-6.573663569042766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6609191894531,0.0,0.0,9.215388854499906e-05,292.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.43280029296875,0.0,0.0,9.704210242489351e-05,290.83447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6640625,0.0,0.0,7.167525473050773e-05,290.412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.55291748046875,0.0,0.0,9.704253898235038e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89312744140625,0.0,0.0,0.0004603259440045,290.28741455078125,294.1499938964844,253.34051513671875,252.6148834228516,255.12478637695312,253.4757232666016,288.5853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818990947678,3.747550714194858e-09,0.0009818953694775,-0.008870136924088,0.0,0.0,0.0,-0.0066706351935863,60.0,-23.63838577270508,-0.0,-6.573447564051095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.648193359375,0.0,0.0,9.216886974172668e-05,292.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228515625,0.0,0.0,9.705787670100108e-05,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512756347656,0.0,0.0,7.168690353864804e-05,290.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54150390625,0.0,0.0,9.705831325845792e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,0.0004604007990565,290.2757568359375,294.1499938964844,253.314682006836,252.5923614501953,255.09353637695312,253.4560089111328,288.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820584673434,3.766201572830141e-09,0.0009820547420531,-0.0089190052822232,0.0,0.0,0.0,-0.0066798808984458,60.0,-23.644325256347656,-0.0,-6.57558345551479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.648193359375,0.0,0.0,9.216886974172668e-05,292.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228515625,0.0,0.0,9.705787670100108e-05,290.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6512756347656,0.0,0.0,7.168690353864804e-05,290.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.54150390625,0.0,0.0,9.705831325845792e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,0.0004604007990565,290.2757568359375,294.1499938964844,253.314682006836,252.5923614501953,255.09353637695312,253.4560089111328,288.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820584673434,3.766201572830141e-09,0.0009820547420531,-0.0089190052822232,0.0,0.0,0.0,-0.0066798808984458,60.0,-23.644325256347656,-0.0,-6.57558345551479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63543701171875,0.0,0.0,9.220656647812576e-05,291.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.412841796875,0.0,0.0,9.709758887765928e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63848876953125,0.0,0.0,7.17162256478332e-05,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,9.709801088320091e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86199951171875,0.0,0.0,0.0004605891590472,290.2640686035156,294.1499938964844,253.28836059570312,252.56944274902344,255.06236267089844,253.4352264404297,288.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824599837884,3.813159565879687e-09,0.0009824562584981,-0.0090420423075556,0.0,0.0,0.0,-0.0067031597718596,60.0,-23.656681060791016,-0.0,-6.580962264024492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63543701171875,0.0,0.0,9.220656647812576e-05,291.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.412841796875,0.0,0.0,9.709758887765928e-05,290.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.63848876953125,0.0,0.0,7.17162256478332e-05,290.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5300598144531,0.0,0.0,9.709801088320091e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86199951171875,0.0,0.0,0.0004605891590472,290.2640686035156,294.1499938964844,253.28836059570312,252.56944274902344,255.06236267089844,253.4352264404297,288.5508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824599837884,3.813159565879687e-09,0.0009824562584981,-0.0090420423075556,0.0,0.0,0.0,-0.0067031597718596,60.0,-23.656681060791016,-0.0,-6.580962264024492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,9.226462134392932e-05,291.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,9.715872874949127e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256408691406,0.0,0.0,7.176138024078682e-05,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185546875,0.0,0.0,9.715914347907528e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,0.0004608791496139,290.2522888183594,294.1499938964844,253.2615661621093,252.546142578125,255.03125,253.41329956054688,288.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830783819779,3.885475940990091e-09,0.0009830745402723,-0.0092315208166837,0.0,0.0,0.0,-0.0067390096373856,60.0,-23.674747467041016,-0.0,-6.589250034494398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,9.226462134392932e-05,291.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4027709960937,0.0,0.0,9.715872874949127e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6256408691406,0.0,0.0,7.176138024078682e-05,290.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185546875,0.0,0.0,9.715914347907528e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,0.0004608791496139,290.2522888183594,294.1499938964844,253.2615661621093,252.546142578125,255.03125,253.41329956054688,288.5336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830783819779,3.885475940990091e-09,0.0009830745402723,-0.0092315208166837,0.0,0.0,0.0,-0.0067390096373856,60.0,-23.674747467041016,-0.0,-6.589250034494398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098022460937,0.0,0.0,9.233979653799906e-05,291.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926086425781,0.0,0.0,9.72378911683336e-05,290.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127624511719,0.0,0.0,7.18198498361744e-05,290.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069580078125,0.0,0.0,9.72383058979176e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,0.0004612547054421,290.2404479980469,294.1499938964844,253.2343139648437,252.52247619628903,255.00018310546875,253.3900146484375,288.5164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838792029768,3.979120144492754e-09,0.0009838752448558,-0.0094768814742565,0.0,0.0,0.0,-0.0067854328081011,60.0,-23.69832992553711,-0.0,-6.599990598488148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6098022460937,0.0,0.0,9.233979653799906e-05,291.9852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926086425781,0.0,0.0,9.72378911683336e-05,290.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127624511719,0.0,0.0,7.18198498361744e-05,290.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069580078125,0.0,0.0,9.72383058979176e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83087158203125,0.0,0.0,0.0004612547054421,290.2404479980469,294.1499938964844,253.2343139648437,252.52247619628903,255.00018310546875,253.3900146484375,288.5164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838792029768,3.979120144492754e-09,0.0009838752448558,-0.0094768814742565,0.0,0.0,0.0,-0.0067854328081011,60.0,-23.69832992553711,-0.0,-6.599990598488148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033630371094,0.0,0.0,9.238245547749102e-05,291.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3874816894531,0.0,0.0,9.728281293064356e-05,290.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6063232421875,0.0,0.0,7.185302820289508e-05,290.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,9.728322766022755e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8230895996094,0.0,0.0,0.0004614677745848,290.2344970703125,294.1499938964844,253.22052001953125,252.5105133056641,254.9846649169922,253.37789916992188,288.5079040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843336883932,4.032259415254202e-09,0.0009843296138569,-0.0096161114051938,0.0,0.0,0.0,-0.0068117761984467,60.0,-23.711654663085938,-0.0,-6.606089186789177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604560,290.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5968933105469,0.0,0.0,9.242806845577434e-05,291.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3823547363281,0.0,0.0,9.73308488028124e-05,290.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.599853515625,0.0,0.0,7.188850577222183e-05,290.4324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4953308105469,0.0,0.0,9.73312562564388e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153076171875,0.0,0.0,0.0004616956284735,290.2285461425781,294.1499938964844,253.2066192626953,252.4984741210937,254.9691619873047,253.365463256836,288.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848196059465,4.0890788532976785e-09,0.0009848155314102,-0.0097649851813912,0.0,0.0,0.0,-0.0068399445153772,60.0,-23.725950241088867,-0.0,-6.612613390188926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.583984375,0.0,0.0,9.252601012121886e-05,291.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,9.743399277795106e-05,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868835449219,0.0,0.0,7.196468504844233e-05,290.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.483642578125,0.0,0.0,9.743440023157746e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,0.0004621849220711,290.216552734375,294.1499938964844,253.17849731445312,252.47413635253903,254.93814086914065,253.339599609375,288.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.7568473815918,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.583984375,0.0,0.0,9.252601012121886e-05,291.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3720703125,0.0,0.0,9.743399277795106e-05,290.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5868835449219,0.0,0.0,7.196468504844233e-05,290.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.483642578125,0.0,0.0,9.743440023157746e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,0.0004621849220711,290.216552734375,294.1499938964844,253.17849731445312,252.47413635253903,254.93814086914065,253.339599609375,288.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985863036476,4.211095028239242e-09,0.0009858588455244,-0.0100846784189343,0.0,0.0,0.0,-0.0069004329852759,60.0,-23.7568473815918,-0.0,-6.626633819450944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710144042969,0.0,0.0,9.262984531233089e-05,291.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616943359375,0.0,0.0,9.7543335868977e-05,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738830566406,0.0,0.0,7.204544090200216e-05,290.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,9.75437433226034e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.0004627036105375,290.2044677734375,294.1499938964844,253.1499938964844,252.4495086669922,254.9071502685547,253.31251525878903,288.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.790077209472656,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5710144042969,0.0,0.0,9.262984531233089e-05,291.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616943359375,0.0,0.0,9.7543335868977e-05,290.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5738830566406,0.0,0.0,7.204544090200216e-05,290.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.471923828125,0.0,0.0,9.75437433226034e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7840881347656,0.0,0.0,0.0004627036105375,290.2044677734375,294.1499938964844,253.1499938964844,252.4495086669922,254.9071502685547,253.31251525878903,288.4649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869693312793,4.34044444830306e-09,0.0009869649074971,-0.0104235801845788,0.0,0.0,0.0,-0.0069645568728446,60.0,-23.790077209472656,-0.0,-6.641513294880498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579833984375,0.0,0.0,9.273996693082154e-05,291.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512268066406,0.0,0.0,9.765930735738948e-05,290.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608215332031,0.0,0.0,7.213109347503632e-05,290.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601135253906,0.0,0.0,9.765970025910065e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684631347656,0.0,0.0,0.000463253702037,290.1923522949219,294.1499938964844,253.11959838867188,252.4232635498047,254.8761444091797,253.2841186523437,288.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.82571029663086,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5579833984375,0.0,0.0,9.273996693082154e-05,291.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3512268066406,0.0,0.0,9.765930735738948e-05,290.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608215332031,0.0,0.0,7.213109347503632e-05,290.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4601135253906,0.0,0.0,9.765970025910065e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7684631347656,0.0,0.0,0.000463253702037,290.1923522949219,294.1499938964844,253.11959838867188,252.4232635498047,254.8761444091797,253.2841186523437,288.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881424484774,4.477628934296263e-09,0.0009881380246952,-0.0107830082997679,0.0,0.0,0.0,-0.0070325653068721,60.0,-23.82571029663086,-0.0,-6.657312923152858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
