time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604980,290.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,9.28579829633236e-05,291.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406982421875,0.0,0.0,9.778358798939736e-05,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477294921875,0.0,0.0,7.222288695629686e-05,290.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482421875,0.0,0.0,9.778398089110853e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528076171875,0.0,0.0,0.0004638432583305,290.1801147460937,294.1499938964844,253.08599853515625,252.394287109375,254.8450622558593,253.25405883789065,288.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.865036010742188,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.544921875,0.0,0.0,9.28579829633236e-05,291.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3406982421875,0.0,0.0,9.778358798939736e-05,290.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5477294921875,0.0,0.0,7.222288695629686e-05,290.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482421875,0.0,0.0,9.778398089110853e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528076171875,0.0,0.0,0.0004638432583305,290.1801147460937,294.1499938964844,253.08599853515625,252.394287109375,254.8450622558593,253.25405883789065,288.4306945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893998503684,4.6246548812689525e-09,0.0009893951937556,-0.0111682163551449,0.0,0.0,0.0,-0.0071054524742066,60.0,-23.865036010742188,-0.0,-6.67426576228536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5383605957031,0.0,0.0,9.291926107835025e-05,291.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353881835937,0.0,0.0,9.784811845747754e-05,290.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5411682128906,0.0,0.0,7.227054447866976e-05,290.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422912597656,0.0,0.0,9.78485113591887e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7449645996094,0.0,0.0,0.0004641493433155,290.1739807128906,294.1499938964844,253.0680694580078,252.3788604736328,254.82948303222656,253.23831176757807,288.4221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900527074933,4.700990707817709e-09,0.0009900479344651,-0.0113682141527533,0.0,0.0,0.0,-0.0071432953700423,60.0,-23.886079788208008,-0.0,-6.683076492208785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.53179931640625,0.0,0.0,9.298188524553552e-05,291.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.330078125,0.0,0.0,9.791406046133488e-05,290.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345764160156,0.0,0.0,7.23192497389391e-05,290.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4363098144531,0.0,0.0,9.791445336304604e-05,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7371520996094,0.0,0.0,0.0004644621512852,290.1678466796875,294.1499938964844,253.04946899414065,252.3628387451172,254.81385803222656,253.2220001220703,288.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907198837026,4.77900208295523e-09,0.0009907151106745,-0.0115726012736558,0.0,0.0,0.0,-0.0071819690056145,60.0,-23.90805435180664,-0.0,-6.692086884640959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5186462402344,0.0,0.0,9.3109549197834e-05,291.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31939697265625,0.0,0.0,9.804849833017216e-05,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213928222656,0.0,0.0,7.241854473249987e-05,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42431640625,0.0,0.0,9.80488839559257e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214660644531,0.0,0.0,0.0004650998744182,290.15545654296875,294.1499938964844,253.0103302001953,252.32913208007807,254.7824859619141,253.1876983642578,288.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.954242706298828,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5186462402344,0.0,0.0,9.3109549197834e-05,291.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31939697265625,0.0,0.0,9.804849833017216e-05,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5213928222656,0.0,0.0,7.241854473249987e-05,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.42431640625,0.0,0.0,9.80488839559257e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214660644531,0.0,0.0,0.0004650998744182,290.15545654296875,294.1499938964844,253.0103302001953,252.32913208007807,254.7824859619141,253.1876983642578,288.3964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380428635004145e-09,0.000992075074464,-0.011989276856184,0.0,0.0,0.0,-0.007260812446475,60.0,-23.954242706298828,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50543212890625,0.0,0.0,9.323855192633346e-05,291.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30865478515625,0.0,0.0,9.818435501074418e-05,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50811767578125,0.0,0.0,7.251888018799946e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,9.818473336054012e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70574951171875,0.0,0.0,0.000465744320536,290.1430358886719,294.1499938964844,252.9688873291016,252.2934417724609,254.7508850097656,253.15106201171875,288.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.00279998779297,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50543212890625,0.0,0.0,9.323855192633346e-05,291.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30865478515625,0.0,0.0,9.818435501074418e-05,290.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.50811767578125,0.0,0.0,7.251888018799946e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4122619628906,0.0,0.0,9.818473336054012e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70574951171875,0.0,0.0,0.000465744320536,290.1430358886719,294.1499938964844,252.9688873291016,252.2934417724609,254.7508850097656,253.15106201171875,288.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098759636723571e-09,0.0009934493573382,-0.0124103361740708,0.0,0.0,0.0,-0.007340486627072,60.0,-24.00279998779297,-0.0,-6.729081292178307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921569824219,0.0,0.0,9.33668779907748e-05,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978210449219,0.0,0.0,9.83194913715124e-05,290.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4948425292969,0.0,0.0,7.261869177455083e-05,290.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.400146484375,0.0,0.0,9.831986972130836e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69000244140625,0.0,0.0,0.0004663853324018,290.1305236816406,294.1499938964844,252.9254150390625,252.25601196289065,254.7190856933593,253.1123504638672,288.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626867288285e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.05290985107422,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4921569824219,0.0,0.0,9.33668779907748e-05,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2978210449219,0.0,0.0,9.83194913715124e-05,290.69903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4948425292969,0.0,0.0,7.261869177455083e-05,290.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.400146484375,0.0,0.0,9.831986972130836e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69000244140625,0.0,0.0,0.0004663853324018,290.1305236816406,294.1499938964844,252.9254150390625,252.25601196289065,254.7190856933593,253.1123504638672,288.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258626867288285e-09,0.0009948164224624,-0.0128291640430688,0.0,0.0,0.0,-0.0074197398498654,60.0,-24.05290985107422,-0.0,-6.747615088897875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788513183594,0.0,0.0,9.349210449727252e-05,291.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868957519531,0.0,0.0,9.845136810326947e-05,290.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48150634765625,0.0,0.0,7.271608774317428e-05,290.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38800048828125,0.0,0.0,9.84517391771078e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,0.0004670108901336,290.1179504394531,294.1499938964844,252.8802185058593,252.2170867919922,254.68702697753903,253.07135009765625,288.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.103973388671875,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4788513183594,0.0,0.0,9.349210449727252e-05,291.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868957519531,0.0,0.0,9.845136810326947e-05,290.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48150634765625,0.0,0.0,7.271608774317428e-05,290.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38800048828125,0.0,0.0,9.84517391771078e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6742553710937,0.0,0.0,0.0004670108901336,290.1179504394531,294.1499938964844,252.8802185058593,252.2170867919922,254.68702697753903,253.07135009765625,288.3450622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.414633630351773e-09,0.0009961504256352,-0.0132378721609711,0.0,0.0,0.0,-0.0074970792047679,60.0,-24.103973388671875,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4721984863281,0.0,0.0,9.355292422696948e-05,291.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28143310546875,0.0,0.0,9.851541108218952e-05,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4748229980469,0.0,0.0,7.27633960195817e-05,290.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38189697265625,0.0,0.0,9.851578215602784e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6663818359375,0.0,0.0,0.0004673147050198,290.11163330078125,294.1499938964844,252.8570709228516,252.1971435546875,254.6708831787109,253.050048828125,288.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-24.129608154296875,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.46551513671875,0.0,0.0,9.361232514493167e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.27593994140625,0.0,0.0,9.857796248979868e-05,290.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681091308594,0.0,0.0,7.280959107447416e-05,290.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3757629394531,0.0,0.0,9.8578333563637e-05,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,0.0004676114185713,290.10528564453125,294.1499938964844,252.83360290527344,252.1769256591797,254.65467834472656,253.02821350097656,288.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.15519142150879,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521179199219,0.0,0.0,9.372609929414466e-05,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,9.869778295978904e-05,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546813964844,0.0,0.0,7.289808854693547e-05,290.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36346435546875,0.0,0.0,9.869814675766976e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427001953125,0.0,0.0,0.0004681797872763,290.0925598144531,294.1499938964844,252.78585815429688,252.13577270507807,254.6220245361328,252.983139038086,288.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.20590209960937,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4521179199219,0.0,0.0,9.372609929414466e-05,291.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.264892578125,0.0,0.0,9.869778295978904e-05,290.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4546813964844,0.0,0.0,7.289808854693547e-05,290.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36346435546875,0.0,0.0,9.869814675766976e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427001953125,0.0,0.0,0.0004681797872763,290.0925598144531,294.1499938964844,252.78585815429688,252.13577270507807,254.6220245361328,252.983139038086,288.3107604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.20590209960937,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43865966796875,0.0,0.0,9.38320445129648e-05,291.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2537536621094,0.0,0.0,9.880934521788733e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4411926269531,0.0,0.0,7.298048149095848e-05,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35113525390625,0.0,0.0,9.88097017398104e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268920898437,0.0,0.0,0.0004687089822255,290.07977294921875,294.1499938964844,252.73727416992188,252.0938873291016,254.58905029296875,252.936279296875,288.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.2554874420166,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.43865966796875,0.0,0.0,9.38320445129648e-05,291.8899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2537536621094,0.0,0.0,9.880934521788733e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4411926269531,0.0,0.0,7.298048149095848e-05,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35113525390625,0.0,0.0,9.88097017398104e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268920898437,0.0,0.0,0.0004687089822255,290.07977294921875,294.1499938964844,252.73727416992188,252.0938873291016,254.58905029296875,252.936279296875,288.2936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.2554874420166,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251708984375,0.0,0.0,9.392930223839356e-05,291.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425537109375,0.0,0.0,9.891176887322216e-05,290.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276733398437,0.0,0.0,7.305612962227315e-05,290.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387145996094,0.0,0.0,9.891212539514528e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6110534667969,0.0,0.0,0.0004691948415711,290.06689453125,294.1499938964844,252.68817138671875,252.051513671875,254.55577087402344,252.88796997070312,288.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.303491592407227,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251708984375,0.0,0.0,9.392930223839356e-05,291.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2425537109375,0.0,0.0,9.891176887322216e-05,290.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4276733398437,0.0,0.0,7.305612962227315e-05,290.4574279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387145996094,0.0,0.0,9.891212539514528e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6110534667969,0.0,0.0,0.0004691948415711,290.06689453125,294.1499938964844,252.68817138671875,252.051513671875,254.55577087402344,252.88796997070312,288.2764587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008139070123,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.303491592407227,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41162109375,0.0,0.0,9.401738498127088e-05,291.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312927246094,0.0,0.0,9.900452278088778e-05,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41412353515625,0.0,0.0,7.31246400391683e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262634277344,0.0,0.0,9.900487930281088e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59521484375,0.0,0.0,0.0004696348332799,290.053955078125,294.1499938964844,252.6388397216797,252.0089111328125,254.5221710205078,252.8385467529297,288.2593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.34950828552246,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.41162109375,0.0,0.0,9.401738498127088e-05,291.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2312927246094,0.0,0.0,9.900452278088778e-05,290.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.41412353515625,0.0,0.0,7.31246400391683e-05,290.45233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262634277344,0.0,0.0,9.900487930281088e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.59521484375,0.0,0.0,0.0004696348332799,290.053955078125,294.1499938964844,252.6388397216797,252.0089111328125,254.5221710205078,252.8385467529297,288.2593078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.34950828552246,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.40484619140625,0.0,0.0,9.405784658156335e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22564697265625,0.0,0.0,9.904713806463404e-05,290.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073181152344,0.0,0.0,7.315610855584964e-05,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.32000732421875,0.0,0.0,9.904748731059954e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5872802734375,0.0,0.0,0.0004698369593825,290.0474853515625,294.1499938964844,252.6141662597656,251.98760986328125,254.5052490234375,252.81349182128903,288.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194165290601185e-09,0.0010021772468462,-0.0150841837748885,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.37162399291992,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980407714844,0.0,0.0,9.409806079929696e-05,291.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2199401855469,0.0,0.0,9.90894841379486e-05,290.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4005126953125,0.0,0.0,7.318738789763302e-05,290.44708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3137512207031,0.0,0.0,9.908983338391408e-05,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.579345703125,0.0,0.0,0.0004700378631241,290.0409545898437,294.1499938964844,252.5895538330078,251.96633911132807,254.48825073242188,252.7882843017578,288.2420959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169514676912513e-09,0.0010026056552305,-0.0152154192328453,0.0,0.0,0.0,-0.0078713074326515,60.0,-24.393383026123047,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844299316406,0.0,0.0,9.419240086572243e-05,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.20855712890625,0.0,0.0,9.918883733917028e-05,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868408203125,0.0,0.0,7.326076593017206e-05,290.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011779785156,0.0,0.0,9.918917930917814e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634460449219,0.0,0.0,0.0004705091414507,290.02789306640625,294.1499938964844,252.5406494140625,251.924057006836,254.4540252685547,252.7374267578125,288.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870415540317034e-09,0.0010036105522885,-0.0155232874676585,0.0,0.0,0.0,-0.0079295700415968,60.0,-24.438018798828125,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3844299316406,0.0,0.0,9.419240086572243e-05,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.20855712890625,0.0,0.0,9.918883733917028e-05,290.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868408203125,0.0,0.0,7.326076593017206e-05,290.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3011779785156,0.0,0.0,9.918917930917814e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634460449219,0.0,0.0,0.0004705091414507,290.02789306640625,294.1499938964844,252.5406494140625,251.924057006836,254.4540252685547,252.7374267578125,288.22491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870415540317034e-09,0.0010036105522885,-0.0155232874676585,0.0,0.0,0.0,-0.0079295700415968,60.0,-24.438018798828125,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707580566406,0.0,0.0,9.426566248293966e-05,291.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19708251953125,0.0,0.0,9.926599159371108e-05,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731384277344,0.0,0.0,7.331774395424873e-05,290.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885437011719,0.0,0.0,9.926632628776132e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475769042969,0.0,0.0,0.0004708751221187,290.0147705078125,294.1499938964844,252.4923858642578,251.8823089599609,254.4195251464844,252.68624877929688,288.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309436172458e-09,0.0010043911170214,-0.0157623644918203,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.481779098510746,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3707580566406,0.0,0.0,9.426566248293966e-05,291.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19708251953125,0.0,0.0,9.926599159371108e-05,290.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731384277344,0.0,0.0,7.331774395424873e-05,290.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2885437011719,0.0,0.0,9.926632628776132e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5475769042969,0.0,0.0,0.0004708751221187,290.0147705078125,294.1499938964844,252.4923858642578,251.8823089599609,254.4195251464844,252.68624877929688,288.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.378309436172458e-09,0.0010043911170214,-0.0157623644918203,0.0,0.0,0.0,-0.0079748164862394,60.0,-24.481779098510746,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570556640625,0.0,0.0,9.427030454389752e-05,291.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.185546875,0.0,0.0,9.92708810372278e-05,290.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594055175781,0.0,0.0,7.332135282922536e-05,290.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758483886719,0.0,0.0,9.927121573127806e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316467285156,0.0,0.0,0.0004708983178716,290.0015869140625,294.1499938964844,252.44509887695312,251.8413543701172,254.38478088378903,252.63560485839844,288.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.015777476131916,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.512544631958008,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570556640625,0.0,0.0,9.427030454389752e-05,291.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.185546875,0.0,0.0,9.92708810372278e-05,290.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3594055175781,0.0,0.0,7.332135282922536e-05,290.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758483886719,0.0,0.0,9.927121573127806e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5316467285156,0.0,0.0,0.0004708983178716,290.0015869140625,294.1499938964844,252.44509887695312,251.8413543701172,254.38478088378903,252.63560485839844,288.1904602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384078599097621e-09,0.0010044407099485,-0.015777476131916,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.512544631958008,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,9.421532740816474e-05,291.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739501953125,0.0,0.0,9.921298624249177e-05,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456726074219,0.0,0.0,7.327859930228442e-05,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631530761719,0.0,0.0,9.9213320936542e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157470703125,0.0,0.0,0.0004706236941274,289.98834228515625,294.1499938964844,252.3990478515625,251.80145263671875,254.349838256836,252.5862274169922,288.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980242416262,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.52694129943848,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34332275390625,0.0,0.0,9.421532740816474e-05,291.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1739501953125,0.0,0.0,9.921298624249177e-05,290.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456726074219,0.0,0.0,7.327859930228442e-05,290.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2631530761719,0.0,0.0,9.9213320936542e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5157470703125,0.0,0.0,0.0004706236941274,289.98834228515625,294.1499938964844,252.3990478515625,251.80145263671875,254.349838256836,252.5862274169922,288.1732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980242416262,0.0,0.0,0.0,-0.0079437168315052,60.0,-24.52694129943848,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606900,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3364562988281,0.0,0.0,9.416985267307608e-05,291.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16815185546875,0.0,0.0,9.91651031654328e-05,290.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387756347656,0.0,0.0,7.324323087232187e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2567749023437,0.0,0.0,9.916543785948306e-05,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5078125,0.0,0.0,0.0004703965678345,289.9817199707031,294.1499938964844,252.3765869140625,251.7819976806641,254.33230590820312,252.5622100830078,288.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.2589124993905915e-09,0.0010033706203103,-0.0154496012255549,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.528335571289062,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.72149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.32958984375,0.0,0.0,9.412262443220244e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1623229980469,0.0,0.0,9.911537199513988e-05,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319091796875,0.0,0.0,7.320649456232786e-05,290.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503967285156,0.0,0.0,9.91156994132325e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4998779296875,0.0,0.0,0.0004701606521848,289.9750671386719,294.1499938964844,252.35455322265625,251.76287841796875,254.3147430419922,252.53860473632807,288.15594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.200060909122841e-09,0.001002867356874,-0.0152954366058111,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.52740859985352,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158264160156,0.0,0.0,9.405098535353318e-05,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.150634765625,0.0,0.0,9.9039934866596e-05,290.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.318115234375,0.0,0.0,7.315076800296083e-05,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376403808594,0.0,0.0,9.904025500873104e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840087890625,0.0,0.0,0.0004698027914855,289.9617614746094,294.1499938964844,252.3119201660156,251.72589111328125,254.279541015625,252.4925537109375,288.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021100752055,6.110792316604829e-09,0.0010021039051935,-0.0150615908205509,0.0,0.0,0.0,-0.0078421980142593,60.0,-24.525041580200195,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158264160156,0.0,0.0,9.405098535353318e-05,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.150634765625,0.0,0.0,9.9039934866596e-05,290.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.318115234375,0.0,0.0,7.315076800296083e-05,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2376403808594,0.0,0.0,9.904025500873104e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4840087890625,0.0,0.0,0.0004698027914855,289.9617614746094,294.1499938964844,252.3119201660156,251.72589111328125,254.279541015625,252.4925537109375,288.138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021100752055,6.110792316604829e-09,0.0010021039051935,-0.0150615908205509,0.0,0.0,0.0,-0.0078421980142593,60.0,-24.525041580200195,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30206298828125,0.0,0.0,9.397934627486392e-05,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.138916015625,0.0,0.0,9.896449773805216e-05,290.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3042907714844,0.0,0.0,7.309505599550903e-05,290.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248229980469,0.0,0.0,9.896481788018718e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681396484375,0.0,0.0,0.00046944495989,289.94842529296875,294.1499938964844,252.2714233398437,251.69073486328125,254.2442626953125,252.44830322265625,288.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.0215286090681275e-09,0.0010013406863436,-0.014827755279839,0.0,0.0,0.0,-0.0077979466877877,60.0,-24.52304458618164,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.30206298828125,0.0,0.0,9.397934627486392e-05,291.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.138916015625,0.0,0.0,9.896449773805216e-05,290.5995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3042907714844,0.0,0.0,7.309505599550903e-05,290.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248229980469,0.0,0.0,9.896481788018718e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4681396484375,0.0,0.0,0.00046944495989,289.94842529296875,294.1499938964844,252.2714233398437,251.69073486328125,254.2442626953125,252.44830322265625,288.1213684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.0215286090681275e-09,0.0010013406863436,-0.014827755279839,0.0,0.0,0.0,-0.0077979466877877,60.0,-24.52304458618164,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.28826904296875,0.0,0.0,9.390510967932642e-05,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12713623046875,0.0,0.0,9.8886332125403e-05,290.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904663085937,0.0,0.0,7.303731399588287e-05,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21197509765625,0.0,0.0,9.88866449915804e-05,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522705078125,0.0,0.0,0.00046907417709,289.9350280761719,294.1499938964844,252.23336791992188,251.65768432617188,254.2089385986328,252.4057006835937,288.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029711637668e-09,0.0010005496442317,-0.0145854437723755,0.0,0.0,0.0,-0.0077520911581814,60.0,-24.51924705505371,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
