time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
607320,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.28826904296875,0.0,0.0,9.390510967932642e-05,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12713623046875,0.0,0.0,9.8886332125403e-05,290.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904663085937,0.0,0.0,7.303731399588287e-05,290.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21197509765625,0.0,0.0,9.88866449915804e-05,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4522705078125,0.0,0.0,0.00046907417709,289.9350280761719,294.1499938964844,252.23336791992188,251.65768432617188,254.2089385986328,252.4057006835937,288.10406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029711637668e-09,0.0010005496442317,-0.0145854437723755,0.0,0.0,0.0,-0.0077520911581814,60.0,-24.51924705505371,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744445800781,0.0,0.0,9.382870484841987e-05,291.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,9.880587458610536e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2766418457031,0.0,0.0,7.297789125004783e-05,290.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,9.880618745228276e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364013671875,0.0,0.0,0.0004686925385612,289.9216003417969,294.1499938964844,252.19805908203125,251.6269989013672,254.1736297607422,252.3651428222656,288.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.51289749145508,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2744445800781,0.0,0.0,9.382870484841987e-05,291.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153259277344,0.0,0.0,9.880587458610536e-05,290.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2766418457031,0.0,0.0,7.297789125004783e-05,290.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,9.880618745228276e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364013671875,0.0,0.0,0.0004686925385612,289.9216003417969,294.1499938964844,252.19805908203125,251.6269989013672,254.1736297607422,252.3651428222656,288.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.51289749145508,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675170898437,0.0,0.0,9.378999675391242e-05,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094055175781,0.0,0.0,9.876511467155068e-05,290.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.26971435546875,0.0,0.0,7.294777606148273e-05,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19268798828125,0.0,0.0,9.876542026177047e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4284973144531,0.0,0.0,0.0004684991727117,289.9148864746094,294.1499938964844,252.1815185546875,251.6126251220703,254.155990600586,252.34573364257807,288.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.50873374938965,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2606201171875,0.0,0.0,9.375116496812552e-05,291.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1034851074219,0.0,0.0,9.872422378975898e-05,290.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2627868652344,0.0,0.0,7.291757356142625e-05,290.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18621826171875,0.0,0.0,9.872452937997878e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4205627441406,0.0,0.0,0.0004683051956817,289.9081420898437,294.1499938964844,252.1657867431641,251.59893798828125,254.1383819580078,252.3268585205078,288.0693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.50404167175293,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24676513671875,0.0,0.0,9.367369784740732e-05,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915832519531,0.0,0.0,9.864265302894636e-05,290.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489013671875,0.0,0.0,7.285732863238081e-05,290.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732788085937,0.0,0.0,9.864295134320856e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047546386719,0.0,0.0,0.0004679182602558,289.8946533203125,294.1499938964844,252.1368560791016,251.57376098632807,254.103256225586,252.2906951904297,288.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640683475860442e-09,0.0009980840841308,-0.013830067589879,0.0,0.0,0.0,-0.0076091452501714,60.0,-24.493032455444336,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24676513671875,0.0,0.0,9.367369784740732e-05,291.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0915832519531,0.0,0.0,9.864265302894636e-05,290.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2489013671875,0.0,0.0,7.285732863238081e-05,290.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732788085937,0.0,0.0,9.864295134320856e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4047546386719,0.0,0.0,0.0004679182602558,289.8946533203125,294.1499938964844,252.1368560791016,251.57376098632807,254.103256225586,252.2906951904297,288.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640683475860442e-09,0.0009980840841308,-0.013830067589879,0.0,0.0,0.0,-0.0076091452501714,60.0,-24.493032455444336,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23291015625,0.0,0.0,9.35976204345934e-05,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0796203613281,0.0,0.0,9.85625447356142e-05,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350158691406,0.0,0.0,7.279815326910466e-05,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16033935546875,0.0,0.0,9.85628430498764e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.388916015625,0.0,0.0,0.0004675382515415,289.881103515625,294.1499938964844,252.111557006836,251.5517425537109,254.0683135986328,252.2572631835937,288.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545890413571897e-09,0.0009972734842449,-0.0135817341506481,0.0,0.0,0.0,-0.0075621521100401,60.0,-24.479612350463867,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.23291015625,0.0,0.0,9.35976204345934e-05,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0796203613281,0.0,0.0,9.85625447356142e-05,290.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2350158691406,0.0,0.0,7.279815326910466e-05,290.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.16033935546875,0.0,0.0,9.85628430498764e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.388916015625,0.0,0.0,0.0004675382515415,289.881103515625,294.1499938964844,252.111557006836,251.5517425537109,254.0683135986328,252.2572631835937,288.0346374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545890413571897e-09,0.0009972734842449,-0.0135817341506481,0.0,0.0,0.0,-0.0075621521100401,60.0,-24.479612350463867,-0.0,-6.780982886311905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190246582031,0.0,0.0,9.35237476369366e-05,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,9.848475747276098e-05,290.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,7.274070230778307e-05,290.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473388671875,0.0,0.0,9.848504851106554e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37310791015625,0.0,0.0,0.000467169273179,289.8675231933594,294.1499938964844,252.09019470214844,251.5331420898437,254.0335998535156,252.2261657714844,288.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453846707581533e-09,0.000996486400254,-0.0133406016975641,0.0,0.0,0.0,-0.0075165224261581,60.0,-24.46432304382324,-0.0,-6.770282112711358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190246582031,0.0,0.0,9.35237476369366e-05,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,9.848475747276098e-05,290.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,7.274070230778307e-05,290.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473388671875,0.0,0.0,9.848504851106554e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.37310791015625,0.0,0.0,0.000467169273179,289.8675231933594,294.1499938964844,252.09019470214844,251.5331420898437,254.0335998535156,252.2261657714844,288.0172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453846707581533e-09,0.000996486400254,-0.0133406016975641,0.0,0.0,0.0,-0.0075165224261581,60.0,-24.46432304382324,-0.0,-6.770282112711358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051086425781,0.0,0.0,9.345347643829882e-05,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556030273437,0.0,0.0,9.841075370786712e-05,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,7.268603803822771e-05,290.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13433837890625,0.0,0.0,9.841104474617168e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,0.0004668182518798,289.8539428710937,294.1499938964844,252.07305908203125,251.51821899414065,253.99920654296875,252.1981506347656,287.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957429720088,5.3662798649156684e-09,0.0009957375004887,-0.0131111945956945,0.0,0.0,0.0,-0.0074731111526489,60.0,-24.44680404663086,-0.0,-6.760109982906215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051086425781,0.0,0.0,9.345347643829882e-05,291.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556030273437,0.0,0.0,9.841075370786712e-05,290.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2071533203125,0.0,0.0,7.268603803822771e-05,290.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13433837890625,0.0,0.0,9.841104474617168e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3572998046875,0.0,0.0,0.0004668182518798,289.8539428710937,294.1499938964844,252.07305908203125,251.51821899414065,253.99920654296875,252.1981506347656,287.99981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957429720088,5.3662798649156684e-09,0.0009957375004887,-0.0131111945956945,0.0,0.0,0.0,-0.0074731111526489,60.0,-24.44680404663086,-0.0,-6.760109982906215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981506347656,0.0,0.0,9.341988334199414e-05,291.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.049560546875,0.0,0.0,9.837538527790456e-05,290.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2001953125,0.0,0.0,7.265991735039279e-05,290.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,9.837567631620914e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3493957519531,0.0,0.0,0.0004666504682973,289.8471069335937,294.1499938964844,252.066162109375,251.51222229003903,253.982162475586,252.185302734375,287.9911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.324426233244139e-09,0.0009953796397894,-0.0130015471950173,0.0,0.0,0.0,-0.0074523626826703,60.0,-24.43732261657715,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1911926269531,0.0,0.0,9.338758536614478e-05,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.04351806640625,0.0,0.0,9.834137745201588e-05,290.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1932067871094,0.0,0.0,7.263479346875101e-05,290.3863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.12127685546875,0.0,0.0,9.834166121436284e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34149169921875,0.0,0.0,0.000466489145765,289.8403015136719,294.1499938964844,252.06044006347656,251.5072479248047,253.96519470214844,252.1731109619141,287.982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950408712029,5.284184201315156e-09,0.0009950355160981,-0.0128961196169257,0.0,0.0,0.0,-0.0074324128217995,60.0,-24.42741775512696,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17724609375,0.0,0.0,9.332704212283716e-05,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03143310546875,0.0,0.0,9.82776255114004e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17926025390625,0.0,0.0,7.258770347107202e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10821533203125,0.0,0.0,9.827790927374735e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257141113281,0.0,0.0,0.0004661867278628,289.8266296386719,294.1499938964844,252.0526580810547,251.50045776367188,253.9315948486328,252.1511383056641,287.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.40616607666016,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.17724609375,0.0,0.0,9.332704212283716e-05,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03143310546875,0.0,0.0,9.82776255114004e-05,290.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17926025390625,0.0,0.0,7.258770347107202e-05,290.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.10821533203125,0.0,0.0,9.827790927374735e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3257141113281,0.0,0.0,0.0004661867278628,289.8266296386719,294.1499938964844,252.0526580810547,251.50045776367188,253.9315948486328,252.1511383056641,287.9649963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.40616607666016,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632995605469,0.0,0.0,9.327272709924728e-05,291.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0192565917969,0.0,0.0,9.82204292085953e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.165283203125,0.0,0.0,7.254545926116407e-05,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951232910156,0.0,0.0,9.822070569498464e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099365234375,0.0,0.0,0.0004659154219552,289.8128967285156,294.1499938964844,252.0500030517578,251.4981384277344,253.8985748291016,252.13282775878903,287.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141063130764678e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.0073614614084362,60.0,-24.382925033569336,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632995605469,0.0,0.0,9.327272709924728e-05,291.7250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0192565917969,0.0,0.0,9.82204292085953e-05,290.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.165283203125,0.0,0.0,7.254545926116407e-05,290.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0951232910156,0.0,0.0,9.822070569498464e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3099365234375,0.0,0.0,0.0004659154219552,289.8128967285156,294.1499938964844,252.0500030517578,251.4981384277344,253.8985748291016,252.13282775878903,287.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141063130764678e-09,0.0009938116418197,-0.0125211644917726,0.0,0.0,0.0,-0.0073614614084362,60.0,-24.382925033569336,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493225097656,0.0,0.0,9.323067934019492e-05,291.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0070495605469,0.0,0.0,9.8176155006513e-05,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,7.251275383168831e-05,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,9.817643149290234e-05,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29412841796875,0.0,0.0,0.0004657054087147,289.7991638183594,294.1499938964844,252.0500030517578,251.4981384277344,253.86607360839844,252.1177215576172,287.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088668153518938e-09,0.000993363559246,-0.0123838968575,0.0,0.0,0.0,-0.0073354863561689,60.0,-24.359277725219727,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1493225097656,0.0,0.0,9.323067934019492e-05,291.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0070495605469,0.0,0.0,9.8176155006513e-05,290.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1512756347656,0.0,0.0,7.251275383168831e-05,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,9.817643149290234e-05,291.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29412841796875,0.0,0.0,0.0004657054087147,289.7991638183594,294.1499938964844,252.0500030517578,251.4981384277344,253.86607360839844,252.1177215576172,287.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088668153518938e-09,0.000993363559246,-0.0123838968575,0.0,0.0,0.0,-0.0073354863561689,60.0,-24.359277725219727,-0.0,-6.727911738835246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13531494140625,0.0,0.0,9.320471144746988e-05,291.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99481201171875,0.0,0.0,9.814881923375653e-05,290.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13726806640625,0.0,0.0,7.249256304930896e-05,290.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688171386719,0.0,0.0,9.814908844418824e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2783508300781,0.0,0.0,0.0004655757220461,289.7853698730469,294.1499938964844,252.0500030517578,251.4981384277344,253.834213256836,252.1056365966797,287.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310037332423e-09,0.000993086840026,-0.0122991241514682,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.33872985839844,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13531494140625,0.0,0.0,9.320471144746988e-05,291.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99481201171875,0.0,0.0,9.814881923375653e-05,290.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.13726806640625,0.0,0.0,7.249256304930896e-05,290.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0688171386719,0.0,0.0,9.814908844418824e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2783508300781,0.0,0.0,0.0004655757220461,289.7853698730469,294.1499938964844,252.0500030517578,251.4981384277344,253.834213256836,252.1056365966797,287.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056310037332423e-09,0.000993086840026,-0.0122991241514682,0.0,0.0,0.0,-0.0073194452561438,60.0,-24.33872985839844,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1283264160156,0.0,0.0,9.319797391071916e-05,291.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9886779785156,0.0,0.0,9.814171789912508e-05,290.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302490234375,0.0,0.0,7.248731708386913e-05,290.3700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.06219482421875,0.0,0.0,9.81419871095568e-05,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704467773437,0.0,0.0,0.0004655420489143,289.7784729003906,294.1499938964844,252.0500030517578,251.4981384277344,253.81851196289065,252.1004943847656,287.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152785189449,60.0,-24.33000564575196,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213073730469,0.0,0.0,9.319507807958872e-05,291.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825134277344,0.0,0.0,9.813866927288473e-05,290.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1231994628906,0.0,0.0,7.248506881296635e-05,290.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0556030273437,0.0,0.0,9.813893848331644e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2625732421875,0.0,0.0,0.0004655276134144,289.77154541015625,294.1499938964844,252.0500030517578,251.4981384277344,253.8029327392578,252.0958404541016,287.89520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.322246551513672,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,9.320031676907092e-05,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701843261719,0.0,0.0,9.814419172471388e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.109130859375,0.0,0.0,7.248913607327268e-05,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423583984375,0.0,0.0,9.8144453659188e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24676513671875,0.0,0.0,0.000465553777758,289.7576904296875,294.1499938964844,252.0500030517578,251.4981384277344,253.772201538086,252.0877380371093,287.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050810880646851e-09,0.0009930396918207,-0.0122847156599164,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.3095817565918,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10723876953125,0.0,0.0,9.320031676907092e-05,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701843261719,0.0,0.0,9.814419172471388e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.109130859375,0.0,0.0,7.248913607327268e-05,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0423583984375,0.0,0.0,9.8144453659188e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24676513671875,0.0,0.0,0.000465553777758,289.7576904296875,294.1499938964844,252.0500030517578,251.4981384277344,253.772201538086,252.0877380371093,287.87774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.050810880646851e-09,0.0009930396918207,-0.0122847156599164,0.0,0.0,0.0,-0.0073167183436453,60.0,-24.3095817565918,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,9.32199036469683e-05,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577941894531,0.0,0.0,9.81648190645501e-05,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,7.250437192851678e-05,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290832519531,0.0,0.0,9.81650809990242e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,0.000465651624836,289.7437744140625,294.1499938964844,252.0500030517578,251.4981384277344,253.7419586181641,252.08094787597656,287.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.0752055891223335e-09,0.0009932483080774,-0.0123486276715993,0.0,0.0,0.0,-0.0073288115672767,60.0,-24.300561904907227,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,9.32199036469683e-05,291.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9577941894531,0.0,0.0,9.81648190645501e-05,290.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09503173828125,0.0,0.0,7.250437192851678e-05,290.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0290832519531,0.0,0.0,9.81650809990242e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,0.000465651624836,289.7437744140625,294.1499938964844,252.0500030517578,251.4981384277344,253.7419586181641,252.08094787597656,287.8602905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932533139362,5.0752055891223335e-09,0.0009932483080774,-0.0123486276715993,0.0,0.0,0.0,-0.0073288115672767,60.0,-24.300561904907227,-0.0,-6.726352808072988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790405273437,0.0,0.0,9.325188148068264e-05,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,9.819849947234616e-05,290.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809020996094,0.0,0.0,7.252924842759967e-05,290.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157470703125,0.0,0.0,9.819875413086264e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21514892578125,0.0,0.0,0.0004658114048652,289.72979736328125,294.1499938964844,252.0500030517578,251.4981384277344,253.71226501464844,252.0753936767578,287.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115041723513514e-09,0.0009935888228937,-0.0124529926106333,0.0,0.0,0.0,-0.0073485597968101,60.0,-24.29531478881836,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0790405273437,0.0,0.0,9.325188148068264e-05,291.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,9.819849947234616e-05,290.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0809020996094,0.0,0.0,7.252924842759967e-05,290.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0157470703125,0.0,0.0,9.819875413086264e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21514892578125,0.0,0.0,0.0004658114048652,289.72979736328125,294.1499938964844,252.0500030517578,251.4981384277344,253.71226501464844,252.0753936767578,287.84283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935939451679,5.115041723513514e-09,0.0009935888228937,-0.0124529926106333,0.0,0.0,0.0,-0.0073485597968101,60.0,-24.29531478881836,-0.0,-6.73096778314175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649108886719,0.0,0.0,9.329578460892662e-05,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.932861328125,0.0,0.0,9.824473818298428e-05,290.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667419433594,0.0,0.0,7.256339449668303e-05,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024108886719,0.0,0.0,9.82449928415008e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993408203125,0.0,0.0,0.0004660307313315,289.7158203125,294.1499938964844,252.0500030517578,251.4981384277344,253.6830444335937,252.0707244873047,287.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169733530152598e-09,0.0009940564632415,-0.0125962775200605,0.0,0.0,0.0,-0.0073756729252636,60.0,-24.29304313659668,-0.0,-6.737306534887466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609240,290.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0649108886719,0.0,0.0,9.329578460892662e-05,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.932861328125,0.0,0.0,9.824473818298428e-05,290.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0667419433594,0.0,0.0,7.256339449668303e-05,290.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024108886719,0.0,0.0,9.82449928415008e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993408203125,0.0,0.0,0.0004660307313315,289.7158203125,294.1499938964844,252.0500030517578,251.4981384277344,253.6830444335937,252.0707244873047,287.8253479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994061701931,5.169733530152598e-09,0.0009940564632415,-0.0125962775200605,0.0,0.0,0.0,-0.0073756729252636,60.0,-24.29304313659668,-0.0,-6.737306534887466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0578308105469,0.0,0.0,9.332160698249936e-05,291.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.92657470703125,0.0,0.0,9.827192116063088e-05,290.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.05963134765625,0.0,0.0,7.258347613969818e-05,290.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956970214844,0.0,0.0,9.827217581914738e-05,291.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1914367675781,0.0,0.0,0.0004661596904043,289.70880126953125,294.1499938964844,252.0500030517578,251.4981384277344,253.6686248779297,252.0687255859375,287.8166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943366749212,5.201895358908359e-09,0.0009943314362317,-0.0126805370673537,0.0,0.0,0.0,-0.0073916167020797,60.0,-24.29312896728516,-0.0,-6.741035463164735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507202148437,0.0,0.0,9.334998321719468e-05,291.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203186035156,0.0,0.0,9.830180351855232e-05,290.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0525207519531,0.0,0.0,7.2605544119142e-05,290.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,9.830205817706884e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1835021972656,0.0,0.0,0.0004663014551624,289.7017517089844,294.1499938964844,252.0500030517578,251.4981384277344,253.6543426513672,252.06690979003903,287.8078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946390055119,5.2372444159232145e-09,0.0009946337668225,-0.0127731449902057,0.0,0.0,0.0,-0.0074091404676437,60.0,-24.29389381408692,-0.0,-6.745134584207335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365295410156,0.0,0.0,9.341310214949772e-05,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90771484375,0.0,0.0,9.836827666731553e-05,290.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382995605469,0.0,0.0,7.26546422811225e-05,290.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755249023437,0.0,0.0,9.8368531325832e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16766357421875,0.0,0.0,0.0004666167660616,289.6876525878906,294.1499938964844,252.0500030517578,251.4981384277344,253.6261138916016,252.0637359619141,287.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158779600437356e-09,0.0009953061817213,-0.0129791516810655,0.0,0.0,0.0,-0.0074481228366494,60.0,-24.29711532592773,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365295410156,0.0,0.0,9.341310214949772e-05,291.6579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90771484375,0.0,0.0,9.836827666731553e-05,290.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0382995605469,0.0,0.0,7.26546422811225e-05,290.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755249023437,0.0,0.0,9.8368531325832e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.16766357421875,0.0,0.0,0.0004666167660616,289.6876525878906,294.1499938964844,252.0500030517578,251.4981384277344,253.6261138916016,252.0637359619141,287.7904357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953114204108,5.3158779600437356e-09,0.0009953061817213,-0.0129791516810655,0.0,0.0,0.0,-0.0074481228366494,60.0,-24.29711532592773,-0.0,-6.75425866347723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,9.348367166239768e-05,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8950500488281,0.0,0.0,9.844259329838678e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,7.270952482940629e-05,290.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620361328125,0.0,0.0,9.844284068094566e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517639160156,0.0,0.0,0.0004669692716561,289.6734924316406,294.1499938964844,252.0500030517578,251.4981384277344,253.59835815429688,252.0611114501953,287.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.302494049072266,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02227783203125,0.0,0.0,9.348367166239768e-05,291.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8950500488281,0.0,0.0,9.844259329838678e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240173339844,0.0,0.0,7.270952482940629e-05,290.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620361328125,0.0,0.0,9.844284068094566e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1517639160156,0.0,0.0,0.0004669692716561,289.6734924316406,294.1499938964844,252.0500030517578,251.4981384277344,253.59835815429688,252.0611114501953,287.7729797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.302494049072266,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
