time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609660,290.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00799560546875,0.0,0.0,9.355983638670295e-05,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88232421875,0.0,0.0,9.852280345512554e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097045898437,0.0,0.0,7.276876567630097e-05,290.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,9.85230435617268e-05,291.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358947753906,0.0,0.0,0.0004673497460316,289.6593017578125,294.1499938964844,252.0500030517578,251.4981384277344,253.57107543945312,252.05894470214844,287.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.30960464477539,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00799560546875,0.0,0.0,9.355983638670295e-05,291.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88232421875,0.0,0.0,9.852280345512554e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097045898437,0.0,0.0,7.276876567630097e-05,290.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.948486328125,0.0,0.0,9.85230435617268e-05,291.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358947753906,0.0,0.0,0.0004673497460316,289.6593017578125,294.1499938964844,252.0500030517578,251.4981384277344,253.57107543945312,252.05894470214844,287.7554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.30960464477539,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99365234375,0.0,0.0,9.363971912534907e-05,291.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695678710937,0.0,0.0,9.860692807706072e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.995361328125,0.0,0.0,7.28309023543261e-05,290.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349060058594,0.0,0.0,9.8607168183662e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199645996094,0.0,0.0,0.0004677488177549,289.6450500488281,294.1499938964844,252.0500030517578,251.4981384277344,253.54429626464844,252.0572052001953,287.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.31793785095215,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99365234375,0.0,0.0,9.363971912534907e-05,291.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8695678710937,0.0,0.0,9.860692807706072e-05,290.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.995361328125,0.0,0.0,7.28309023543261e-05,290.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349060058594,0.0,0.0,9.8607168183662e-05,291.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199645996094,0.0,0.0,0.0004677488177549,289.6450500488281,294.1499938964844,252.0500030517578,251.4981384277344,253.54429626464844,252.0572052001953,287.738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977201698347,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.31793785095215,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9864807128906,0.0,0.0,9.368044266011566e-05,291.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631591796875,0.0,0.0,9.864981257123873e-05,290.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881591796875,0.0,0.0,7.286257459782064e-05,290.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9281005859375,0.0,0.0,9.865005267784e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11199951171875,0.0,0.0,0.0004679522244259,289.6379089355469,294.1499938964844,252.0500030517578,251.4981384277344,253.53106689453125,252.05645751953125,287.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.32240104675293,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9792785644531,0.0,0.0,9.372137719765306e-05,291.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8567199707031,0.0,0.0,9.869292262010276e-05,290.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98095703125,0.0,0.0,7.28944141883403e-05,290.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9212646484375,0.0,0.0,9.869315545074642e-05,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1040344238281,0.0,0.0,0.0004681567079387,289.6307373046875,294.1499938964844,252.0500030517578,251.4981384277344,253.5179748535156,252.0557861328125,287.7205810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.32696914672852,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648742675781,0.0,0.0,9.380292613059282e-05,291.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8438415527344,0.0,0.0,9.877879347186536e-05,290.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.966552734375,0.0,0.0,7.295783871086314e-05,290.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075622558594,0.0,0.0,9.877903357846662e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881042480469,0.0,0.0,0.0004685640742536,289.61639404296875,294.1499938964844,252.0500030517578,251.4981384277344,253.49208068847656,252.0546264648437,287.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.014251397922635,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.336191177368164,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9648742675781,0.0,0.0,9.380292613059282e-05,291.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8438415527344,0.0,0.0,9.877879347186536e-05,290.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.966552734375,0.0,0.0,7.295783871086314e-05,290.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9075622558594,0.0,0.0,9.877903357846662e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881042480469,0.0,0.0,0.0004685640742536,289.61639404296875,294.1499938964844,252.0500030517578,251.4981384277344,253.49208068847656,252.0546264648437,287.703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.8015148240997405e-09,0.0009994588326662,-0.014251397922635,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.336191177368164,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.950439453125,0.0,0.0,9.388280886923894e-05,291.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309020996094,0.0,0.0,9.886291809380054e-05,290.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520874023437,0.0,0.0,7.301996811293066e-05,290.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89385986328125,0.0,0.0,9.88631509244442e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721130371094,0.0,0.0,0.000468963116873,289.6019897460937,294.1499938964844,252.0500030517578,251.4981384277344,253.46658325195312,252.0536499023437,287.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.34522819519043,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.950439453125,0.0,0.0,9.388280886923894e-05,291.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309020996094,0.0,0.0,9.886291809380054e-05,290.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9520874023437,0.0,0.0,7.301996811293066e-05,290.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.89385986328125,0.0,0.0,9.88631509244442e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0721130371094,0.0,0.0,0.000468963116873,289.6019897460937,294.1499938964844,252.0500030517578,251.4981384277344,253.46658325195312,252.0536499023437,287.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.34522819519043,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359436035156,0.0,0.0,9.395911183673888e-05,291.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179016113281,0.0,0.0,9.89432737696916e-05,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93756103515625,0.0,0.0,7.307931809918955e-05,290.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88006591796875,0.0,0.0,9.894349932437764e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561218261719,0.0,0.0,0.0004693442897405,289.5875244140625,294.1499938964844,252.0500030517578,251.4981384277344,253.44155883789065,252.05288696289065,287.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.35352897644043,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9359436035156,0.0,0.0,9.395911183673888e-05,291.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8179016113281,0.0,0.0,9.89432737696916e-05,290.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.93756103515625,0.0,0.0,7.307931809918955e-05,290.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.88006591796875,0.0,0.0,9.894349932437764e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0561218261719,0.0,0.0,0.0004693442897405,289.5875244140625,294.1499938964844,252.0500030517578,251.4981384277344,253.44155883789065,252.05288696289065,287.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.35352897644043,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214172363281,0.0,0.0,9.403101284988225e-05,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8048400878906,0.0,0.0,9.901898738462478e-05,290.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92303466796875,0.0,0.0,7.313524110941216e-05,290.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662414550781,0.0,0.0,9.901921293931082e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.04010009765625,0.0,0.0,0.0004697034601122,289.5730285644531,294.1499938964844,252.0500030517578,251.4981384277344,253.41696166992188,252.05227661132807,287.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.36084175109864,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214172363281,0.0,0.0,9.403101284988225e-05,291.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8048400878906,0.0,0.0,9.901898738462478e-05,290.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92303466796875,0.0,0.0,7.313524110941216e-05,290.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8662414550781,0.0,0.0,9.901921293931082e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.04010009765625,0.0,0.0,0.0004697034601122,289.5730285644531,294.1499938964844,252.0500030517578,251.4981384277344,253.41696166992188,252.05227661132807,287.6507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.36084175109864,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141540527344,0.0,0.0,9.406504250364378e-05,291.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983093261719,0.0,0.0,9.905482147587465e-05,290.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,7.316170376725495e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8593139648437,0.0,0.0,9.905504703056069e-05,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321044921875,0.0,0.0,0.000469873426482,289.56573486328125,294.1499938964844,252.0500030517578,251.4981384277344,253.40481567382807,252.05203247070312,287.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.36402702331543,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9068603515625,0.0,0.0,9.409795165993272e-05,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.791748046875,0.0,0.0,9.9089476861991e-05,290.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.908447265625,0.0,0.0,7.318730058614165e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.85235595703125,0.0,0.0,9.908970241667704e-05,291.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240783691406,0.0,0.0,0.0004700378340203,289.5584716796875,294.1499938964844,252.0500030517578,251.4981384277344,253.3927764892578,252.0518035888672,287.6332702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169052824134269e-09,0.0010026016971096,-0.0152142094448208,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.36690330505371,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89227294921875,0.0,0.0,9.418157424079254e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.778564453125,0.0,0.0,9.917753777699544e-05,290.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,7.325234037125483e-05,290.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83843994140625,0.0,0.0,9.917776333168148e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080261230469,0.0,0.0,0.0004704555612988,289.5438537597656,294.1499938964844,252.0500030517578,251.4981384277344,253.36900329589844,252.0514068603516,287.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273229935516156e-09,0.0010034925071522,-0.0154871065169572,0.0,0.0,0.0,-0.0079227238893508,60.0,-24.37472915649414,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89227294921875,0.0,0.0,9.418157424079254e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.778564453125,0.0,0.0,9.917753777699544e-05,290.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,7.325234037125483e-05,290.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83843994140625,0.0,0.0,9.917776333168148e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0080261230469,0.0,0.0,0.0004704555612988,289.5438537597656,294.1499938964844,252.0500030517578,251.4981384277344,253.36900329589844,252.0514068603516,287.6158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034987935796,6.273229935516156e-09,0.0010034925071522,-0.0154871065169572,0.0,0.0,0.0,-0.0079227238893508,60.0,-24.37472915649414,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8776550292969,0.0,0.0,9.425303869647904e-05,291.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,9.925279300659896e-05,290.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791809082031,0.0,0.0,7.330792141146958e-05,290.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244934082031,0.0,0.0,9.925301128532736e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.991943359375,0.0,0.0,0.0004708125197794,289.5292053222656,294.1499938964844,252.0500030517578,251.4981384277344,253.3456420898437,252.0511016845703,287.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.362255167147168e-09,0.001004253863357,-0.0157203115522861,0.0,0.0,0.0,-0.0079668574035167,60.0,-24.382753372192383,-0.0,-6.876258140664504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8776550292969,0.0,0.0,9.425303869647904e-05,291.5845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,9.925279300659896e-05,290.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8791809082031,0.0,0.0,7.330792141146958e-05,290.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244934082031,0.0,0.0,9.925301128532736e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.991943359375,0.0,0.0,0.0004708125197794,289.5292053222656,294.1499938964844,252.0500030517578,251.4981384277344,253.3456420898437,252.0511016845703,287.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042601497843,6.362255167147168e-09,0.001004253863357,-0.0157203115522861,0.0,0.0,0.0,-0.0079668574035167,60.0,-24.382753372192383,-0.0,-6.876258140664504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86297607421875,0.0,0.0,9.427564509678632e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521057128906,0.0,0.0,9.927660721587016e-05,290.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.864501953125,0.0,0.0,7.332550740102306e-05,290.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104858398437,0.0,0.0,9.92768254945986e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9758605957031,0.0,0.0,0.0004709254717454,289.5145263671875,294.1499938964844,252.0500030517578,251.4981384277344,253.3226928710937,252.0508575439453,287.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904157521221805e-09,0.0010044948430731,-0.0157940778881311,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.38222312927246,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.86297607421875,0.0,0.0,9.427564509678632e-05,291.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521057128906,0.0,0.0,9.927660721587016e-05,290.4500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.864501953125,0.0,0.0,7.332550740102306e-05,290.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8104858398437,0.0,0.0,9.92768254945986e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9758605957031,0.0,0.0,0.0004709254717454,289.5145263671875,294.1499938964844,252.0500030517578,251.4981384277344,253.3226928710937,252.0508575439453,287.58087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904157521221805e-09,0.0010044948430731,-0.0157940778881311,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.38222312927246,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482971191406,0.0,0.0,9.425492316950113e-05,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.73876953125,0.0,0.0,9.925478661898524e-05,290.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84979248046875,0.0,0.0,7.330939115490764e-05,290.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79644775390625,0.0,0.0,9.925499762175603e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95977783203125,0.0,0.0,0.0004708219785243,289.4997863769531,294.1499938964844,252.0500030517578,251.4981384277344,253.3001403808593,252.05067443847656,287.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364590188212561e-09,0.001004274119623,-0.015726426616311,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.37095069885254,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8482971191406,0.0,0.0,9.425492316950113e-05,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.73876953125,0.0,0.0,9.925478661898524e-05,290.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.84979248046875,0.0,0.0,7.330939115490764e-05,290.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.79644775390625,0.0,0.0,9.925499762175603e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95977783203125,0.0,0.0,0.0004708219785243,289.4997863769531,294.1499938964844,252.0500030517578,251.4981384277344,253.3001403808593,252.05067443847656,287.5634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.364590188212561e-09,0.001004274119623,-0.015726426616311,0.0,0.0,0.0,-0.0079680169001221,60.0,-24.37095069885254,-0.0,-6.876531699617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8409423828125,0.0,0.0,9.422847506357356e-05,291.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.73211669921875,0.0,0.0,9.922694152919576e-05,290.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424377441406,0.0,0.0,7.328882202273235e-05,290.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894287109375,0.0,0.0,9.922715253196655e-05,291.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95172119140625,0.0,0.0,0.0004706898762378,289.492431640625,294.1499938964844,252.0500030517578,251.4981384277344,253.2890167236328,252.05059814453125,287.5546569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039987973868,6.331639657020105e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.361305236816406,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8335876464844,0.0,0.0,9.419395064469428e-05,291.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254333496094,0.0,0.0,9.919058356899768e-05,290.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350830078125,0.0,0.0,7.32619664631784e-05,290.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823791503906,0.0,0.0,9.919079457176848e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9436950683594,0.0,0.0,0.0004705174360424,289.48504638671875,294.1499938964844,252.0500030517578,251.4981384277344,253.27798461914065,252.050521850586,287.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.349267959594727,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8188781738281,0.0,0.0,9.41209655138664e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120666503906,0.0,0.0,9.911372762871906e-05,290.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203430175781,0.0,0.0,7.320519944187254e-05,290.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.768310546875,0.0,0.0,9.911393863148989e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275817871094,0.0,0.0,0.0004701528523582,289.47027587890625,294.1499938964844,252.0500030517578,251.4981384277344,253.2562255859375,252.05039978027344,287.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197681479136463e-09,0.0010028469841927,-0.0152892041951417,0.0,0.0,0.0,-0.0078852735459804,60.0,-24.320720672607425,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8188781738281,0.0,0.0,9.41209655138664e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120666503906,0.0,0.0,9.911372762871906e-05,290.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8203430175781,0.0,0.0,7.320519944187254e-05,290.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.768310546875,0.0,0.0,9.911393863148989e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9275817871094,0.0,0.0,0.0004701528523582,289.47027587890625,294.1499938964844,252.0500030517578,251.4981384277344,253.2562255859375,252.05039978027344,287.5284729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197681479136463e-09,0.0010028469841927,-0.0152892041951417,0.0,0.0,0.0,-0.0078852735459804,60.0,-24.320720672607425,-0.0,-6.856997458726255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041381835937,0.0,0.0,9.406595199834555e-05,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986694335937,0.0,0.0,9.905580373015256e-05,290.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056030273437,0.0,0.0,7.316240953514352e-05,290.265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75421142578125,0.0,0.0,9.905600745696574e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114990234375,0.0,0.0,0.0004698780830949,289.4554748535156,294.1499938964844,252.0500030517578,251.4981384277344,253.23486328125,252.05032348632807,287.510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.29282569885254,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041381835937,0.0,0.0,9.406595199834555e-05,291.5469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986694335937,0.0,0.0,9.905580373015256e-05,290.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056030273437,0.0,0.0,7.316240953514352e-05,290.265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75421142578125,0.0,0.0,9.905600745696574e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114990234375,0.0,0.0,0.0004698780830949,289.4554748535156,294.1499938964844,252.0500030517578,251.4981384277344,253.23486328125,252.05032348632807,287.510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.29282569885254,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893981933594,0.0,0.0,9.401757415616883e-05,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68524169921875,0.0,0.0,9.900485747493804e-05,290.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79083251953125,0.0,0.0,7.312478555832058e-05,290.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400817871094,0.0,0.0,9.900506120175125e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954162597656,0.0,0.0,0.0004696364339906,289.4406433105469,294.1499938964844,252.0500030517578,251.4981384277344,253.2139587402344,252.0502471923828,287.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.26746368408203,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893981933594,0.0,0.0,9.401757415616883e-05,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68524169921875,0.0,0.0,9.900485747493804e-05,290.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.79083251953125,0.0,0.0,7.312478555832058e-05,290.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400817871094,0.0,0.0,9.900506120175125e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954162597656,0.0,0.0,0.0004696364339906,289.4406433105469,294.1499938964844,252.0500030517578,251.4981384277344,253.2139587402344,252.0502471923828,287.4935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.26746368408203,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611580,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746276855469,0.0,0.0,9.397133544553073e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717529296875,0.0,0.0,9.895616676658392e-05,290.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760314941406,0.0,0.0,7.308882049983367e-05,290.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259216308594,0.0,0.0,9.895637049339712e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793334960937,0.0,0.0,0.0004694054659921,289.42578125,294.1499938964844,252.0500030517578,251.4981384277344,253.193359375,252.0502014160156,287.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148007990792393,0.0,0.0,0.0,-0.007792844902724,60.0,-24.24309539794922,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611640,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7746276855469,0.0,0.0,9.397133544553073e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6717529296875,0.0,0.0,9.895616676658392e-05,290.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7760314941406,0.0,0.0,7.308882049983367e-05,290.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7259216308594,0.0,0.0,9.895637049339712e-05,291.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8793334960937,0.0,0.0,0.0004694054659921,289.42578125,294.1499938964844,252.0500030517578,251.4981384277344,253.193359375,252.0502014160156,287.47607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011238173897482e-09,0.0010012525599449,-0.0148007990792393,0.0,0.0,0.0,-0.007792844902724,60.0,-24.24309539794922,-0.0,-6.83521079736238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611700,290.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672424316406,0.0,0.0,9.394995140610264e-05,291.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650085449219,0.0,0.0,9.893365495372564e-05,290.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7686462402344,0.0,0.0,7.307218766072765e-05,290.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7188415527344,0.0,0.0,9.893385140458122e-05,291.3901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8713073730469,0.0,0.0,0.0004692986549343,289.4183654785156,294.1499938964844,252.0500030517578,251.4981384277344,253.1832275390625,252.0501708984375,287.4673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010306723415,5.984593709484898e-09,0.0010010247351601,-0.0147310011088848,0.0,0.0,0.0,-0.0077796359546482,60.0,-24.231325149536133,-0.0,-6.832100041265221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611760,290.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7598571777344,0.0,0.0,9.392984793521464e-05,291.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65826416015625,0.0,0.0,9.891248191706836e-05,290.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76123046875,0.0,0.0,7.305655162781477e-05,290.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117614746094,0.0,0.0,9.891267836792396e-05,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8632507324219,0.0,0.0,0.0004691982176154,289.4109191894531,294.1499938964844,252.0500030517578,251.4981384277344,253.1731719970703,252.05015563964844,287.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008164681494,5.9595404167112065e-09,0.001000810530968,-0.0146653708070516,0.0,0.0,0.0,-0.0077672158367931,60.0,-24.21984100341797,-0.0,-6.829175447364835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611820,290.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450561523437,0.0,0.0,9.389445040142164e-05,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64471435546875,0.0,0.0,9.88752071862109e-05,290.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464294433594,0.0,0.0,7.30290194042027e-05,290.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6975402832031,0.0,0.0,9.887539636110888e-05,291.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84716796875,0.0,0.0,0.0004690213827416,289.39599609375,294.1499938964844,252.0500030517578,251.4981384277344,253.15335083007807,252.0501251220703,287.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004391660913,5.915428147318381e-09,0.0010004332289099,-0.0145498113706707,0.0,0.0,0.0,-0.0077453474514186,60.0,-24.197959899902344,-0.0,-6.824028275786986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611880,290.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450561523437,0.0,0.0,9.389445040142164e-05,291.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64471435546875,0.0,0.0,9.88752071862109e-05,290.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464294433594,0.0,0.0,7.30290194042027e-05,290.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6975402832031,0.0,0.0,9.887539636110888e-05,291.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.84716796875,0.0,0.0,0.0004690213827416,289.39599609375,294.1499938964844,252.0500030517578,251.4981384277344,253.15335083007807,252.0501251220703,287.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004391660913,5.915428147318381e-09,0.0010004332289099,-0.0145498113706707,0.0,0.0,0.0,-0.0077453474514186,60.0,-24.197959899902344,-0.0,-6.824028275786986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611940,290.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.730224609375,0.0,0.0,9.386648889631032e-05,291.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311340332031,0.0,0.0,9.884576866170391e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315979003906,0.0,0.0,7.300727884285152e-05,290.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833190917969,0.0,0.0,9.884595783660188e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310852050781,0.0,0.0,0.0004688817716669,289.3810729980469,294.1499938964844,252.0500030517578,251.4981384277344,253.1338653564453,252.0500946044922,287.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001412592828,5.8805929015193215e-09,0.0010001353221014,-0.014458555728197,0.0,0.0,0.0,-0.0077280779369175,60.0,-24.177749633789062,-0.0,-6.819964681881174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
