time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
612000,290.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.730224609375,0.0,0.0,9.386648889631032e-05,291.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6311340332031,0.0,0.0,9.884576866170391e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315979003906,0.0,0.0,7.300727884285152e-05,290.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6833190917969,0.0,0.0,9.884595783660188e-05,291.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8310852050781,0.0,0.0,0.0004688817716669,289.3810729980469,294.1499938964844,252.0500030517578,251.4981384277344,253.1338653564453,252.0500946044922,287.4236755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001412592828,5.8805929015193215e-09,0.0010001353221014,-0.014458555728197,0.0,0.0,0.0,-0.0077280779369175,60.0,-24.177749633789062,-0.0,-6.819964681881174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612060,290.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71539306640625,0.0,0.0,9.384263103129342e-05,291.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175231933594,0.0,0.0,9.882063750410452e-05,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167358398437,0.0,0.0,7.298871787497774e-05,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690673828125,0.0,0.0,9.882083395496012e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81500244140625,0.0,0.0,0.0004687625623773,289.3661193847656,294.1499938964844,252.0500030517578,251.4981384277344,253.11476135253903,252.05007934570312,287.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850854467581712e-09,0.0009998810710385,-0.0143806505948305,0.0,0.0,0.0,-0.0077133355662226,60.0,-24.159099578857425,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612120,290.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71539306640625,0.0,0.0,9.384263103129342e-05,291.5029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175231933594,0.0,0.0,9.882063750410452e-05,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7167358398437,0.0,0.0,7.298871787497774e-05,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6690673828125,0.0,0.0,9.882083395496012e-05,291.3794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81500244140625,0.0,0.0,0.0004687625623773,289.3661193847656,294.1499938964844,252.0500030517578,251.4981384277344,253.11476135253903,252.05007934570312,287.4062194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998868918046,5.850854467581712e-09,0.0009998810710385,-0.0143806505948305,0.0,0.0,0.0,-0.0077133355662226,60.0,-24.159099578857425,-0.0,-6.816496522787929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612180,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005310058594,0.0,0.0,9.38181474339217e-05,291.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038818359375,0.0,0.0,9.879485878627749e-05,290.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70184326171875,0.0,0.0,7.29696694179438e-05,290.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6547546386719,0.0,0.0,9.879504796117544e-05,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.79888916015625,0.0,0.0,0.0004686402971856,289.35113525390625,294.1499938964844,252.0500030517578,251.4981384277344,253.0959930419922,252.0500640869141,287.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.8203459829542226e-09,0.0009996201843023,-0.0143007291480898,0.0,0.0,0.0,-0.0076982108876109,60.0,-24.140825271606445,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612240,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005310058594,0.0,0.0,9.38181474339217e-05,291.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6038818359375,0.0,0.0,9.879485878627749e-05,290.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70184326171875,0.0,0.0,7.29696694179438e-05,290.2405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6547546386719,0.0,0.0,9.879504796117544e-05,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.79888916015625,0.0,0.0,0.0004686402971856,289.35113525390625,294.1499938964844,252.0500030517578,251.4981384277344,253.0959930419922,252.0500640869141,287.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996260050684,5.8203459829542226e-09,0.0009996201843023,-0.0143007291480898,0.0,0.0,0.0,-0.0076982108876109,60.0,-24.140825271606445,-0.0,-6.812939545852714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612300,290.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6930847167969,0.0,0.0,9.380570554640144e-05,291.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970458984375,0.0,0.0,9.878176206257194e-05,290.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.69439697265625,0.0,0.0,7.295999239431694e-05,290.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476135253906,0.0,0.0,9.87819439615123e-05,291.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908630371094,0.0,0.0,0.0004685781314037,289.3436279296875,294.1499938964844,252.0500030517578,251.4981384277344,253.0867462158203,252.0500640869141,287.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994934080168,5.804841496370727e-09,0.0009994875872507,-0.0142601132392883,0.0,0.0,0.0,-0.0076905246824026,60.0,-24.13168334960937,-0.0,-6.81113192513294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612360,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6856384277344,0.0,0.0,9.37931181397289e-05,291.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5901794433594,0.0,0.0,9.87685052677989e-05,290.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,7.295020623132586e-05,290.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.64044189453125,0.0,0.0,9.876869444269688e-05,291.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7828063964844,0.0,0.0,0.0004685152671299,289.33612060546875,294.1499938964844,252.0500030517578,251.4981384277344,253.0775909423828,252.050048828125,287.371337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993592975661,5.789158485924872e-09,0.0009993534768,-0.0142190288752317,0.0,0.0,0.0,-0.0076827500015497,60.0,-24.12251853942871,-0.0,-6.809304409216568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612420,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707458496094,0.0,0.0,9.376760135637596e-05,291.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57647705078125,0.0,0.0,9.874163515632972e-05,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720275878906,0.0,0.0,7.293035741895437e-05,290.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260986328125,0.0,0.0,9.874182433122768e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666931152344,0.0,0.0,0.0004683878214564,289.3210754394531,294.1499938964844,252.0500030517578,251.4981384277344,253.0595092773437,252.050033569336,287.3538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.1041202545166,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612480,290.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6707458496094,0.0,0.0,9.376760135637596e-05,291.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.57647705078125,0.0,0.0,9.874163515632972e-05,290.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720275878906,0.0,0.0,7.293035741895437e-05,290.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260986328125,0.0,0.0,9.874182433122768e-05,291.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7666931152344,0.0,0.0,0.0004683878214564,289.3210754394531,294.1499938964844,252.0500030517578,251.4981384277344,253.0595092773437,252.050033569336,287.3538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990873513743,5.7573594780535595e-09,0.0009990815306082,-0.0141357239335775,0.0,0.0,0.0,-0.0076669859699904,60.0,-24.1041202545166,-0.0,-6.805598928849578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612540,290.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65582275390625,0.0,0.0,9.374167711939664e-05,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627136230469,0.0,0.0,9.871434303931892e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571044921875,0.0,0.0,7.291019574040547e-05,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117553710937,0.0,0.0,9.871452493825927e-05,291.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506103515625,0.0,0.0,0.0004682583385147,289.3059997558594,294.1499938964844,252.0500030517578,251.4981384277344,253.041748046875,252.050033569336,287.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511058270931,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.085622787475582,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612600,290.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65582275390625,0.0,0.0,9.374167711939664e-05,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5627136230469,0.0,0.0,9.871434303931892e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6571044921875,0.0,0.0,7.291019574040547e-05,290.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6117553710937,0.0,0.0,9.871452493825927e-05,291.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7506103515625,0.0,0.0,0.0004682583385147,289.3059997558594,294.1499938964844,252.0500030517578,251.4981384277344,253.041748046875,252.050033569336,287.3364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988110978156,5.725058649375114e-09,0.0009988053934648,-0.0140511058270931,0.0,0.0,0.0,-0.0076509728096425,60.0,-24.085622787475582,-0.0,-6.801835894520991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612660,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,9.37154472921975e-05,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489196777344,0.0,0.0,9.868672350421548e-05,290.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64215087890625,0.0,0.0,7.28897939552553e-05,290.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59735107421875,0.0,0.0,9.868690540315583e-05,291.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344970703125,0.0,0.0,0.0004681273421738,289.2909240722656,294.1499938964844,252.0500030517578,251.4981384277344,253.02430725097656,252.050033569336,287.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.067045211791992,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612720,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,9.37154472921975e-05,291.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489196777344,0.0,0.0,9.868672350421548e-05,290.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64215087890625,0.0,0.0,7.28897939552553e-05,290.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59735107421875,0.0,0.0,9.868690540315583e-05,291.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7344970703125,0.0,0.0,0.0004681273421738,289.2909240722656,294.1499938964844,252.0500030517578,251.4981384277344,253.02430725097656,252.050033569336,287.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985315846279,5.692373239440941e-09,0.0009985258802771,-0.0139654800295829,0.0,0.0,0.0,-0.0076347691938281,60.0,-24.067045211791992,-0.0,-6.798029517085524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612780,290.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259155273437,0.0,0.0,9.368899191031232e-05,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350952148437,0.0,0.0,9.865886386251076e-05,290.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271667480469,0.0,0.0,7.286921754712239e-05,290.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829467773437,0.0,0.0,9.865903848549352e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183837890625,0.0,0.0,0.0004679951816797,289.2757873535156,294.1499938964844,252.0500030517578,251.4981384277344,253.0072021484375,252.05001831054688,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.04840850830078,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612840,290.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6259155273437,0.0,0.0,9.368899191031232e-05,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350952148437,0.0,0.0,9.865886386251076e-05,290.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6271667480469,0.0,0.0,7.286921754712239e-05,290.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829467773437,0.0,0.0,9.865903848549352e-05,291.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7183837890625,0.0,0.0,0.0004679951816797,289.2757873535156,294.1499938964844,252.0500030517578,251.4981384277344,253.0072021484375,252.05001831054688,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982496267184,5.659401391966412e-09,0.0009982439223676,-0.0138791026547551,0.0,0.0,0.0,-0.007618423551321,60.0,-24.04840850830078,-0.0,-6.794190454684212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612900,290.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6184387207031,0.0,0.0,9.36756987357512e-05,291.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5281982421875,0.0,0.0,9.86448721960187e-05,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61968994140625,0.0,0.0,7.285888568731025e-05,290.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5757141113281,0.0,0.0,9.864504681900144e-05,291.3595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7103271484375,0.0,0.0,0.0004679287958424,289.2682189941406,294.1499938964844,252.0500030517578,251.4981384277344,252.998764038086,252.05001831054688,287.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981079492717,5.642843969866362e-09,0.0009981023613363,-0.0138357272371649,0.0,0.0,0.0,-0.0076102158054709,60.0,-24.03907585144043,-0.0,-6.792263462784831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
612960,290.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6109619140625,0.0,0.0,9.36624055611901e-05,291.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.521240234375,0.0,0.0,9.86308659776114e-05,290.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6121826171875,0.0,0.0,7.284853927558288e-05,290.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5684814453125,0.0,0.0,9.863104060059412e-05,291.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7022705078125,0.0,0.0,0.0004678623809013,289.2606506347656,294.1499938964844,252.0500030517578,251.4981384277344,252.9904022216797,252.05001831054688,287.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979662718251,5.626271448733178e-09,0.0009979606838896,-0.0137923117727041,0.0,0.0,0.0,-0.0076019996777176,60.0,-24.02973747253418,-0.0,-6.790334339257242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613020,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.595947265625,0.0,0.0,9.363581921206789e-05,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5073547363281,0.0,0.0,9.860287536866964e-05,290.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59716796875,0.0,0.0,7.282786100404337e-05,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.55401611328125,0.0,0.0,9.860304271569476e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861267089844,0.0,0.0,0.0004677295801229,289.2454833984375,294.1499938964844,252.0500030517578,251.4981384277344,252.97390747070312,252.05001831054688,287.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.01106643676757,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613080,290.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.595947265625,0.0,0.0,9.363581921206789e-05,291.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5073547363281,0.0,0.0,9.860287536866964e-05,290.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.59716796875,0.0,0.0,7.282786100404337e-05,290.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.55401611328125,0.0,0.0,9.860304271569476e-05,291.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6861267089844,0.0,0.0,0.0004677295801229,289.2454833984375,294.1499938964844,252.0500030517578,251.4981384277344,252.97390747070312,252.05001831054688,287.2668151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976829169318,5.593142837767573e-09,0.0009976773289963,-0.0137055236846208,0.0,0.0,0.0,-0.0075855767354369,60.0,-24.01106643676757,-0.0,-6.786479644915745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613140,290.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809631347656,0.0,0.0,9.360929834656416e-05,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934387207031,0.0,0.0,9.85749502433464e-05,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821533203125,0.0,0.0,7.280724094016477e-05,290.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395202636719,0.0,0.0,9.857512486632912e-05,291.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700134277344,0.0,0.0,0.0004675971285905,289.23028564453125,294.1499938964844,252.0500030517578,251.4981384277344,252.9576873779297,252.05001831054688,287.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-23.992412567138672,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613200,290.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809631347656,0.0,0.0,9.360929834656416e-05,291.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4934387207031,0.0,0.0,9.85749502433464e-05,290.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821533203125,0.0,0.0,7.280724094016477e-05,290.2125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5395202636719,0.0,0.0,9.857512486632912e-05,291.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700134277344,0.0,0.0,0.0004675971285905,289.23028564453125,294.1499938964844,252.0500030517578,251.4981384277344,252.9576873779297,252.05001831054688,287.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974003769457,5.5601017123763086e-09,0.0009973947890102,-0.0136189637705683,0.0,0.0,0.0,-0.0075691966339945,60.0,-23.992412567138672,-0.0,-6.782635608715283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613260,290.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56591796875,0.0,0.0,9.358298848383129e-05,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,9.85472506727092e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671081542969,0.0,0.0,7.278677367139608e-05,290.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250244140625,0.0,0.0,9.854741801973432e-05,291.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539001464844,0.0,0.0,0.000467465724796,289.215087890625,294.1499938964844,252.0500030517578,251.4981384277344,252.9417724609375,252.0500030517578,287.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.97380828857422,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613320,290.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56591796875,0.0,0.0,9.358298848383129e-05,291.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4794921875,0.0,0.0,9.85472506727092e-05,290.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5671081542969,0.0,0.0,7.278677367139608e-05,290.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5250244140625,0.0,0.0,9.854741801973432e-05,291.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539001464844,0.0,0.0,0.000467465724796,289.215087890625,294.1499938964844,252.0500030517578,251.4981384277344,252.9417724609375,252.0500030517578,287.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971200488507,5.527318158726757e-09,0.0009971144609153,-0.0135330790653824,0.0,0.0,0.0,-0.0075529441237449,60.0,-23.97380828857422,-0.0,-6.778822836395193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613380,290.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,9.355699876323342e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46551513671875,0.0,0.0,9.851987852016464e-05,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,7.276656106114388e-05,290.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104675292969,0.0,0.0,9.852004586718976e-05,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,0.0004673358926083,289.1998291015625,294.1499938964844,252.0500030517578,251.4981384277344,252.9261169433593,252.0500030517578,287.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.955278396606445,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613440,290.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5508728027344,0.0,0.0,9.355699876323342e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46551513671875,0.0,0.0,9.851987852016464e-05,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.55206298828125,0.0,0.0,7.276656106114388e-05,290.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5104675292969,0.0,0.0,9.852004586718976e-05,291.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.63775634765625,0.0,0.0,0.0004673358926083,289.1998291015625,294.1499938964844,252.0500030517578,251.4981384277344,252.9261169433593,252.0500030517578,287.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968429803848,5.494928956295553e-09,0.0009968375088647,-0.0134482271969318,0.0,0.0,0.0,-0.0075368876568973,60.0,-23.955278396606445,-0.0,-6.775056959895664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613500,290.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5433654785156,0.0,0.0,9.35441566980444e-05,291.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4585266113281,0.0,0.0,9.850635979091749e-05,290.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445251464844,0.0,0.0,7.27565711713396e-05,290.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5032043457031,0.0,0.0,9.85065271379426e-05,291.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62969970703125,0.0,0.0,0.000467271747766,289.19219970703125,294.1499938964844,252.0500030517578,251.4981384277344,252.91842651367188,252.0500030517578,287.2059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967061923816,5.4789270897970255e-09,0.0009967007208615,-0.0134063055738806,0.0,0.0,0.0,-0.0075289546512067,60.0,-23.946054458618164,-0.0,-6.77319746955618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613560,290.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53582763671875,0.0,0.0,9.35314383241348e-05,291.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4515075683594,0.0,0.0,9.849296475294976e-05,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369873046875,0.0,0.0,7.274667586898431e-05,290.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49591064453125,0.0,0.0,9.849312482401729e-05,291.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62164306640625,0.0,0.0,0.0004672082141041,289.1845703125,294.1499938964844,252.0500030517578,251.4981384277344,252.9107818603516,252.0500030517578,287.1972961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965705685317,5.463073993183798e-09,0.0009965650970116,-0.0133647751063108,0.0,0.0,0.0,-0.0075210956856608,60.0,-23.936861038208008,-0.0,-6.771355032242354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613620,290.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.520751953125,0.0,0.0,9.350638720206916e-05,291.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374694824219,0.0,0.0,9.846658213064076e-05,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218811035156,0.0,0.0,7.272719085449353e-05,290.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813232421875,0.0,0.0,9.846674947766588e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054992675781,0.0,0.0,0.000467083096737,289.1692810058594,294.1499938964844,252.0500030517578,251.4981384277344,252.8956756591797,252.0500030517578,287.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.91856575012207,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613680,290.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.520751953125,0.0,0.0,9.350638720206916e-05,291.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374694824219,0.0,0.0,9.846658213064076e-05,290.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218811035156,0.0,0.0,7.272719085449353e-05,290.1988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4813232421875,0.0,0.0,9.846674947766588e-05,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054992675781,0.0,0.0,0.000467083096737,289.1692810058594,294.1499938964844,252.0500030517578,251.4981384277344,252.8956756591797,252.0500030517578,287.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963036281988,5.431858074445017e-09,0.0009962981566786,-0.0132829956710338,0.0,0.0,0.0,-0.0075056203640997,60.0,-23.91856575012207,-0.0,-6.767727001033563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613740,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5056457519531,0.0,0.0,9.34820418478921e-05,291.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42340087890625,0.0,0.0,9.844094893196598e-05,290.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067749023437,0.0,0.0,7.270825881278142e-05,290.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667053222656,0.0,0.0,9.844110900303348e-05,291.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58935546875,0.0,0.0,0.0004669615009333,289.15399169921875,294.1499938964844,252.0500030517578,251.4981384277344,252.880859375,252.0500030517578,287.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.900449752807617,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613800,290.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5056457519531,0.0,0.0,9.34820418478921e-05,291.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42340087890625,0.0,0.0,9.844094893196598e-05,290.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067749023437,0.0,0.0,7.270825881278142e-05,290.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4667053222656,0.0,0.0,9.844110900303348e-05,291.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.58935546875,0.0,0.0,0.0004669615009333,289.15399169921875,294.1499938964844,252.0500030517578,251.4981384277344,252.880859375,252.0500030517578,287.16259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960441384464,5.401523228698579e-09,0.0009960387833416,-0.0132035249844193,0.0,0.0,0.0,-0.0074905822984874,60.0,-23.900449752807617,-0.0,-6.764203419606929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613860,290.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49053955078125,0.0,0.0,9.345844591734932e-05,291.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093017578125,0.0,0.0,9.841610881267115e-05,290.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916381835937,0.0,0.0,7.268990884767845e-05,290.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520874023437,0.0,0.0,9.841626160778104e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732116699219,0.0,0.0,0.00046684363042,289.138671875,294.1499938964844,252.0500030517578,251.4981384277344,252.8662872314453,252.0500030517578,287.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.88252067565918,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613920,290.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.49053955078125,0.0,0.0,9.345844591734932e-05,291.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4093017578125,0.0,0.0,9.841610881267115e-05,290.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4916381835937,0.0,0.0,7.268990884767845e-05,290.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4520874023437,0.0,0.0,9.841626160778104e-05,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5732116699219,0.0,0.0,0.00046684363042,289.138671875,294.1499938964844,252.0500030517578,251.4981384277344,252.8662872314453,252.0500030517578,287.145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957927977666,5.372122302560456e-09,0.0009957873262465,-0.0131265008822083,0.0,0.0,0.0,-0.0074760071001946,60.0,-23.88252067565918,-0.0,-6.760788551218867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
613980,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47540283203125,0.0,0.0,9.343578130938111e-05,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951721191406,0.0,0.0,9.839224367169665e-05,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765014648437,0.0,0.0,7.267227920237929e-05,290.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374389648437,0.0,0.0,9.839239646680652e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570678710937,0.0,0.0,0.0004667304456233,289.1233215332031,294.1499938964844,252.0500030517578,251.4981384277344,252.8519897460937,252.0500030517578,287.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525147542357,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.864822387695312,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614040,290.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47540283203125,0.0,0.0,9.343578130938111e-05,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951721191406,0.0,0.0,9.839224367169665e-05,290.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4765014648437,0.0,0.0,7.267227920237929e-05,290.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374389648437,0.0,0.0,9.839239646680652e-05,291.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570678710937,0.0,0.0,0.0004667304456233,289.1233215332031,294.1499938964844,252.0500030517578,251.4981384277344,252.8519897460937,252.0500030517578,287.1279602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955512359738,5.343881337438461e-09,0.000995545880869,-0.0130525147542357,0.0,0.0,0.0,-0.0074620065279304,60.0,-23.864822387695312,-0.0,-6.757509396493333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614100,290.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46783447265625,0.0,0.0,9.342481644125657e-05,291.3786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3880920410156,0.0,0.0,9.838069672696292e-05,290.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.46893310546875,0.0,0.0,7.266375178005546e-05,290.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4300842285156,0.0,0.0,9.838085679803044e-05,291.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489807128906,0.0,0.0,0.0004666756722144,289.1156311035156,294.1499938964844,252.0500030517578,251.4981384277344,252.84494018554688,252.0500030517578,287.1192932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954343549907,5.330220265165053e-09,0.0009954291163012,-0.0130167258903384,0.0,0.0,0.0,-0.0074552344158291,60.0,-23.8560733795166,-0.0,-6.755923465107116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614160,290.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46026611328125,0.0,0.0,9.34140625759028e-05,291.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3810119628906,0.0,0.0,9.836937533691524e-05,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4613342285156,0.0,0.0,7.265538442879915e-05,290.184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227600097656,0.0,0.0,9.836952813202517e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5408935546875,0.0,0.0,0.0004666219756472,289.1079406738281,294.1499938964844,252.0500030517578,251.4981384277344,252.83792114257807,252.0500030517578,287.1106262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995319802314,5.3168198732578276e-09,0.0009953144472092,-0.0129816187545657,0.0,0.0,0.0,-0.0074485912919044,60.0,-23.84736633300781,-0.0,-6.754368087058539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614220,290.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450988769531,0.0,0.0,9.339358803117648e-05,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668518066406,0.0,0.0,9.834781667450444e-05,290.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461669921875,0.0,0.0,7.263946463353932e-05,290.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080505371094,0.0,0.0,9.834796946961431e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5247497558594,0.0,0.0,0.000466519704787,289.0925598144531,294.1499938964844,252.0500030517578,251.4981384277344,252.82408142089844,252.0500030517578,287.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.8301944732666,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614280,290.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4450988769531,0.0,0.0,9.339358803117648e-05,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3668518066406,0.0,0.0,9.834781667450444e-05,290.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461669921875,0.0,0.0,7.263946463353932e-05,290.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080505371094,0.0,0.0,9.834796946961431e-05,291.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5247497558594,0.0,0.0,0.000466519704787,289.0925598144531,294.1499938964844,252.0500030517578,251.4981384277344,252.82408142089844,252.0500030517578,287.09332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951016400009,5.291305615884312e-09,0.0009950962848961,-0.0129147768020629,0.0,0.0,0.0,-0.0074359425343573,60.0,-23.8301944732666,-0.0,-6.751407255478625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
