time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
614340,290.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299011230469,0.0,0.0,9.337424125988036e-05,291.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526306152344,0.0,0.0,9.832744399318472e-05,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43096923828125,0.0,0.0,7.262441067723557e-05,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3933410644531,0.0,0.0,9.8327589512337e-05,291.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085754394531,0.0,0.0,0.0004664230509661,289.0771484375,294.1499938964844,252.0500030517578,251.4981384277344,252.8104858398437,252.0500030517578,287.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.813344955444336,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614400,290.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4299011230469,0.0,0.0,9.337424125988036e-05,291.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3526306152344,0.0,0.0,9.832744399318472e-05,290.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43096923828125,0.0,0.0,7.262441067723557e-05,290.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3933410644531,0.0,0.0,9.8327589512337e-05,291.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085754394531,0.0,0.0,0.0004664230509661,289.0771484375,294.1499938964844,252.0500030517578,251.4981384277344,252.8104858398437,252.0500030517578,287.0760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948953520506,5.267192904057083e-09,0.0009948901133611,-0.0128516061231493,0.0,0.0,0.0,-0.0074239890091121,60.0,-23.813344955444336,-0.0,-6.748609138185202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614460,290.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,9.335634240414949e-05,291.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33837890625,0.0,0.0,9.830859198700637e-05,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.415771484375,0.0,0.0,7.261049177031964e-05,290.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785705566406,0.0,0.0,9.830874478211626e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.492431640625,0.0,0.0,0.0004663336439989,289.06170654296875,294.1499938964844,252.0500030517578,251.4981384277344,252.79714965820312,252.0500030517578,287.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.796855926513672,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614520,290.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4147033691406,0.0,0.0,9.335634240414949e-05,291.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33837890625,0.0,0.0,9.830859198700637e-05,290.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.415771484375,0.0,0.0,7.261049177031964e-05,290.1707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785705566406,0.0,0.0,9.830874478211626e-05,291.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.492431640625,0.0,0.0,0.0004663336439989,289.06170654296875,294.1499938964844,252.0500030517578,251.4981384277344,252.79714965820312,252.0500030517578,287.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947045473381,5.244887191224734e-09,0.0009946993086487,-0.0127931684255599,0.0,0.0,0.0,-0.0074129309505224,60.0,-23.796855926513672,-0.0,-6.746021341541565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614580,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995056152344,0.0,0.0,9.333981142845003e-05,291.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241271972656,0.0,0.0,9.829118789639324e-05,290.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005432128906,0.0,0.0,7.259763515321538e-05,290.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638000488281,0.0,0.0,9.829133341554552e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,0.0004662510764319,289.0462646484375,294.1499938964844,252.0500030517578,251.4981384277344,252.78404235839844,252.0500030517578,287.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.780702590942383,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614640,290.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995056152344,0.0,0.0,9.333981142845003e-05,291.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241271972656,0.0,0.0,9.829118789639324e-05,290.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4005432128906,0.0,0.0,7.259763515321538e-05,290.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3638000488281,0.0,0.0,9.829133341554552e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.47625732421875,0.0,0.0,0.0004662510764319,289.0462646484375,294.1499938964844,252.0500030517578,251.4981384277344,252.78404235839844,252.0500030517578,287.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945284109562,5.2242867809582094e-09,0.0009945231722667,-0.0127391992136836,0.0,0.0,0.0,-0.0074027185328304,60.0,-23.780702590942383,-0.0,-6.743631786321205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614700,290.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.39190673828125,0.0,0.0,9.333213529316708e-05,291.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.31695556640625,0.0,0.0,9.82831115834415e-05,290.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3929138183594,0.0,0.0,7.259166886797175e-05,290.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3564147949219,0.0,0.0,9.828325710259378e-05,291.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681701660156,0.0,0.0,0.0004662127466872,289.0385131835937,294.1499938964844,252.0500030517578,251.4981384277344,252.777572631836,252.0500030517578,287.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944466874003,5.214725984359347e-09,0.0009944414487108,-0.0127141503617167,0.0,0.0,0.0,-0.0073979785665869,60.0,-23.772783279418945,-0.0,-6.742523339653418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614760,290.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38427734375,0.0,0.0,9.332488116342574e-05,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.309814453125,0.0,0.0,9.82754718279466e-05,290.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3852844238281,0.0,0.0,7.258602272486314e-05,290.1610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490295410156,0.0,0.0,9.827561007114129e-05,291.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4600830078125,0.0,0.0,0.0004661765124183,289.03076171875,294.1499938964844,252.0500030517578,251.4981384277344,252.77117919921875,252.0500030517578,287.02423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943692712113,5.205682551689961e-09,0.0009943641489371,-0.0126904584467411,0.0,0.0,0.0,-0.0073934951797127,60.0,-23.76496696472168,-0.0,-6.741474578575436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614820,290.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690185546875,0.0,0.0,9.33117262320593e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.29547119140625,0.0,0.0,9.82616184046492e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700256347656,0.0,0.0,7.25757927284576e-05,290.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341979980469,0.0,0.0,9.826175664784388e-05,291.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438781738281,0.0,0.0,0.0004661107959691,289.0152893066406,294.1499938964844,252.0500030517578,251.4981384277344,252.758544921875,252.0500030517578,287.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475067809224,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.74966812133789,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614880,290.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3690185546875,0.0,0.0,9.33117262320593e-05,291.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.29547119140625,0.0,0.0,9.82616184046492e-05,290.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700256347656,0.0,0.0,7.25757927284576e-05,290.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3341979980469,0.0,0.0,9.826175664784388e-05,291.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4438781738281,0.0,0.0,0.0004661107959691,289.0152893066406,294.1499938964844,252.0500030517578,251.4981384277344,252.758544921875,252.0500030517578,287.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942291071638,5.189288110329926e-09,0.0009942238684743,-0.0126475067809224,0.0,0.0,0.0,-0.0073853679932653,60.0,-23.74966812133789,-0.0,-6.739573166214542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
614940,290.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.353759765625,0.0,0.0,9.330016473541036e-05,291.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811279296875,0.0,0.0,9.824944572756068e-05,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547668457031,0.0,0.0,7.256679964484647e-05,290.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193664550781,0.0,0.0,9.824958397075534e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277038574219,0.0,0.0,0.0004660530539695,288.999755859375,294.1499938964844,252.0500030517578,251.4981384277344,252.74610900878903,252.0500030517578,286.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.734777450561523,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615000,290.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.353759765625,0.0,0.0,9.330016473541036e-05,291.317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2811279296875,0.0,0.0,9.824944572756068e-05,290.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3547668457031,0.0,0.0,7.256679964484647e-05,290.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193664550781,0.0,0.0,9.824958397075534e-05,291.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277038574219,0.0,0.0,0.0004660530539695,288.999755859375,294.1499938964844,252.0500030517578,251.4981384277344,252.74610900878903,252.0500030517578,286.9897766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994105823338,5.174879635916341e-09,0.0009941007010638,-0.0126097593456506,0.0,0.0,0.0,-0.007378224749118,60.0,-23.734777450561523,-0.0,-6.73790268024277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615060,290.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384704589844,0.0,0.0,9.329066961072384e-05,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667236328125,0.0,0.0,9.823944856179878e-05,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3394775390625,0.0,0.0,7.255941454786807e-05,290.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30450439453125,0.0,0.0,9.823958680499344e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114990234375,0.0,0.0,0.0004660056438297,288.9842224121094,294.1499938964844,252.0500030517578,251.4981384277344,252.73391723632807,252.0500030517578,286.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163043770295417e-09,0.0009939994197338,-0.0125787518918514,0.0,0.0,0.0,-0.007372357416898,60.0,-23.720399856567383,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615120,290.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3384704589844,0.0,0.0,9.329066961072384e-05,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2667236328125,0.0,0.0,9.823944856179878e-05,290.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3394775390625,0.0,0.0,7.255941454786807e-05,290.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30450439453125,0.0,0.0,9.823958680499344e-05,291.30303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4114990234375,0.0,0.0,0.0004660056438297,288.9842224121094,294.1499938964844,252.0500030517578,251.4981384277344,252.73391723632807,252.0500030517578,286.9725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940046584233,5.163043770295417e-09,0.0009939994197338,-0.0125787518918514,0.0,0.0,0.0,-0.007372357416898,60.0,-23.720399856567383,-0.0,-6.736530622220016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615180,290.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231811523437,0.0,0.0,9.328296437161045e-05,291.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523193359375,0.0,0.0,9.823133586905897e-05,290.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241577148437,0.0,0.0,7.255341915879399e-05,290.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896423339844,0.0,0.0,9.823146683629602e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39532470703125,0.0,0.0,0.000465967139462,288.9686584472656,294.1499938964844,252.0500030517578,251.4981384277344,252.721923828125,252.0500030517578,286.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.70648002624512,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615240,290.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3231811523437,0.0,0.0,9.328296437161045e-05,291.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2523193359375,0.0,0.0,9.823133586905897e-05,290.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3241577148437,0.0,0.0,7.255341915879399e-05,290.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896423339844,0.0,0.0,9.823146683629602e-05,291.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39532470703125,0.0,0.0,0.000465967139462,288.9686584472656,294.1499938964844,252.0500030517578,251.4981384277344,252.721923828125,252.0500030517578,286.955322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939224692061,5.1534394529539895e-09,0.0009939173469319,-0.0125535894185304,0.0,0.0,0.0,-0.0073675960302352,60.0,-23.70648002624512,-0.0,-6.73541720175308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615300,290.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3155212402344,0.0,0.0,9.327988664153963e-05,291.2958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450866699219,0.0,0.0,9.822809806792066e-05,290.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3164978027344,0.0,0.0,7.255102536873892e-05,290.1410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821655273437,0.0,0.0,9.822823631111532e-05,291.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.38720703125,0.0,0.0,0.0004659518017433,288.9608764648437,294.1499938964844,252.0500030517578,251.4981384277344,252.7160186767578,252.0500030517578,286.9467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938897565007,5.149607407162193e-09,0.0009938845178112,-0.0125435497611761,0.0,0.0,0.0,-0.007365696132183,60.0,-23.699722290039062,-0.0,-6.73497311254323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615360,290.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.307861328125,0.0,0.0,9.327738371212035e-05,291.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2378845214844,0.0,0.0,9.82254568953067e-05,290.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3088073730469,0.0,0.0,7.254907541209832e-05,290.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.27471923828125,0.0,0.0,9.822558786254376e-05,291.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37908935546875,0.0,0.0,0.0004659392579924,288.9530639648437,294.1499938964844,252.0500030517578,251.4981384277344,252.71014404296875,252.0500030517578,286.9381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938629809767,5.1464792427680095e-09,0.0009938578587025,-0.012535355053842,0.0,0.0,0.0,-0.0073641454800963,60.0,-23.69308853149414,-0.0,-6.734610735747992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615420,290.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925109863281,0.0,0.0,9.327405132353306e-05,291.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.223388671875,0.0,0.0,9.822194988373668e-05,290.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934875488281,0.0,0.0,7.254648517118767e-05,290.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597961425781,0.0,0.0,9.822208085097373e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628845214844,0.0,0.0,0.0004659226397052,288.9374694824219,294.1499938964844,252.0500030517578,251.4981384277344,252.6985626220703,252.0500030517578,286.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142324344120652e-09,0.000993822235614,-0.0125244697555899,0.0,0.0,0.0,-0.0073620858602225,60.0,-23.680259704589844,-0.0,-6.734128987773147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615480,290.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2925109863281,0.0,0.0,9.327405132353306e-05,291.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.223388671875,0.0,0.0,9.822194988373668e-05,290.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934875488281,0.0,0.0,7.254648517118767e-05,290.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2597961425781,0.0,0.0,9.822208085097373e-05,291.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3628845214844,0.0,0.0,0.0004659226397052,288.9374694824219,294.1499938964844,252.0500030517578,251.4981384277344,252.6985626220703,252.0500030517578,286.9209289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938274743035,5.142324344120652e-09,0.000993822235614,-0.0125244697555899,0.0,0.0,0.0,-0.0073620858602225,60.0,-23.680259704589844,-0.0,-6.734128987773147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615540,290.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27716064453125,0.0,0.0,9.327290899818764e-05,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088928222656,0.0,0.0,9.822074935073032e-05,290.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781066894531,0.0,0.0,7.254559750435874e-05,290.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2448425292969,0.0,0.0,9.82208803179674e-05,291.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466796875,0.0,0.0,0.0004659169644583,288.9218444824219,294.1499938964844,252.0500030517578,251.4981384277344,252.68716430664065,252.0500030517578,286.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140901482292293e-09,0.0009938101284205,-0.0125207426026463,0.0,0.0,0.0,-0.0073613803833723,60.0,-23.66794204711914,-0.0,-6.73396414185845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615600,290.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.27716064453125,0.0,0.0,9.327290899818764e-05,291.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2088928222656,0.0,0.0,9.822074935073032e-05,290.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2781066894531,0.0,0.0,7.254559750435874e-05,290.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2448425292969,0.0,0.0,9.82208803179674e-05,291.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466796875,0.0,0.0,0.0004659169644583,288.9218444824219,294.1499938964844,252.0500030517578,251.4981384277344,252.68716430664065,252.0500030517578,286.9037475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938152506947,5.140901482292293e-09,0.0009938101284205,-0.0125207426026463,0.0,0.0,0.0,-0.0073613803833723,60.0,-23.66794204711914,-0.0,-6.73396414185845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615660,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618103027344,0.0,0.0,9.327373845735563e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1943664550781,0.0,0.0,9.822162246564405e-05,290.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627258300781,0.0,0.0,7.25462450645864e-05,290.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298889160156,0.0,0.0,9.822175343288107e-05,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304443359375,0.0,0.0,0.0004659210972022,288.9062194824219,294.1499938964844,252.0500030517578,251.4979705810547,252.67596435546875,252.0500030517578,286.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141930881080725e-09,0.000993818975985,-0.0125234387814998,0.0,0.0,0.0,-0.0073618907481431,60.0,-23.65621566772461,-0.0,-6.734083513038058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615720,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2618103027344,0.0,0.0,9.327373845735563e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1943664550781,0.0,0.0,9.822162246564405e-05,290.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2627258300781,0.0,0.0,7.25462450645864e-05,290.1282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298889160156,0.0,0.0,9.822175343288107e-05,291.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3304443359375,0.0,0.0,0.0004659210972022,288.9062194824219,294.1499938964844,252.0500030517578,251.4979705810547,252.67596435546875,252.0500030517578,286.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938240982592,5.141930881080725e-09,0.000993818975985,-0.0125234387814998,0.0,0.0,0.0,-0.0073618907481431,60.0,-23.65621566772461,-0.0,-6.734083513038058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615780,290.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24639892578125,0.0,0.0,9.327627049060538e-05,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798095703125,0.0,0.0,9.822428546613082e-05,290.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.247314453125,0.0,0.0,7.254820957314223e-05,290.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2148742675781,0.0,0.0,9.822441643336788e-05,291.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.314208984375,0.0,0.0,0.0004659337282646,288.8905334472656,294.1499938964844,252.0500030517578,251.4974670410156,252.6649780273437,252.0500030517578,286.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450754767756735e-09,0.000993845751509,-0.0125316772609949,0.0,0.0,0.0,-0.0073634493164718,60.0,-23.644983291625977,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615840,290.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.24639892578125,0.0,0.0,9.327627049060538e-05,291.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1798095703125,0.0,0.0,9.822428546613082e-05,290.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.247314453125,0.0,0.0,7.254820957314223e-05,290.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2148742675781,0.0,0.0,9.822441643336788e-05,291.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.314208984375,0.0,0.0,0.0004659337282646,288.8905334472656,294.1499938964844,252.0500030517578,251.4974670410156,252.6649780273437,252.0500030517578,286.86944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938508737832,5.1450754767756735e-09,0.000993845751509,-0.0125316772609949,0.0,0.0,0.0,-0.0073634493164718,60.0,-23.644983291625977,-0.0,-6.734448021461503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615900,290.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387084960937,0.0,0.0,9.327825682703406e-05,291.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1725158691406,0.0,0.0,9.822638094192372e-05,290.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396240234375,0.0,0.0,7.254975935211405e-05,290.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2073669433594,0.0,0.0,9.822651190916076e-05,291.2829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3060913085937,0.0,0.0,0.0004659436817746,288.8826904296875,294.1499938964844,252.0500030517578,251.49708557128903,252.65956115722656,252.0500030517578,286.8608703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938720613718,5.147551718209797e-09,0.0009938669390976,-0.0125381639227271,0.0,0.0,0.0,-0.0073646767996251,60.0,-23.639549255371094,-0.0,-6.73473508072675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
615960,290.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2309875488281,0.0,0.0,9.328056330559777e-05,291.24444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16522216796875,0.0,0.0,9.822881111176684e-05,290.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2319030761719,0.0,0.0,7.255154923768714e-05,290.1220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998596191406,0.0,0.0,9.82289420790039e-05,291.2814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2979431152344,0.0,0.0,0.0004659552068915,288.8748474121094,294.1499938964844,252.0500030517578,251.49664306640625,252.65419006347656,252.0500030517578,286.852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938966250047,5.150422754951478e-09,0.0009938915027305,-0.0125456862151622,0.0,0.0,0.0,-0.0073661003261804,60.0,-23.63420486450196,-0.0,-6.735067614727086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616020,290.4259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.22174072265625,0.0,0.0,9.328398300567642e-05,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1564636230469,0.0,0.0,9.823241998674348e-05,290.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.22265625,0.0,0.0,7.255421223817393e-05,290.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1908264160156,0.0,0.0,9.823254367802292e-05,291.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2882080078125,0.0,0.0,0.0004659722908399,288.86541748046875,294.1499938964844,252.0500030517578,251.4960174560547,252.64781188964844,252.0500030517578,286.8420104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939330630004,5.154684235009199e-09,0.0009939279407262,-0.0125568509101867,0.0,0.0,0.0,-0.0073682130314409,60.0,-23.627944946289062,-0.0,-6.735562152471175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616080,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.215576171875,0.0,0.0,9.328659507445992e-05,291.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1506042480469,0.0,0.0,9.823516302276404e-05,290.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2164611816406,0.0,0.0,7.255624223034829e-05,290.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.184814453125,0.0,0.0,9.823528671404348e-05,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2817077636719,0.0,0.0,0.000465985329356,288.859130859375,294.1499938964844,252.0500030517578,251.4955444335937,252.6436004638672,252.0500030517578,286.83514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939608862623,5.157930971222413e-09,0.0009939556475728,-0.0125653566792607,0.0,0.0,0.0,-0.0073698223568499,60.0,-23.623855590820312,-0.0,-6.735938029578392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616140,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001342773437,0.0,0.0,9.329414024250582e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1359558105469,0.0,0.0,9.824311564443632e-05,290.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010192871094,0.0,0.0,7.256211392814294e-05,290.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16973876953125,0.0,0.0,9.824323933571576e-05,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.26544189453125,0.0,0.0,0.0004660230479203,288.8434143066406,294.1499938964844,252.0500030517578,251.4941864013672,252.63316345214844,252.0500030517578,286.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167335004330198e-09,0.0009940360905602,-0.0125899938866496,0.0,0.0,0.0,-0.0073744845576584,60.0,-23.61387062072754,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616200,290.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2001342773437,0.0,0.0,9.329414024250582e-05,291.22625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1359558105469,0.0,0.0,9.824311564443632e-05,290.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2010192871094,0.0,0.0,7.256211392814294e-05,290.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16973876953125,0.0,0.0,9.824323933571576e-05,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.26544189453125,0.0,0.0,0.0004660230479203,288.8434143066406,294.1499938964844,252.0500030517578,251.4941864013672,252.63316345214844,252.0500030517578,286.8180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.167335004330198e-09,0.0009940360905602,-0.0125899938866496,0.0,0.0,0.0,-0.0073744845576584,60.0,-23.61387062072754,-0.0,-6.737028002135048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616260,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846618652344,0.0,0.0,9.330323518952356e-05,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.12127685546875,0.0,0.0,9.82526980806142e-05,290.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1855163574219,0.0,0.0,7.256918615894392e-05,290.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546630859375,0.0,0.0,9.825282177189364e-05,291.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491760253906,0.0,0.0,0.0004660684789996,288.8276672363281,294.1499938964844,252.0500030517578,251.4925994873047,252.6229248046875,252.0500030517578,286.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178661943716634e-09,0.000994132948108,-0.0126196695491671,0.0,0.0,0.0,-0.007380099967122,60.0,-23.604337692260746,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1846618652344,0.0,0.0,9.330323518952356e-05,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.12127685546875,0.0,0.0,9.82526980806142e-05,290.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1855163574219,0.0,0.0,7.256918615894392e-05,290.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1546630859375,0.0,0.0,9.825282177189364e-05,291.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2491760253906,0.0,0.0,0.0004660684789996,288.8276672363281,294.1499938964844,252.0500030517578,251.4925994873047,252.6229248046875,252.0500030517578,286.8009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.178661943716634e-09,0.000994132948108,-0.0126196695491671,0.0,0.0,0.0,-0.007380099967122,60.0,-23.604337692260746,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1691589355469,0.0,0.0,9.331405453849584e-05,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065673828125,0.0,0.0,9.826409223023802e-05,290.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700439453125,0.0,0.0,7.257760444190353e-05,290.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395263671875,0.0,0.0,9.826420864555983e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328796386719,0.0,0.0,0.0004661225539166,288.8118896484375,294.1499938964844,252.0500030517578,251.4908142089844,252.6128845214844,252.0500030517578,286.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192138274878744e-09,0.0009942481992766,-0.0126549750566482,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.595239639282227,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1691589355469,0.0,0.0,9.331405453849584e-05,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065673828125,0.0,0.0,9.826409223023802e-05,290.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1700439453125,0.0,0.0,7.257760444190353e-05,290.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395263671875,0.0,0.0,9.826420864555983e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2328796386719,0.0,0.0,0.0004661225539166,288.8118896484375,294.1499938964844,252.0500030517578,251.4908142089844,252.6128845214844,252.0500030517578,286.7838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192138274878744e-09,0.0009942481992766,-0.0126549750566482,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.595239639282227,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1614074707031,0.0,0.0,9.33198825805448e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0992126464844,0.0,0.0,9.827022586250678e-05,290.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.16229248046875,0.0,0.0,7.258213008753955e-05,290.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1319580078125,0.0,0.0,9.82703422778286e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2247314453125,0.0,0.0,0.0004661516286432,288.8039855957031,294.1499938964844,252.0500030517578,251.48985290527344,252.60791015625,252.0500030517578,286.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943154873326,5.199393360300064e-09,0.0009943102486431,-0.012673981487751,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.59080696105957,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1536560058594,0.0,0.0,9.332620538771152e-05,291.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09185791015625,0.0,0.0,9.827688336372375e-05,290.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1545104980469,0.0,0.0,7.258704863488674e-05,290.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1243896484375,0.0,0.0,9.827699977904558e-05,291.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2165832519531,0.0,0.0,0.0004661832062993,288.79608154296875,294.1499938964844,252.0500030517578,251.4888458251953,252.60299682617188,252.0500030517578,286.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072643974554475e-09,0.0009943775366991,-0.0126946028321981,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.586483001708984,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1381530761719,0.0,0.0,9.333996422355996e-05,291.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770874023437,0.0,0.0,9.82913770712912e-05,290.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13897705078125,0.0,0.0,7.25977515685372e-05,290.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092224121094,0.0,0.0,9.829149348661304e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2002868652344,0.0,0.0,0.0004662519495468,288.7802734375,294.1499938964844,252.0500030517578,251.4867248535156,252.5933074951172,252.0500030517578,286.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405796866449e-09,0.0009945241035893,-0.0127395112067461,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.5781307220459,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
