time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616680,290.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1381530761719,0.0,0.0,9.333996422355996e-05,291.191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770874023437,0.0,0.0,9.82913770712912e-05,290.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.13897705078125,0.0,0.0,7.25977515685372e-05,290.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1092224121094,0.0,0.0,9.829149348661304e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2002868652344,0.0,0.0,0.0004662519495468,288.7802734375,294.1499938964844,252.0500030517578,251.4867248535156,252.5933074951172,252.0500030517578,286.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405796866449e-09,0.0009945241035893,-0.0127395112067461,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.5781307220459,-0.0,-6.743645997175919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225891113281,0.0,0.0,9.33550763875246e-05,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622863769531,0.0,0.0,9.830728959059344e-05,290.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234130859375,0.0,0.0,7.260950224008411e-05,290.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09405517578125,0.0,0.0,9.830740600591524e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839904785156,0.0,0.0,0.000466327444883,288.7644348144531,294.1499938964844,252.0500030517578,251.4844665527344,252.58377075195312,252.0500030517578,286.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.2432276298475244e-09,0.0009946851059794,-0.0127888200804591,0.0,0.0,0.0,-0.0074121076613664,60.0,-23.57012176513672,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1225891113281,0.0,0.0,9.33550763875246e-05,291.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0622863769531,0.0,0.0,9.830728959059344e-05,290.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1234130859375,0.0,0.0,7.260950224008411e-05,290.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09405517578125,0.0,0.0,9.830740600591524e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1839904785156,0.0,0.0,0.000466327444883,288.7644348144531,294.1499938964844,252.0500030517578,251.4844665527344,252.58377075195312,252.0500030517578,286.7325744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.2432276298475244e-09,0.0009946851059794,-0.0127888200804591,0.0,0.0,0.0,-0.0074121076613664,60.0,-23.57012176513672,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070251464844,0.0,0.0,9.337163646705449e-05,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474853515625,0.0,0.0,9.832473006099464e-05,290.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078491210937,0.0,0.0,7.262238796101883e-05,290.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788269042969,0.0,0.0,9.832484647631644e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16766357421875,0.0,0.0,0.000466410187073,288.7485656738281,294.1499938964844,252.0500030517578,251.48211669921875,252.57440185546875,252.0500030517578,286.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263863123161627e-09,0.000994861475192,-0.0128428824245929,0.0,0.0,0.0,-0.0074223377741873,60.0,-23.5624942779541,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1070251464844,0.0,0.0,9.337163646705449e-05,291.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0474853515625,0.0,0.0,9.832473006099464e-05,290.2789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1078491210937,0.0,0.0,7.262238796101883e-05,290.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0788269042969,0.0,0.0,9.832484647631644e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16766357421875,0.0,0.0,0.000466410187073,288.7485656738281,294.1499938964844,252.0500030517578,251.48211669921875,252.57440185546875,252.0500030517578,286.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948668302968,5.263863123161627e-09,0.000994861475192,-0.0128428824245929,0.0,0.0,0.0,-0.0074223377741873,60.0,-23.5624942779541,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914611816406,0.0,0.0,9.33894407353364e-05,291.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326232910156,0.0,0.0,9.834347292780876e-05,290.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0922546386719,0.0,0.0,7.263623410835862e-05,290.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635986328125,0.0,0.0,9.83435893431306e-05,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513366699219,0.0,0.0,0.000466499099275,288.7326965332031,294.1499938964844,252.0500030517578,251.4796905517578,252.565185546875,252.0500030517578,286.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286033832874182e-09,0.0009950511157512,-0.0129009652882814,0.0,0.0,0.0,-0.0074333283118903,60.0,-23.5551986694336,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0914611816406,0.0,0.0,9.33894407353364e-05,291.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0326232910156,0.0,0.0,9.834347292780876e-05,290.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0922546386719,0.0,0.0,7.263623410835862e-05,290.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0635986328125,0.0,0.0,9.83435893431306e-05,291.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513366699219,0.0,0.0,0.000466499099275,288.7326965332031,294.1499938964844,252.0500030517578,251.4796905517578,252.565185546875,252.0500030517578,286.6984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286033832874182e-09,0.0009950511157512,-0.0129009652882814,0.0,0.0,0.0,-0.0074333283118903,60.0,-23.5551986694336,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836486816406,0.0,0.0,9.339887037640436e-05,291.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0251770019531,0.0,0.0,9.835341188590974e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0844421386719,0.0,0.0,7.264356827363372e-05,290.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05596923828125,0.0,0.0,9.835352830123156e-05,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1431579589844,0.0,0.0,0.0004665462474804,288.7247314453125,294.1499938964844,252.0500030517578,251.4784545898437,252.56065368652344,252.0500030517578,286.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787986080493e-09,0.000995151582174,-0.0129317594692111,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.55169105529785,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0758361816406,0.0,0.0,9.340861288364977e-05,291.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.01776123046875,0.0,0.0,9.836366371018812e-05,290.2709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.07666015625,0.0,0.0,7.265114254551008e-05,290.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.04833984375,0.0,0.0,9.836378012550996e-05,291.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1349792480469,0.0,0.0,0.0004665948799811,288.7167663574219,294.1499938964844,252.0500030517578,251.47720336914065,252.55615234375,252.0500030517578,286.681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.54826164245605,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602111816406,0.0,0.0,9.342902922071517e-05,291.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028381347656,0.0,0.0,9.838517144089563e-05,290.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0610046386719,0.0,0.0,7.266702596098185e-05,290.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330505371094,0.0,0.0,9.838528785621747e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11865234375,0.0,0.0,0.0004666969180107,288.7008361816406,294.1499938964844,252.0500030517578,251.4747009277344,252.5472717285156,252.0500030517578,286.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335356600966179e-09,0.0009954728884622,-0.0130301816388964,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.5416259765625,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0602111816406,0.0,0.0,9.342902922071517e-05,291.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028381347656,0.0,0.0,9.838517144089563e-05,290.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0610046386719,0.0,0.0,7.266702596098185e-05,290.09637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0330505371094,0.0,0.0,9.838528785621747e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11865234375,0.0,0.0,0.0004666969180107,288.7008361816406,294.1499938964844,252.0500030517578,251.4747009277344,252.5472717285156,252.0500030517578,286.66436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995478243567,5.335356600966179e-09,0.0009954728884622,-0.0130301816388964,0.0,0.0,0.0,-0.0074577797204256,60.0,-23.5416259765625,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445861816406,0.0,0.0,9.345055877929552e-05,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9879150390625,0.0,0.0,9.840784332482144e-05,290.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453796386719,0.0,0.0,7.26837752154097e-05,290.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.01776123046875,0.0,0.0,9.840795246418566e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.102294921875,0.0,0.0,0.0004668044566642,288.6849060058594,294.1499938964844,252.0500030517578,251.47218322753903,252.5385284423828,252.0500030517578,286.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.53527069091797,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0445861816406,0.0,0.0,9.345055877929552e-05,291.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9879150390625,0.0,0.0,9.840784332482144e-05,290.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453796386719,0.0,0.0,7.26837752154097e-05,290.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.01776123046875,0.0,0.0,9.840795246418566e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.102294921875,0.0,0.0,0.0004668044566642,288.6849060058594,294.1499938964844,252.0500030517578,251.47218322753903,252.5385284423828,252.0500030517578,286.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.53527069091797,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289306640625,0.0,0.0,9.347324521513656e-05,291.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.97296142578125,0.0,0.0,9.843173756962642e-05,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296936035156,0.0,0.0,7.270141941262409e-05,290.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024108886719,0.0,0.0,9.843184670899063e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859069824219,0.0,0.0,0.00046691778698,288.6689453125,294.1499938964844,252.0500030517578,251.46969604492188,252.5299530029297,252.0500030517578,286.6303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.52924156188965,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.3833923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289306640625,0.0,0.0,9.347324521513656e-05,291.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.97296142578125,0.0,0.0,9.843173756962642e-05,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0296936035156,0.0,0.0,7.270141941262409e-05,290.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0024108886719,0.0,0.0,9.843184670899063e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859069824219,0.0,0.0,0.00046691778698,288.6689453125,294.1499938964844,252.0500030517578,251.46969604492188,252.5299530029297,252.0500030517578,286.6303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.52924156188965,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01324462890625,0.0,0.0,9.349697938887402e-05,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579467773437,0.0,0.0,9.845672320807353e-05,290.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140075683594,0.0,0.0,7.271987124113366e-05,290.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.987060546875,0.0,0.0,9.845683234743774e-05,291.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06951904296875,0.0,0.0,0.0004670363268814,288.6529541015625,294.1499938964844,252.0500030517578,251.4672698974609,252.52151489257807,252.0500030517578,286.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.523481369018555,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01324462890625,0.0,0.0,9.349697938887402e-05,291.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579467773437,0.0,0.0,9.845672320807353e-05,290.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0140075683594,0.0,0.0,7.271987124113366e-05,290.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.987060546875,0.0,0.0,9.845683234743774e-05,291.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.06951904296875,0.0,0.0,0.0004670363268814,288.6529541015625,294.1499938964844,252.0500030517578,251.4672698974609,252.52151489257807,252.0500030517578,286.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996895739132e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.523481369018555,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054016113281,0.0,0.0,9.350920299766584e-05,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.950439453125,0.0,0.0,9.846960165305064e-05,290.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00616455078125,0.0,0.0,7.27293809177354e-05,290.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9793701171875,0.0,0.0,9.846971079241484e-05,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06134033203125,0.0,0.0,0.0004670973867177,288.6449584960937,294.1499938964844,252.0500030517578,251.4660797119141,252.51736450195312,252.0500030517578,286.60479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.52070045471192,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9975280761719,0.0,0.0,9.352167398901656e-05,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.94293212890625,0.0,0.0,9.848273475654425e-05,290.2500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.998291015625,0.0,0.0,7.273908704519272e-05,290.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9716796875,0.0,0.0,9.848284389590845e-05,291.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531311035156,0.0,0.0,0.0004671596980188,288.6369323730469,294.1499938964844,252.0500030517578,251.4649200439453,252.51324462890625,252.0500030517578,286.5963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.450765616643593e-09,0.0009964597411453,-0.0133325299248099,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.51797866821289,-0.0,-6.769923999172536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818115234375,0.0,0.0,9.354731446364896e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278869628906,0.0,0.0,9.850973583525048e-05,290.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825744628906,0.0,0.0,7.275902316905558e-05,290.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.956298828125,0.0,0.0,9.850984497461468e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0367126464844,0.0,0.0,0.0004672877839766,288.62091064453125,294.1499938964844,252.0500030517578,251.4626617431641,252.505111694336,252.0500030517578,286.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.512710571289062,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818115234375,0.0,0.0,9.354731446364896e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9278869628906,0.0,0.0,9.850973583525048e-05,290.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9825744628906,0.0,0.0,7.275902316905558e-05,290.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.956298828125,0.0,0.0,9.850984497461468e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0367126464844,0.0,0.0,0.0004672877839766,288.62091064453125,294.1499938964844,252.0500030517578,251.4626617431641,252.505111694336,252.0500030517578,286.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308280065655,60.0,-23.512710571289062,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660949707031,0.0,0.0,9.357376984553412e-05,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9128112792969,0.0,0.0,9.853759547695518e-05,290.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668273925781,0.0,0.0,7.277959957718849e-05,290.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408569335937,0.0,0.0,9.853769734036176e-05,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202941894531,0.0,0.0,0.0004674199444707,288.6048583984375,294.1499938964844,252.0500030517578,251.4605407714844,252.4971160888672,252.0500030517578,286.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.50765609741211,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9660949707031,0.0,0.0,9.357376984553412e-05,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9128112792969,0.0,0.0,9.853759547695518e-05,290.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9668273925781,0.0,0.0,7.277959957718849e-05,290.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408569335937,0.0,0.0,9.853769734036176e-05,291.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0202941894531,0.0,0.0,0.0004674199444707,288.6048583984375,294.1499938964844,252.0500030517578,251.4605407714844,252.4971160888672,252.0500030517578,286.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663037414242e-09,0.0009970146929845,-0.0135025465860962,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.50765609741211,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9503173828125,0.0,0.0,9.360101830679925e-05,291.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.897705078125,0.0,0.0,9.856629185378551e-05,290.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,7.280079444171861e-05,290.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254150390625,0.0,0.0,9.856639371719211e-05,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038757324219,0.0,0.0,0.0004675560630857,288.5887756347656,294.1499938964844,252.0500030517578,251.4585723876953,252.48927307128903,252.0500030517578,286.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.5028133392334,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9503173828125,0.0,0.0,9.360101830679925e-05,291.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.897705078125,0.0,0.0,9.856629185378551e-05,290.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9510498046875,0.0,0.0,7.280079444171861e-05,290.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9254150390625,0.0,0.0,9.856639371719211e-05,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0038757324219,0.0,0.0,0.0004675560630857,288.5887756347656,294.1499938964844,252.0500030517578,251.4585723876953,252.48927307128903,252.0500030517578,286.5453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549607440258342e-09,0.0009973049163818,-0.0135914720594882,0.0,0.0,0.0,-0.0075639933347702,60.0,-23.5028133392334,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345397949219,0.0,0.0,9.3628914328292e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.882568359375,0.0,0.0,9.85956721706316e-05,290.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93524169921875,0.0,0.0,7.28224913473241e-05,290.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9099426269531,0.0,0.0,9.85957740340382e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9874267578125,0.0,0.0,0.000467695412226,288.5726928710937,294.1499938964844,252.0500030517578,251.456771850586,252.48155212402344,252.0500030517578,286.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.49814414978028,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9345397949219,0.0,0.0,9.3628914328292e-05,291.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.882568359375,0.0,0.0,9.85956721706316e-05,290.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.93524169921875,0.0,0.0,7.28224913473241e-05,290.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9099426269531,0.0,0.0,9.85957740340382e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9874267578125,0.0,0.0,0.000467695412226,288.5726928710937,294.1499938964844,252.0500030517578,251.456771850586,252.48155212402344,252.0500030517578,286.5283508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843618618212085e-09,0.0009976021246984,-0.0136825200170278,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.49814414978028,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266357421875,0.0,0.0,9.364310972159728e-05,291.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.875,0.0,0.0,9.861061698757112e-05,290.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9273376464844,0.0,0.0,7.283352897502482e-05,290.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9021911621094,0.0,0.0,9.861071885097772e-05,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9792175292969,0.0,0.0,0.000467766309157,288.56463623046875,294.1499938964844,252.0500030517578,251.4559631347656,252.4777374267578,252.0500030517578,286.5198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288318946957,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.495874404907227,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9187316894531,0.0,0.0,9.36574360821396e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.867431640625,0.0,0.0,9.862570732366294e-05,290.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91943359375,0.0,0.0,7.284467574208975e-05,290.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944396972656,0.0,0.0,9.862580191111192e-05,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9709777832031,0.0,0.0,0.0004678378754761,288.5565795898437,294.1499938964844,252.0500030517578,251.4552001953125,252.4739685058593,252.0500030517578,286.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.493640899658203,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029235839844,0.0,0.0,9.368648170493545e-05,291.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85223388671875,0.0,0.0,9.865628817351536e-05,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90362548828125,0.0,0.0,7.286726031452417e-05,290.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8789367675781,0.0,0.0,9.865639003692196e-05,291.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544982910156,0.0,0.0,0.0004679829580709,288.5404357910156,294.1499938964844,252.0500030517578,251.453842163086,252.4665069580078,252.0500030517578,286.49444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.4892807006836,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9029235839844,0.0,0.0,9.368648170493545e-05,291.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85223388671875,0.0,0.0,9.865628817351536e-05,290.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90362548828125,0.0,0.0,7.286726031452417e-05,290.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8789367675781,0.0,0.0,9.865639003692196e-05,291.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9544982910156,0.0,0.0,0.0004679829580709,288.5404357910156,294.1499938964844,252.0500030517578,251.453842163086,252.4665069580078,252.0500030517578,286.49444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167718507349,60.0,-23.4892807006836,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,9.371593478135765e-05,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370361328125,0.0,0.0,9.86873055808246e-05,290.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88775634765625,0.0,0.0,7.289017230505124e-05,290.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633728027344,0.0,0.0,9.86874001682736e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93804931640625,0.0,0.0,0.0004681300779338,288.5242919921875,294.1499938964844,252.0500030517578,251.45274353027344,252.45919799804688,252.0500030517578,286.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.48503303527832,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618600,290.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8870849609375,0.0,0.0,9.371593478135765e-05,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370361328125,0.0,0.0,9.86873055808246e-05,290.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.88775634765625,0.0,0.0,7.289017230505124e-05,290.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8633728027344,0.0,0.0,9.86874001682736e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.93804931640625,0.0,0.0,0.0004681300779338,288.5242919921875,294.1499938964844,252.0500030517578,251.45274353027344,252.45919799804688,252.0500030517578,286.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.48503303527832,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618660,290.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8712158203125,0.0,0.0,9.374574437970296e-05,291.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.82177734375,0.0,0.0,9.87186940619722e-05,290.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719177246094,0.0,0.0,7.291335350601003e-05,290.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8478088378906,0.0,0.0,9.87187959253788e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9215393066406,0.0,0.0,0.0004682790022343,288.50811767578125,294.1499938964844,252.0500030517578,251.4519195556641,252.4519958496093,252.0500030517578,286.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533709652721,60.0,-23.480886459350582,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618720,290.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8712158203125,0.0,0.0,9.374574437970296e-05,291.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.82177734375,0.0,0.0,9.87186940619722e-05,290.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719177246094,0.0,0.0,7.291335350601003e-05,290.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8478088378906,0.0,0.0,9.87187959253788e-05,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9215393066406,0.0,0.0,0.0004682790022343,288.50811767578125,294.1499938964844,252.0500030517578,251.4519195556641,252.4519958496093,252.0500030517578,286.4605407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988523088395,5.729897001316431e-09,0.0009988466044887,-0.0140637820586562,0.0,0.0,0.0,-0.0076533709652721,60.0,-23.480886459350582,-0.0,-6.80239935491045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618780,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553466796875,0.0,0.0,9.377578680869192e-05,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8065185546875,0.0,0.0,9.875033720163628e-05,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85601806640625,0.0,0.0,7.293672388186678e-05,290.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8322448730469,0.0,0.0,9.875043178908528e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9050598144531,0.0,0.0,0.000468429090688,288.491943359375,294.1499938964844,252.0500030517578,251.451416015625,252.44493103027344,252.0500030517578,286.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.47680854797364,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618840,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8553466796875,0.0,0.0,9.377578680869192e-05,291.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8065185546875,0.0,0.0,9.875033720163628e-05,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85601806640625,0.0,0.0,7.293672388186678e-05,290.0520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8322448730469,0.0,0.0,9.875043178908528e-05,291.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9050598144531,0.0,0.0,0.000468429090688,288.491943359375,294.1499938964844,252.0500030517578,251.451416015625,252.44493103027344,252.0500030517578,286.443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991724509745,5.767330168993112e-09,0.0009991666302084,-0.0141618447378277,0.0,0.0,0.0,-0.0076719280332326,60.0,-23.47680854797364,-0.0,-6.806760666222544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618900,290.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.847412109375,0.0,0.0,9.379088442074136e-05,291.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.79888916015625,0.0,0.0,9.876623516902328e-05,290.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8480834960937,0.0,0.0,7.294846727745607e-05,290.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8244323730469,0.0,0.0,9.876632975647226e-05,291.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.89678955078125,0.0,0.0,0.0004685044987127,288.4838256835937,294.1499938964844,252.0500030517578,251.45127868652344,252.44143676757807,252.0500030517578,286.43511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993333369493,5.786138235208682e-09,0.0009993275161832,-0.0142111163586378,0.0,0.0,0.0,-0.0076812519691884,60.0,-23.474794387817383,-0.0,-6.808952690562364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618960,290.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8394470214844,0.0,0.0,9.380601113662124e-05,291.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7912292480469,0.0,0.0,9.878216224024072e-05,290.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8401184082031,0.0,0.0,7.296023250091821e-05,290.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8166198730469,0.0,0.0,9.878225682768972e-05,291.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885498046875,0.0,0.0,0.0004685800522565,288.4757080078125,294.1499938964844,252.0500030517578,251.45123291015625,252.4379730224609,252.0500030517578,286.4266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994944557547,5.804978719936571e-09,0.0009994886349886,-0.0142604727298021,0.0,0.0,0.0,-0.0076905922032892,60.0,-23.472787857055664,-0.0,-6.811148267615863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
