time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
619020,290.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.82354736328125,0.0,0.0,9.383629367221148e-05,291.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7759094238281,0.0,0.0,9.881405276246368e-05,290.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241882324219,0.0,0.0,7.298378477571532e-05,290.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009948730469,0.0,0.0,9.881414734991267e-05,291.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720092773437,0.0,0.0,0.0004687313339672,288.4595031738281,294.1499938964844,252.0500030517578,251.451416015625,252.43115234375,252.0500030517578,286.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.46879196166992,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619080,290.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.82354736328125,0.0,0.0,9.383629367221148e-05,291.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7759094238281,0.0,0.0,9.881405276246368e-05,290.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8241882324219,0.0,0.0,7.298378477571532e-05,290.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8009948730469,0.0,0.0,9.881414734991267e-05,291.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720092773437,0.0,0.0,0.0004687313339672,288.4595031738281,294.1499938964844,252.0500030517578,251.451416015625,252.43115234375,252.0500030517578,286.40972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998170426115,5.842703210134914e-09,0.0009998112218454,-0.0143592972308397,0.0,0.0,0.0,-0.0077092936262488,60.0,-23.46879196166992,-0.0,-6.815545816607482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619140,290.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8076171875,0.0,0.0,9.386695455759764e-05,291.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.76055908203125,0.0,0.0,9.884634346235543e-05,290.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8082580566406,0.0,0.0,7.300763536477461e-05,290.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78533935546875,0.0,0.0,9.884643804980442e-05,291.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554992675781,0.0,0.0,0.0004688845074269,288.4432373046875,294.1499938964844,252.0500030517578,251.4519958496093,252.4244384765625,252.0499267578125,286.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.007728231139481,60.0,-23.46503448486328,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619200,290.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8076171875,0.0,0.0,9.386695455759764e-05,291.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.76055908203125,0.0,0.0,9.884634346235543e-05,290.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8082580566406,0.0,0.0,7.300763536477461e-05,290.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78533935546875,0.0,0.0,9.884643804980442e-05,291.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8554992675781,0.0,0.0,0.0004688845074269,288.4432373046875,294.1499938964844,252.0500030517578,251.4519958496093,252.4244384765625,252.0499267578125,286.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001437040045,5.8809037639662165e-09,0.0010001378832384,-0.0144593706354498,0.0,0.0,0.0,-0.007728231139481,60.0,-23.46503448486328,-0.0,-6.820000919560698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619260,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7916564941406,0.0,0.0,9.389877959620208e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452087402344,0.0,0.0,9.887985652312636e-05,290.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79229736328125,0.0,0.0,7.303238817257807e-05,290.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7696533203125,0.0,0.0,9.887995111057536e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.83892822265625,0.0,0.0,0.0004690434725489,288.4269714355469,294.1499938964844,252.0480499267578,251.4509429931641,252.4178009033203,252.0496368408203,286.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632289350032,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.4619083404541,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619320,290.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7916564941406,0.0,0.0,9.389877959620208e-05,291.0237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7452087402344,0.0,0.0,9.887985652312636e-05,290.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.79229736328125,0.0,0.0,7.303238817257807e-05,290.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7696533203125,0.0,0.0,9.887995111057536e-05,291.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.83892822265625,0.0,0.0,0.0004690434725489,288.4269714355469,294.1499938964844,252.0480499267578,251.4509429931641,252.4178009033203,252.0496368408203,286.3758850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000482821837,5.920549828175581e-09,0.0010004768846556,-0.0145632289350032,0.0,0.0,0.0,-0.0077478853054344,60.0,-23.4619083404541,-0.0,-6.82462584222776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619380,290.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.77569580078125,0.0,0.0,9.393438813276588e-05,291.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7298278808594,0.0,0.0,9.891735680866988e-05,290.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763061523437,0.0,0.0,7.306008774321526e-05,290.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75396728515625,0.0,0.0,9.891745139611884e-05,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8223876953125,0.0,0.0,0.0004692213551606,288.41070556640625,294.1499938964844,252.0423583984375,251.4464111328125,252.4112091064453,252.04837036132807,286.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964914784328812e-09,0.0010008561657741,-0.0146794496104121,0.0,0.0,0.0,-0.0077698789536952,60.0,-23.46153450012207,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619440,290.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.77569580078125,0.0,0.0,9.393438813276588e-05,291.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7298278808594,0.0,0.0,9.891735680866988e-05,290.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7763061523437,0.0,0.0,7.306008774321526e-05,290.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.75396728515625,0.0,0.0,9.891745139611884e-05,291.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8223876953125,0.0,0.0,0.0004692213551606,288.41070556640625,294.1499938964844,252.0423583984375,251.4464111328125,252.4112091064453,252.04837036132807,286.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008622193709,5.964914784328812e-09,0.0010008561657741,-0.0146794496104121,0.0,0.0,0.0,-0.0077698789536952,60.0,-23.46153450012207,-0.0,-6.82980285660051e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619500,290.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7677001953125,0.0,0.0,9.395314555149524e-05,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221069335937,0.0,0.0,9.893711103359236e-05,290.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.768310546875,0.0,0.0,7.307466876227409e-05,290.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7461242675781,0.0,0.0,9.893719834508374e-05,291.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8141174316406,0.0,0.0,0.0004693150403909,288.40252685546875,294.1499938964844,252.03819274902344,251.4429168701172,252.40789794921875,252.0471954345703,286.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010619880631,5.988276541302184e-09,0.0010010560508817,-0.0147406486794352,0.0,0.0,0.0,-0.0077814608812332,60.0,-23.462459564208984,-0.0,-6.832529919620356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619560,290.3163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.7597045898437,0.0,0.0,9.397247777087614e-05,291.0091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7143859863281,0.0,0.0,9.895746916299686e-05,290.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.76031494140625,0.0,0.0,7.30897081666626e-05,290.02911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7382507324219,0.0,0.0,9.895755647448824e-05,291.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8058166503906,0.0,0.0,0.0004694116069003,288.3943786621094,294.1499938964844,252.033203125,251.4386444091797,252.40457153320312,252.04559326171875,286.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012679267674,6.0123612755091935e-09,0.001001261989586,-0.0148037411272525,0.0,0.0,0.0,-0.0077934004366397,60.0,-23.464111328125,-0.0,-6.83534153722576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619620,290.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7436828613281,0.0,0.0,9.40124155022204e-05,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6989440917969,0.0,0.0,9.899952419800684e-05,290.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7442932128906,0.0,0.0,7.312076922971755e-05,290.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225036621094,0.0,0.0,9.89996115094982e-05,291.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78924560546875,0.0,0.0,0.0004696111136581,288.3780517578125,294.1499938964844,252.0208435058593,251.4279022216797,252.3978576660156,252.04112243652344,286.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.46932983398437,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619680,290.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.7436828613281,0.0,0.0,9.40124155022204e-05,291.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6989440917969,0.0,0.0,9.899952419800684e-05,290.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7442932128906,0.0,0.0,7.312076922971755e-05,290.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7225036621094,0.0,0.0,9.89996115094982e-05,291.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78924560546875,0.0,0.0,0.0004696111136581,288.3780517578125,294.1499938964844,252.0208435058593,251.4279022216797,252.3978576660156,252.04112243652344,286.3251342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016934247687,6.062117918759213e-09,0.001001687371172,-0.0149340843781828,0.0,0.0,0.0,-0.0078180665150284,60.0,-23.46932983398437,-0.0,-6.84115306626154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619740,290.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7276611328125,0.0,0.0,9.405332821188496e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6834716796875,0.0,0.0,9.904261241899805e-05,290.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.728271484375,0.0,0.0,7.315259426832199e-05,290.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7067565917969,0.0,0.0,9.90426924545318e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77264404296875,0.0,0.0,0.0004698154807556,288.3617248535156,294.1499938964844,252.00555419921875,251.41444396972656,252.3909912109375,252.03439331054688,286.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021294001489,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.477155685424805,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619800,290.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7276611328125,0.0,0.0,9.405332821188496e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6834716796875,0.0,0.0,9.904261241899805e-05,290.16925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.728271484375,0.0,0.0,7.315259426832199e-05,290.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7067565917969,0.0,0.0,9.90426924545318e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.77264404296875,0.0,0.0,0.0004698154807556,288.3617248535156,294.1499938964844,252.00555419921875,251.41444396972656,252.3909912109375,252.03439331054688,286.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021294001489,6.1130873696413354e-09,0.0010021232301369,-0.0150676043704152,0.0,0.0,0.0,-0.0078433342278003,60.0,-23.477155685424805,-0.0,-6.847108124929946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619860,290.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.71160888671875,0.0,0.0,9.409651102032512e-05,290.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.66796875,0.0,0.0,9.908807987812908e-05,290.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71221923828125,0.0,0.0,7.318617281271145e-05,290.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6909484863281,0.0,0.0,9.908816718962044e-05,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.75604248046875,0.0,0.0,0.0004700311983469,288.3453674316406,294.1499938964844,251.9875946044922,251.39849853515625,252.3839263916016,252.0253143310547,286.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880783808892e-09,0.0010025831870734,-0.0152085199952125,0.0,0.0,0.0,-0.0078700026497244,60.0,-23.48735809326172,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619920,290.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.71160888671875,0.0,0.0,9.409651102032512e-05,290.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.66796875,0.0,0.0,9.908807987812908e-05,290.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.71221923828125,0.0,0.0,7.318617281271145e-05,290.0170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6909484863281,0.0,0.0,9.908816718962044e-05,291.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.75604248046875,0.0,0.0,0.0004700311983469,288.3453674316406,294.1499938964844,251.9875946044922,251.39849853515625,252.3839263916016,252.0253143310547,286.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025893570855,6.166880783808892e-09,0.0010025831870734,-0.0152085199952125,0.0,0.0,0.0,-0.0078700026497244,60.0,-23.48735809326172,-0.0,-6.853395717598687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
619980,290.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.695556640625,0.0,0.0,9.414834494236855e-05,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6524658203125,0.0,0.0,9.914266411215068e-05,290.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6961364746094,0.0,0.0,7.322648889385164e-05,290.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751403808594,0.0,0.0,9.914275142364204e-05,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7394104003906,0.0,0.0,0.0004702901060227,288.3289794921875,294.1499938964844,251.9672393798828,251.3803100585937,252.37664794921875,252.01388549804688,286.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.50061416625977,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620040,290.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.695556640625,0.0,0.0,9.414834494236855e-05,290.9795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.6524658203125,0.0,0.0,9.914266411215068e-05,290.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6961364746094,0.0,0.0,7.322648889385164e-05,290.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6751403808594,0.0,0.0,9.914275142364204e-05,291.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7394104003906,0.0,0.0,0.0004702901060227,288.3289794921875,294.1499938964844,251.9672393798828,251.3803100585937,252.37664794921875,252.01388549804688,286.2744445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031416313722,6.231457572170029e-09,0.0010031353449448,-0.0153776826336979,0.0,0.0,0.0,-0.0079020159319043,60.0,-23.50061416625977,-0.0,-6.860948076337081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620100,290.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6875,0.0,0.0,9.417876572115348e-05,290.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6446838378906,0.0,0.0,9.917470015352592e-05,290.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6881103515625,0.0,0.0,7.325015030801296e-05,290.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.667236328125,0.0,0.0,9.917478746501728e-05,291.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7311096191406,0.0,0.0,0.0004704420862253,288.3207702636719,294.1499938964844,251.9562530517578,251.37046813964844,252.37290954589844,252.0073089599609,286.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034657316282,6.2693596980523125e-09,0.0010034594452008,-0.0154769690707325,0.0,0.0,0.0,-0.0079208053648471,60.0,-23.50877952575684,-0.0,-6.865383284093697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620160,290.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6794738769531,0.0,0.0,9.42088881856762e-05,290.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.63690185546875,0.0,0.0,9.920642332872376e-05,290.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6800537109375,0.0,0.0,7.327357889153063e-05,290.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6593017578125,0.0,0.0,9.920651064021512e-05,291.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7227783203125,0.0,0.0,0.0004705925530288,288.31256103515625,294.1499938964844,251.9447631835937,251.3601531982422,252.36911010742188,252.00010681152344,286.257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037866886705,6.3068892330875315e-09,0.0010037804022431,-0.0155752785503864,0.0,0.0,0.0,-0.0079394103959202,60.0,-23.517654418945312,-0.0,-6.86977514874343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620220,290.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6633605957031,0.0,0.0,9.425540338270366e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.621337890625,0.0,0.0,9.925540507538244e-05,290.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6639404296875,0.0,0.0,7.330976222874597e-05,290.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434631347656,0.0,0.0,9.92554851109162e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7061462402344,0.0,0.0,0.0004708249180112,288.296142578125,294.1499938964844,251.9203948974609,251.33827209472656,252.3612823486328,251.9840240478516,286.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364836657724027e-09,0.0010042759822681,-0.0157270729541778,0.0,0.0,0.0,-0.0079681379720568,60.0,-23.535091400146484,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620280,290.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6633605957031,0.0,0.0,9.425540338270366e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.621337890625,0.0,0.0,9.925540507538244e-05,290.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6639404296875,0.0,0.0,7.330976222874597e-05,290.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6434631347656,0.0,0.0,9.92554851109162e-05,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7061462402344,0.0,0.0,0.0004708249180112,288.296142578125,294.1499938964844,251.9203948974609,251.33827209472656,252.3612823486328,251.9840240478516,286.2406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.364836657724027e-09,0.0010042759822681,-0.0157270729541778,0.0,0.0,0.0,-0.0079681379720568,60.0,-23.535091400146484,-0.0,-6.876560121327202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620340,290.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.647216796875,0.0,0.0,9.427549230167642e-05,290.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.605712890625,0.0,0.0,9.927656356012449e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6477966308594,0.0,0.0,7.332538370974362e-05,290.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275939941406,0.0,0.0,9.927665087161586e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6894836425781,0.0,0.0,0.0004709252971224,288.2797241210937,294.1499938964844,251.8944396972656,251.3148956298828,252.3531188964844,251.96563720703125,286.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.007980546914041,60.0,-23.548789978027344,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620400,290.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.647216796875,0.0,0.0,9.427549230167642e-05,290.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.605712890625,0.0,0.0,9.927656356012449e-05,290.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6477966308594,0.0,0.0,7.332538370974362e-05,290.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6275939941406,0.0,0.0,9.927665087161586e-05,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6894836425781,0.0,0.0,0.0004709252971224,288.2797241210937,294.1499938964844,251.8944396972656,251.3148956298828,252.3531188964844,251.96563720703125,286.2237854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044964728876,6.389868190126435e-09,0.0010044900700449,-0.0157926436513662,0.0,0.0,0.0,-0.007980546914041,60.0,-23.548789978027344,-0.0,-6.879491820654948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620460,290.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.631103515625,0.0,0.0,9.426866745343432e-05,290.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.590087890625,0.0,0.0,9.926937491400167e-05,290.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63165283203125,0.0,0.0,7.332007226068527e-05,289.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6116943359375,0.0,0.0,9.926945494953544e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6728210449219,0.0,0.0,0.0004708911583293,288.26324462890625,294.1499938964844,251.86715698242188,251.2902984619141,252.34461975097656,251.94537353515625,286.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.557201385498047,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620520,290.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.631103515625,0.0,0.0,9.426866745343432e-05,290.9496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.590087890625,0.0,0.0,9.926937491400167e-05,290.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.63165283203125,0.0,0.0,7.332007226068527e-05,289.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6116943359375,0.0,0.0,9.926945494953544e-05,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6728210449219,0.0,0.0,0.0004708911583293,288.26324462890625,294.1499938964844,251.86715698242188,251.2902984619141,252.34461975097656,251.94537353515625,286.2068786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044237133115,6.3813549999736105e-09,0.0010044174268841,-0.0157703422009944,0.0,0.0,0.0,-0.0079763270914554,60.0,-23.557201385498047,-0.0,-6.878494929196678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620580,290.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6149597167969,0.0,0.0,9.423086157767102e-05,290.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.574462890625,0.0,0.0,9.922956814989448e-05,290.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6155090332031,0.0,0.0,7.329067011596635e-05,289.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5957946777344,0.0,0.0,9.922964818542825e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561584472656,0.0,0.0,0.0004707023326773,288.2467956542969,294.1499938964844,251.8388061523437,251.26470947265625,252.3357696533203,251.9235076904297,286.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.55929946899414,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620640,290.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6149597167969,0.0,0.0,9.423086157767102e-05,290.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.574462890625,0.0,0.0,9.922956814989448e-05,290.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6155090332031,0.0,0.0,7.329067011596635e-05,289.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5957946777344,0.0,0.0,9.922964818542825e-05,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6561584472656,0.0,0.0,0.0004707023326773,288.2467956542969,294.1499938964844,251.8388061523437,251.26470947265625,252.3357696533203,251.9235076904297,286.19000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040210327133,6.334253566109282e-09,0.0010040147462859,-0.0156469587236642,0.0,0.0,0.0,-0.0079529779031872,60.0,-23.55929946899414,-0.0,-6.872978985938971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620700,290.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6068725585937,0.0,0.0,9.420132846571504e-05,290.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.566650390625,0.0,0.0,9.919846343109384e-05,290.1316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.607421875,0.0,0.0,7.326769991777837e-05,289.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5878295898437,0.0,0.0,9.91985434666276e-05,291.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6478271484375,0.0,0.0,0.0004705548053607,288.23858642578125,294.1499938964844,251.8243103027344,251.2516326904297,252.3312225341797,251.9120941162109,286.1815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037064785137,6.297456334181106e-09,0.001003700075671,-0.0155505677685141,0.0,0.0,0.0,-0.0079347360879182,60.0,-23.557937622070312,-0.0,-6.868670965332059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620760,290.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.59881591796875,0.0,0.0,9.416772081749514e-05,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.558837890625,0.0,0.0,9.916307317325844e-05,290.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.599365234375,0.0,0.0,7.324155740207061e-05,289.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5798645019531,0.0,0.0,9.91631532087922e-05,291.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6394958496094,0.0,0.0,0.0004703869344666,288.2303466796875,294.1499938964844,251.8096466064453,251.2384033203125,252.3265991210937,251.90040588378903,286.1731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033483849838,6.255581830316714e-09,0.0010033420985564,-0.0154408765956759,0.0,0.0,0.0,-0.0079139769077301,60.0,-23.555294036865234,-0.0,-6.86377035208352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620820,290.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826721191406,0.0,0.0,9.410349593963474e-05,290.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5431823730469,0.0,0.0,9.909545042319225e-05,290.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58319091796875,0.0,0.0,7.319160795304924e-05,289.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.56396484375,0.0,0.0,9.909552318276836e-05,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62286376953125,0.0,0.0,0.0004700661520473,288.2138977050781,294.1499938964844,251.7799530029297,251.21160888671875,252.3170623779297,251.87619018554688,286.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,-0.007874310016632,60.0,-23.548629760742188,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620880,290.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5826721191406,0.0,0.0,9.410349593963474e-05,290.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5431823730469,0.0,0.0,9.909545042319225e-05,290.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.58319091796875,0.0,0.0,7.319160795304924e-05,289.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.56396484375,0.0,0.0,9.909552318276836e-05,291.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62286376953125,0.0,0.0,0.0004700661520473,288.2138977050781,294.1499938964844,251.7799530029297,251.21160888671875,252.3170623779297,251.87619018554688,286.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026639793068,6.1755667246643506e-09,0.0010026578092947,-0.0152312731370329,0.0,0.0,0.0,-0.007874310016632,60.0,-23.548629760742188,-0.0,-6.854411793710824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
620940,290.265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5665283203125,0.0,0.0,9.40504760365002e-05,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52752685546875,0.0,0.0,9.9039614724461e-05,290.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5670471191406,0.0,0.0,7.315037510124967e-05,289.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5480651855469,0.0,0.0,9.903969475999476e-05,291.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.606201171875,0.0,0.0,0.0004698013071902,288.19744873046875,294.1499938964844,251.75,251.18458557128903,252.3071746826172,251.85104370117188,286.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.54313087463379,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621000,290.265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5665283203125,0.0,0.0,9.40504760365002e-05,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.52752685546875,0.0,0.0,9.9039614724461e-05,290.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5670471191406,0.0,0.0,7.315037510124967e-05,289.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5480651855469,0.0,0.0,9.903969475999476e-05,291.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.606201171875,0.0,0.0,0.0004698013071902,288.19744873046875,294.1499938964844,251.75,251.18458557128903,252.3071746826172,251.85104370117188,286.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020990157499,6.1095062342531045e-09,0.0010020928457379,-0.0150582222267985,0.0,0.0,0.0,-0.0078415609896183,60.0,-23.54313087463379,-0.0,-6.846689615258583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621060,290.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55035400390625,0.0,0.0,9.399645205121487e-05,290.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5118713378906,0.0,0.0,9.898272401187568e-05,290.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509033203125,0.0,0.0,7.310835644602776e-05,289.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321350097656,0.0,0.0,9.898280404740945e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5895690917969,0.0,0.0,0.0004695314273703,288.18096923828125,294.1499938964844,251.7200469970703,251.1575927734375,252.2969512939453,251.82516479492188,286.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081917017698,60.0,-23.5384464263916,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621120,290.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.55035400390625,0.0,0.0,9.399645205121487e-05,290.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5118713378906,0.0,0.0,9.898272401187568e-05,290.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5509033203125,0.0,0.0,7.310835644602776e-05,289.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5321350097656,0.0,0.0,9.898280404740945e-05,291.1336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5895690917969,0.0,0.0,0.0004695314273703,288.18096923828125,294.1499938964844,251.7200469970703,251.1575927734375,252.2969512939453,251.82516479492188,286.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015233419835,6.042195188626921e-09,0.0010015172883868,-0.0148818949237465,0.0,0.0,0.0,-0.0078081917017698,60.0,-23.5384464263916,-0.0,-6.83882532825919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621180,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5342102050781,0.0,0.0,9.393961227033289e-05,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4961853027344,0.0,0.0,9.892287198454142e-05,290.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53472900390625,0.0,0.0,7.306414772756398e-05,289.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162048339844,0.0,0.0,9.892294474411756e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57293701171875,0.0,0.0,0.0004692475195042,288.1645202636719,294.1499938964844,251.6903533935547,251.130859375,252.2863922119141,251.7987518310547,286.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.53333854675293,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621240,290.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5342102050781,0.0,0.0,9.393961227033289e-05,290.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4961853027344,0.0,0.0,9.892287198454142e-05,290.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53472900390625,0.0,0.0,7.306414772756398e-05,289.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5162048339844,0.0,0.0,9.892294474411756e-05,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.57293701171875,0.0,0.0,0.0004692475195042,288.1645202636719,294.1499938964844,251.6903533935547,251.130859375,252.2863922119141,251.7987518310547,286.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009177494794,5.9713753941537115e-09,0.0010009118122979,-0.014696373604238,0.0,0.0,0.0,-0.0077730836346745,60.0,-23.53333854675293,-0.0,-6.83055674244315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621300,290.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5261535644531,0.0,0.0,9.391030471306294e-05,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.48834228515625,0.0,0.0,9.889201464829966e-05,290.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.52667236328125,0.0,0.0,7.304135215235874e-05,289.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5082397460937,0.0,0.0,9.88920874078758e-05,291.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5646057128906,0.0,0.0,0.000469101127237,288.1562805175781,294.1499938964844,251.6756896972656,251.11769104003903,252.280990600586,251.78543090820312,286.0971374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006055235862,5.934864599765888e-09,0.0010005995864048,-0.0146007286384701,0.0,0.0,0.0,-0.0077549833804368,60.0,-23.53047752380371,-0.0,-6.826295617656798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
