time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
621360,290.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.51806640625,0.0,0.0,9.388045873492956e-05,290.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48052978515625,0.0,0.0,9.886057523544878e-05,290.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5185852050781,0.0,0.0,7.301813457161188e-05,289.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.50030517578125,0.0,0.0,9.886064799502492e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5563049316406,0.0,0.0,0.0004689520283136,288.1480712890625,294.1499938964844,251.66119384765625,251.1046600341797,252.27549743652344,251.7720489501953,286.08868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002873605117,5.897672572530155e-09,0.0010002815397456,-0.0145032983273267,0.0,0.0,0.0,-0.0077365455217659,60.0,-23.527387619018555,-0.0,-6.82195633316951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621420,290.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5019226074219,0.0,0.0,9.38195880735293e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46484375,0.0,0.0,9.879648132482544e-05,290.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50244140625,0.0,0.0,7.2970797191374e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.484375,0.0,0.0,9.879655408440158e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5396728515625,0.0,0.0,0.0004686479805968,288.1316223144531,294.1499938964844,251.63284301757807,251.0792388916016,252.2642974853516,251.7453155517578,286.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.52046585083008,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621480,290.2518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5019226074219,0.0,0.0,9.38195880735293e-05,290.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46484375,0.0,0.0,9.879648132482544e-05,290.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.50244140625,0.0,0.0,7.2970797191374e-05,289.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.484375,0.0,0.0,9.879655408440158e-05,291.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5396728515625,0.0,0.0,0.0004686479805968,288.1316223144531,294.1499938964844,251.63284301757807,251.0792388916016,252.2642974853516,251.7453155517578,286.0718078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996389271691,5.821838122699319e-09,0.000999633106403,-0.0143046388402581,0.0,0.0,0.0,-0.0076989512890577,60.0,-23.52046585083008,-0.0,-6.813113628822975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621540,290.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857788085937,0.0,0.0,9.375783702125771e-05,290.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491577148437,0.0,0.0,9.873145609162748e-05,290.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862670898437,0.0,0.0,7.292276131920516e-05,289.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46844482421875,0.0,0.0,9.8731521575246e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5230712890625,0.0,0.0,0.0004683395090978,288.1151733398437,294.1499938964844,251.6055603027344,251.0548553466797,252.2528076171875,251.71876525878903,286.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.512596130371094,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621600,290.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4857788085937,0.0,0.0,9.375783702125771e-05,290.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4491577148437,0.0,0.0,9.873145609162748e-05,290.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4862670898437,0.0,0.0,7.292276131920516e-05,289.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.46844482421875,0.0,0.0,9.8731521575246e-05,291.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5230712890625,0.0,0.0,0.0004683395090978,288.1151733398437,294.1499938964844,251.6055603027344,251.0548553466797,252.2528076171875,251.71876525878903,286.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989808313548,5.744895670289907e-09,0.000998975127004,-0.0141030736267566,0.0,0.0,0.0,-0.0076608075760304,60.0,-23.512596130371094,-0.0,-6.804146579497683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621660,290.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696350097656,0.0,0.0,9.369592589791864e-05,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4334411621094,0.0,0.0,9.866625623544678e-05,290.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701232910156,0.0,0.0,7.28746090317145e-05,289.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525146484375,0.0,0.0,9.866632899502292e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5064392089844,0.0,0.0,0.0004680302517954,288.0987243652344,294.1499938964844,251.57960510253903,251.03173828125,252.24107360839844,251.69256591796875,286.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.50382232666016,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621720,290.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4696350097656,0.0,0.0,9.369592589791864e-05,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4334411621094,0.0,0.0,9.866625623544678e-05,290.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4701232910156,0.0,0.0,7.28746090317145e-05,289.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4525146484375,0.0,0.0,9.866632899502292e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5064392089844,0.0,0.0,0.0004680302517954,288.0987243652344,294.1499938964844,251.57960510253903,251.03173828125,252.24107360839844,251.69256591796875,286.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998321105726,5.667756930449741e-09,0.0009983155177906,-0.0139009924605488,0.0,0.0,0.0,-0.0076225665397942,60.0,-23.50382232666016,-0.0,-6.795163187689468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621780,290.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4534912109375,0.0,0.0,9.363478602608666e-05,290.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4177551269531,0.0,0.0,9.860187128651889e-05,290.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539794921875,0.0,0.0,7.28270533727482e-05,289.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365539550781,0.0,0.0,9.8601944046095e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898376464844,0.0,0.0,0.0004677248361986,288.082275390625,294.1499938964844,251.55523681640625,251.0101623535156,252.2291259765625,251.66700744628903,286.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.49407386779785,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621840,290.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4534912109375,0.0,0.0,9.363478602608666e-05,290.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4177551269531,0.0,0.0,9.860187128651889e-05,290.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4539794921875,0.0,0.0,7.28270533727482e-05,289.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365539550781,0.0,0.0,9.8601944046095e-05,291.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4898376464844,0.0,0.0,0.0004677248361986,288.082275390625,294.1499938964844,251.55523681640625,251.0101623535156,252.2291259765625,251.66700744628903,286.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976696455851,5.59158142010574e-09,0.0009976640576496,-0.0137014333158731,0.0,0.0,0.0,-0.0075848032720386,60.0,-23.49407386779785,-0.0,-6.786297745975389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621900,290.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4454040527344,0.0,0.0,9.360462718177588e-05,290.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.409912109375,0.0,0.0,9.857011900749058e-05,290.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4458923339844,0.0,0.0,7.280360296135768e-05,289.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4285888671875,0.0,0.0,9.857019176706672e-05,291.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4815673828125,0.0,0.0,0.0004675742238759,288.07403564453125,294.1499938964844,251.5437469482422,251.00003051757807,252.2230682373047,251.654525756836,286.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973483392968,5.554011028863215e-09,0.0009973428677767,-0.0136030074208974,0.0,0.0,0.0,-0.0075661777518689,60.0,-23.48886489868164,-0.0,-6.78192719760773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
621960,290.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4373474121094,0.0,0.0,9.357511589769274e-05,290.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40203857421875,0.0,0.0,9.85390433925204e-05,290.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4378356933594,0.0,0.0,7.278064731508493e-05,289.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4206237792969,0.0,0.0,9.853911615209654e-05,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4732666015625,0.0,0.0,0.0004674268129747,288.0658264160156,294.1499938964844,251.5327606201172,250.9903717041016,252.2169647216797,251.64230346679688,286.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970339015126,5.5172439950013086e-09,0.0009970284299924,-0.013506687246263,0.0,0.0,0.0,-0.0075479508377611,60.0,-23.4834213256836,-0.0,-6.77765186196666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622020,290.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42120361328125,0.0,0.0,9.351817425340414e-05,290.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3863525390625,0.0,0.0,9.847908222582193e-05,290.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4216613769531,0.0,0.0,7.27363585610874e-05,289.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046936035156,0.0,0.0,9.847914770944044e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566650390625,0.0,0.0,0.0004671423812396,288.04937744140625,294.1499938964844,251.5124053955078,250.9726104736328,252.2046661376953,251.61868286132807,285.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297635103292e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.47191047668457,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622080,290.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42120361328125,0.0,0.0,9.351817425340414e-05,290.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3863525390625,0.0,0.0,9.847908222582193e-05,290.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4216613769531,0.0,0.0,7.27363585610874e-05,289.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046936035156,0.0,0.0,9.847914770944044e-05,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4566650390625,0.0,0.0,0.0004671423812396,288.04937744140625,294.1499938964844,251.5124053955078,250.9726104736328,252.2046661376953,251.61868286132807,285.98736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964271448552,5.446297635103292e-09,0.0009964217897504,-0.0133208241313695,0.0,0.0,0.0,-0.0075127794407308,60.0,-23.47191047668457,-0.0,-6.76940530297543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622140,290.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4050598144531,0.0,0.0,9.346431033918634e-05,290.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3706359863281,0.0,0.0,9.842235886026174e-05,290.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.405517578125,0.0,0.0,7.269446359714493e-05,289.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887634277344,0.0,0.0,9.842243161983788e-05,291.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4400939941406,0.0,0.0,0.0004668733163271,288.0329284667969,294.1499938964844,251.49444580078125,250.9571533203125,252.1922607421875,251.5962371826172,285.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.459630966186523,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622200,290.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4050598144531,0.0,0.0,9.346431033918634e-05,290.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3706359863281,0.0,0.0,9.842235886026174e-05,290.0990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.405517578125,0.0,0.0,7.269446359714493e-05,289.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3887634277344,0.0,0.0,9.842243161983788e-05,291.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4400939941406,0.0,0.0,0.0004668733163271,288.0329284667969,294.1499938964844,251.49444580078125,250.9571533203125,252.1922607421875,251.5962371826172,285.9704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958532173186,5.37918776188917e-09,0.0009958478622138,-0.0131450109183788,0.0,0.0,0.0,-0.0074795102700591,60.0,-23.459630966186523,-0.0,-6.76160922807867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622260,290.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.388916015625,0.0,0.0,9.341482655145228e-05,290.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548889160156,0.0,0.0,9.837024845182896e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3893737792969,0.0,0.0,7.26559737813659e-05,289.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.372802734375,0.0,0.0,9.837031393544748e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42352294921875,0.0,0.0,0.0004666261083912,288.0165100097656,294.1499938964844,251.47915649414065,250.9442443847656,252.1798095703125,251.57530212402344,285.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531748261217e-09,0.0009953206172212,-0.0129834841936826,0.0,0.0,0.0,-0.0074489442631602,60.0,-23.44654655456543,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622320,290.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.388916015625,0.0,0.0,9.341482655145228e-05,290.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3548889160156,0.0,0.0,9.837024845182896e-05,290.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3893737792969,0.0,0.0,7.26559737813659e-05,289.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.372802734375,0.0,0.0,9.837031393544748e-05,291.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.42352294921875,0.0,0.0,0.0004666261083912,288.0165100097656,294.1499938964844,251.47915649414065,250.9442443847656,252.1798095703125,251.57530212402344,285.95361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995325972326,5.317531748261217e-09,0.0009953206172212,-0.0129834841936826,0.0,0.0,0.0,-0.0074489442631602,60.0,-23.44654655456543,-0.0,-6.754450510015887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622380,290.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.37274169921875,0.0,0.0,9.337024675915018e-05,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33917236328125,0.0,0.0,9.832330397330225e-05,290.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.37322998046875,0.0,0.0,7.262130384333432e-05,289.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568725585937,0.0,0.0,9.832336945692076e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.40692138671875,0.0,0.0,0.0004664034349843,288.00006103515625,294.1499938964844,251.466796875,250.93414306640625,252.16734313964844,251.5557098388672,285.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.26198817851764e-09,0.0009948456427082,-0.0128379696980118,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.432790756225582,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622440,290.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.37274169921875,0.0,0.0,9.337024675915018e-05,290.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.33917236328125,0.0,0.0,9.832330397330225e-05,290.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.37322998046875,0.0,0.0,7.262130384333432e-05,289.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3568725585937,0.0,0.0,9.832336945692076e-05,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.40692138671875,0.0,0.0,0.0004664034349843,288.00006103515625,294.1499938964844,251.466796875,250.93414306640625,252.16734313964844,251.5557098388672,285.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948508813977,5.26198817851764e-09,0.0009948456427082,-0.0128379696980118,0.0,0.0,0.0,-0.0074214087799191,60.0,-23.432790756225582,-0.0,-6.748005176859806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622500,290.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3646850585937,0.0,0.0,9.334993228549138e-05,290.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.331298828125,0.0,0.0,9.830191265791656e-05,290.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3651428222656,0.0,0.0,7.260550046339631e-05,289.94171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.348876953125,0.0,0.0,9.830197814153507e-05,291.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3986511230469,0.0,0.0,0.0004663019499275,287.9918518066406,294.1499938964844,251.46180725097656,250.93020629882807,252.1611328125,251.5467071533203,285.9283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946344653144,5.2366759817346065e-09,0.0009946292266249,-0.0127716558054089,0.0,0.0,0.0,-0.00740886060521,60.0,-23.425575256347656,-0.0,-6.74506850373291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622560,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3565979003906,0.0,0.0,9.3331269454211e-05,290.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3234558105469,0.0,0.0,9.828226029640064e-05,290.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3570556640625,0.0,0.0,7.259098492795601e-05,289.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409118652344,0.0,0.0,9.828232578001916e-05,291.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3903503417969,0.0,0.0,0.0004662087303586,287.9836120605469,294.1499938964844,251.4576416015625,250.9270782470703,252.15493774414065,251.5382232666016,285.9198608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944356279447,5.213425691152905e-09,0.0009944303892552,-0.0127107445150613,0.0,0.0,0.0,-0.0073973345570266,60.0,-23.41817283630371,-0.0,-6.7423719940507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622620,290.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404541015625,0.0,0.0,9.329896420240402e-05,290.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077087402344,0.0,0.0,9.824824519455432e-05,290.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409118652344,0.0,0.0,7.256586104631424e-05,289.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.324951171875,0.0,0.0,9.824831067817286e-05,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3738098144531,0.0,0.0,0.0004660473787225,287.9671630859375,294.1499938964844,251.4519500732422,250.9233245849609,252.14260864257807,251.5227203369141,285.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.1731796624210355e-09,0.0009940862655639,-0.0126053066924214,0.0,0.0,0.0,-0.0073773823678493,60.0,-23.4028549194336,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622680,290.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3404541015625,0.0,0.0,9.329896420240402e-05,290.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3077087402344,0.0,0.0,9.824824519455432e-05,290.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409118652344,0.0,0.0,7.256586104631424e-05,289.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.324951171875,0.0,0.0,9.824831067817286e-05,291.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3738098144531,0.0,0.0,0.0004660473787225,287.9671630859375,294.1499938964844,251.4519500732422,250.9233245849609,252.14260864257807,251.5227203369141,285.9029846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940913878381,5.1731796624210355e-09,0.0009940862655639,-0.0126053066924214,0.0,0.0,0.0,-0.0073773823678493,60.0,-23.4028549194336,-0.0,-6.737705859904963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622740,290.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243103027344,0.0,0.0,9.327303268946709e-05,290.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919616699219,0.0,0.0,9.82209385256283e-05,290.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3247375488281,0.0,0.0,7.254569209180772e-05,289.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089904785156,0.0,0.0,9.822100400924684e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35723876953125,0.0,0.0,0.0004659178375732,287.95074462890625,294.1499938964844,251.4499969482422,250.9231414794922,252.1304626464844,251.50962829589844,285.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140867287423134e-09,0.0009938098955899,-0.012520651333034,0.0,0.0,0.0,-0.0073613636195659,60.0,-23.386749267578125,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622800,290.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3243103027344,0.0,0.0,9.327303268946709e-05,290.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919616699219,0.0,0.0,9.82209385256283e-05,290.08648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3247375488281,0.0,0.0,7.254569209180772e-05,289.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3089904785156,0.0,0.0,9.822100400924684e-05,291.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.35723876953125,0.0,0.0,0.0004659178375732,287.95074462890625,294.1499938964844,251.4499969482422,250.9231414794922,252.1304626464844,251.50962829589844,285.8861389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938150178641,5.140867287423134e-09,0.0009938098955899,-0.012520651333034,0.0,0.0,0.0,-0.0073613636195659,60.0,-23.386749267578125,-0.0,-6.733960589144773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622860,290.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081359863281,0.0,0.0,9.325312566943468e-05,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.27618408203125,0.0,0.0,9.819997649174184e-05,290.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30859375,0.0,0.0,7.253020885400474e-05,289.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929992675781,0.0,0.0,9.820004197536036e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406677246094,0.0,0.0,0.0004658184188883,287.9342956542969,294.1499938964844,251.4499969482422,250.92486572265625,252.1185302734375,251.49899291992188,285.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116064905053008e-09,0.0009935977868735,-0.0124556729570031,0.0,0.0,0.0,-0.0073490678332746,60.0,-23.37033462524414,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622920,290.2122497558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3081359863281,0.0,0.0,9.325312566943468e-05,290.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.27618408203125,0.0,0.0,9.819997649174184e-05,290.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.30859375,0.0,0.0,7.253020885400474e-05,289.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2929992675781,0.0,0.0,9.820004197536036e-05,291.085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3406677246094,0.0,0.0,0.0004658184188883,287.9342956542969,294.1499938964844,251.4499969482422,250.92486572265625,252.1185302734375,251.49899291992188,285.8692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936029091477,5.116064905053008e-09,0.0009935977868735,-0.0124556729570031,0.0,0.0,0.0,-0.0073490678332746,60.0,-23.37033462524414,-0.0,-6.731086443778622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
622980,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919616699219,0.0,0.0,9.323679842054844e-05,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604064941406,0.0,0.0,9.818278340389952e-05,290.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924194335937,0.0,0.0,7.251751230796799e-05,289.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27703857421875,0.0,0.0,9.818284888751803e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240966796875,0.0,0.0,0.0004657368699554,287.9178466796875,294.1499938964844,251.4499969482422,250.9266662597656,252.1068115234375,251.49024963378903,285.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095722510617406e-09,0.0009934237459674,-0.0124023789539933,0.0,0.0,0.0,-0.0073389830067753,60.0,-23.35439682006836,-0.0,-6.728729573524106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623040,290.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2919616699219,0.0,0.0,9.323679842054844e-05,290.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604064941406,0.0,0.0,9.818278340389952e-05,290.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2924194335937,0.0,0.0,7.251751230796799e-05,289.9263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.27703857421875,0.0,0.0,9.818284888751803e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3240966796875,0.0,0.0,0.0004657368699554,287.9178466796875,294.1499938964844,251.4499969482422,250.9266662597656,252.1068115234375,251.49024963378903,285.8524169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934288682416,5.095722510617406e-09,0.0009934237459674,-0.0124023789539933,0.0,0.0,0.0,-0.0073389830067753,60.0,-23.35439682006836,-0.0,-6.728729573524106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623100,290.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.28387451171875,0.0,0.0,9.32300099520944e-05,290.7855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2525329589844,0.0,0.0,9.81756384135224e-05,290.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2843322753906,0.0,0.0,7.25122299627401e-05,289.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26904296875,0.0,0.0,9.81756966211833e-05,291.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3158264160156,0.0,0.0,0.0004657029639929,287.9096069335937,294.1499938964844,251.4499969482422,250.92759704589844,252.1010284423828,251.486572265625,285.8439636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933565743267,5.0872630552589734e-09,0.0009933514520525,-0.0123802162706851,0.0,0.0,0.0,-0.0073347897268831,60.0,-23.34677124023437,-0.0,-6.727749024548757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623160,290.2049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2757873535156,0.0,0.0,9.3224058218766e-05,290.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.24462890625,0.0,0.0,9.816937381401658e-05,290.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2762451171875,0.0,0.0,7.250760245369747e-05,289.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26104736328125,0.0,0.0,9.81694320216775e-05,291.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3075256347656,0.0,0.0,0.0004656732198782,287.9013671875,294.1499938964844,251.4499969482422,250.9285430908203,252.0953063964844,251.4832305908203,285.8355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932931279763,5.079847209543686e-09,0.0009932881221175,-0.0123607879504561,0.0,0.0,0.0,-0.0073311133310198,60.0,-23.33934783935547,-0.0,-6.726889978381223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623220,290.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596130371094,0.0,0.0,9.321465768152848e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2288513183594,0.0,0.0,9.815947123570368e-05,290.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2600402832031,0.0,0.0,7.250029011629522e-05,289.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2450561523437,0.0,0.0,9.81595294433646e-05,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909545898437,0.0,0.0,0.0004656262462958,287.8849182128906,294.1499938964844,251.4499969482422,250.9304962158203,252.08399963378903,251.4773864746093,285.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681294716525835e-09,0.0009931878885254,-0.012330088764429,0.0,0.0,0.0,-0.0073253042064607,60.0,-23.325098037719727,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623280,290.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2596130371094,0.0,0.0,9.321465768152848e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2288513183594,0.0,0.0,9.815947123570368e-05,290.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2600402832031,0.0,0.0,7.250029011629522e-05,289.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2450561523437,0.0,0.0,9.81595294433646e-05,291.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2909545898437,0.0,0.0,0.0004656262462958,287.8849182128906,294.1499938964844,251.4499969482422,250.9304962158203,252.08399963378903,251.4773864746093,285.8186950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931928943842,5.0681294716525835e-09,0.0009931878885254,-0.012330088764429,0.0,0.0,0.0,-0.0073253042064607,60.0,-23.325098037719727,-0.0,-6.725532841755921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623340,290.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434387207031,0.0,0.0,9.320808749180288e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2130432128906,0.0,0.0,9.81525518000126e-05,290.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2438659667969,0.0,0.0,7.249517511809245e-05,289.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2290344238281,0.0,0.0,9.81526100076735e-05,291.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2743835449219,0.0,0.0,0.0004655934462789,287.8684387207031,294.1499938964844,251.4499969482422,250.9324951171875,252.0728912353516,251.4725799560547,285.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.31162643432617,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623400,290.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2434387207031,0.0,0.0,9.320808749180288e-05,290.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2130432128906,0.0,0.0,9.81525518000126e-05,290.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2438659667969,0.0,0.0,7.249517511809245e-05,289.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2290344238281,0.0,0.0,9.81526100076735e-05,291.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2743835449219,0.0,0.0,0.0004655934462789,287.8684387207031,294.1499938964844,251.4499969482422,250.9324951171875,252.0728912353516,251.4725799560547,285.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931229287758,5.059941354801367e-09,0.0009931178065016,-0.0123086366802454,0.0,0.0,0.0,-0.0073212450370192,60.0,-23.31162643432617,-0.0,-6.724584977746417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623460,290.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.22723388671875,0.0,0.0,9.320441313320772e-05,290.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972045898437,0.0,0.0,9.814868826651946e-05,290.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276611328125,0.0,0.0,7.249232294270769e-05,289.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2130432128906,0.0,0.0,9.814873919822276e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2578125,0.0,0.0,0.0004655751108657,287.8519592285156,294.1499938964844,251.4499969482422,250.9345703125,252.06198120117188,251.46861267089844,285.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.29889488220215,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623520,290.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.22723388671875,0.0,0.0,9.320441313320772e-05,290.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972045898437,0.0,0.0,9.814868826651946e-05,290.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2276611328125,0.0,0.0,7.249232294270769e-05,289.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2130432128906,0.0,0.0,9.814873919822276e-05,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2578125,0.0,0.0,0.0004655751108657,287.8519592285156,294.1499938964844,251.4499969482422,250.9345703125,252.06198120117188,251.46861267089844,285.7850036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930836968123,5.055365459583072e-09,0.0009930786909535,-0.0122966486960649,0.0,0.0,0.0,-0.0073189763352274,60.0,-23.29889488220215,-0.0,-6.72405491286554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623580,290.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110595703125,0.0,0.0,9.320308163296433e-05,290.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.181396484375,0.0,0.0,9.814728400669992e-05,290.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2114562988281,0.0,0.0,7.249128248076886e-05,289.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.0,0.0,9.814734221436085e-05,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2412414550781,0.0,0.0,0.0004655684460885,287.83551025390625,294.1499938964844,251.4499969482422,250.93667602539065,252.0512542724609,251.46533203125,285.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.286808013916016,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623640,290.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2110595703125,0.0,0.0,9.320308163296433e-05,290.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.181396484375,0.0,0.0,9.814728400669992e-05,290.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2114562988281,0.0,0.0,7.249128248076886e-05,289.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1969909667969,0.0,0.0,9.814734221436085e-05,291.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2412414550781,0.0,0.0,0.0004655684460885,287.83551025390625,294.1499938964844,251.4499969482422,250.93667602539065,252.0512542724609,251.46533203125,285.7681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930694941431,5.053703677759813e-09,0.0009930644882842,-0.0122922947630286,0.0,0.0,0.0,-0.0073181525804102,60.0,-23.286808013916016,-0.0,-6.723862355784149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
