time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
623700,290.1879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.20294189453125,0.0,0.0,9.320334356743842e-05,290.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1734619140625,0.0,0.0,9.814756049308926e-05,290.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033386230469,0.0,0.0,7.249148620758206e-05,289.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1889953613281,0.0,0.0,9.814761142479256e-05,291.0627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2329406738281,0.0,0.0,0.0004655697557609,287.8272399902344,294.1499938964844,251.4499969482422,250.937744140625,252.0459747314453,251.46392822265625,285.759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930722881108,5.0540287510614235e-09,0.000993067282252,-0.0122931459918618,0.0,0.0,0.0,-0.0073183136992156,60.0,-23.2810173034668,-0.0,-6.723900014549147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623760,290.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.19482421875,0.0,0.0,9.320411481894551e-05,290.7444763183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.16552734375,0.0,0.0,9.814836812438445e-05,290.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1952514648437,0.0,0.0,7.249209011206403e-05,289.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.18096923828125,0.0,0.0,9.814842633204536e-05,291.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.22467041015625,0.0,0.0,0.0004655736265704,287.8190002441406,294.1499938964844,251.4499969482422,250.93882751464844,252.0407257080078,251.4626617431641,285.7513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930805535987,5.054989760111539e-09,0.0009930754313245,-0.0122956652194261,0.0,0.0,0.0,-0.0073187900707125,60.0,-23.275360107421875,-0.0,-6.724010859215923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623820,290.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786193847656,0.0,0.0,9.320719982497394e-05,290.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496887207031,0.0,0.0,9.815162047743796e-05,290.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17901611328125,0.0,0.0,7.249449117807671e-05,289.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649169921875,0.0,0.0,9.815167868509889e-05,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20806884765625,0.0,0.0,0.0004655890516005,287.8025207519531,294.1499938964844,251.4499969482422,250.9410095214844,252.0303955078125,251.46046447753903,285.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.264453887939453,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623880,290.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1786193847656,0.0,0.0,9.320719982497394e-05,290.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1496887207031,0.0,0.0,9.815162047743796e-05,290.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17901611328125,0.0,0.0,7.249449117807671e-05,289.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649169921875,0.0,0.0,9.815167868509889e-05,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.20806884765625,0.0,0.0,0.0004655890516005,287.8025207519531,294.1499938964844,251.4499969482422,250.9410095214844,252.0303955078125,251.46046447753903,285.7345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931133827194,5.058835128579631e-09,0.0009931083768606,-0.0123057384043931,0.0,0.0,0.0,-0.0073206964880228,60.0,-23.264453887939453,-0.0,-6.724456369511246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
623940,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1623840332031,0.0,0.0,9.32118491618894e-05,290.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338195800781,0.0,0.0,9.815651719691232e-05,290.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.16278076171875,0.0,0.0,7.249810732901096e-05,289.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488647460937,0.0,0.0,9.815657540457325e-05,291.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1914978027344,0.0,0.0,0.0004656122764572,287.7860107421875,294.1499938964844,251.4499969482422,250.9432067871093,252.0202178955078,251.4586181640625,285.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064626495965285e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.25396728515625,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624000,290.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1623840332031,0.0,0.0,9.32118491618894e-05,290.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338195800781,0.0,0.0,9.815651719691232e-05,290.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.16278076171875,0.0,0.0,7.249810732901096e-05,289.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1488647460937,0.0,0.0,9.815657540457325e-05,291.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1914978027344,0.0,0.0,0.0004656122764572,287.7860107421875,294.1499938964844,251.4499969482422,250.9432067871093,252.0202178955078,251.4586181640625,285.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931628592312,5.064626495965285e-09,0.0009931578533723,-0.0123209105804562,0.0,0.0,0.0,-0.007323567289859,60.0,-23.25396728515625,-0.0,-6.725127121853802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624060,290.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461486816406,0.0,0.0,9.321812831331044e-05,290.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.117919921875,0.0,0.0,9.81631310423836e-05,290.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14654541015625,0.0,0.0,7.250298949657008e-05,289.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327819824219,0.0,0.0,9.816318925004452e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748962402344,0.0,0.0,0.0004656436503864,287.7695007324219,294.1499938964844,251.4499969482422,250.9454345703125,252.01025390625,251.4571228027344,285.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072447351039955e-09,0.0009932246757671,-0.0123414015397429,0.0,0.0,0.0,-0.0073274443857371,60.0,-23.243942260742188,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624120,290.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461486816406,0.0,0.0,9.321812831331044e-05,290.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.117919921875,0.0,0.0,9.81631310423836e-05,290.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14654541015625,0.0,0.0,7.250298949657008e-05,289.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327819824219,0.0,0.0,9.816318925004452e-05,291.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748962402344,0.0,0.0,0.0004656436503864,287.7695007324219,294.1499938964844,251.4499969482422,250.9454345703125,252.01025390625,251.4571228027344,285.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932297980412,5.072447351039955e-09,0.0009932246757671,-0.0123414015397429,0.0,0.0,0.0,-0.0073274443857371,60.0,-23.243942260742188,-0.0,-6.726033063841896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624180,290.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,9.322546975454316e-05,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,9.817086538532747e-05,290.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1303100585937,0.0,0.0,7.250870112329721e-05,289.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1167297363281,0.0,0.0,9.81709163170308e-05,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582946777344,0.0,0.0,0.000465680292109,287.75299072265625,294.1499938964844,251.4499969482422,250.9476776123047,252.0004272460937,251.4558563232422,285.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081590259692348e-09,0.0009933029068633,-0.0123653542250394,0.0,0.0,0.0,-0.0073319771327078,60.0,-23.234209060668945,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624240,290.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,9.322546975454316e-05,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,9.817086538532747e-05,290.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1303100585937,0.0,0.0,7.250870112329721e-05,289.8893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1167297363281,0.0,0.0,9.81709163170308e-05,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1582946777344,0.0,0.0,0.000465680292109,287.75299072265625,294.1499938964844,251.4499969482422,250.9476776123047,252.0004272460937,251.4558563232422,285.6841125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933080291375,5.081590259692348e-09,0.0009933029068633,-0.0123653542250394,0.0,0.0,0.0,-0.0073319771327078,60.0,-23.234209060668945,-0.0,-6.727092483060916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624300,290.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1217956542969,0.0,0.0,9.322955156676473e-05,290.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0940856933594,0.0,0.0,9.817516547627748e-05,290.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1221618652344,0.0,0.0,7.2511873440817e-05,289.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1086730957031,0.0,0.0,9.817521640798076e-05,291.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1499938964844,0.0,0.0,0.0004657006938941,287.7447509765625,294.1499938964844,251.4499969482422,250.94879150390625,251.9955902099609,251.455322265625,285.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933514520525,5.08667730159118e-09,0.0009933464461937,-0.0123786814510822,0.0,0.0,0.0,-0.0073344986885786,60.0,-23.22946548461914,-0.0,-6.72768152298886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624360,290.1667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1136779785156,0.0,0.0,9.323383710579948e-05,290.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.08612060546875,0.0,0.0,9.817967656999826e-05,290.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1140441894531,0.0,0.0,7.25152058294043e-05,289.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006164550781,0.0,0.0,9.817972750170156e-05,291.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416931152344,0.0,0.0,0.0004657221143133,287.7364807128906,294.1499938964844,251.4499969482422,250.94992065429688,251.9907989501953,251.454833984375,285.6673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933970868587,5.092014809804368e-09,0.0009933920809999,-0.01239266525954,0.0,0.0,0.0,-0.0073371450416743,60.0,-23.22477912902832,-0.0,-6.728299695168971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624420,290.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.097412109375,0.0,0.0,9.324289567302912e-05,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702209472656,0.0,0.0,9.818921535043046e-05,290.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977783203125,0.0,0.0,7.252225623233244e-05,289.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08453369140625,0.0,0.0,9.818926628213376e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250915527344,0.0,0.0,0.0004657673416659,287.7199401855469,294.1499938964844,251.4499969482422,250.9521484375,251.98133850097656,251.45399475097656,285.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.215557098388672,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624480,290.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.097412109375,0.0,0.0,9.324289567302912e-05,290.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702209472656,0.0,0.0,9.818921535043046e-05,290.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0977783203125,0.0,0.0,7.252225623233244e-05,289.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.08453369140625,0.0,0.0,9.818926628213376e-05,291.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1250915527344,0.0,0.0,0.0004657673416659,287.7199401855469,294.1499938964844,251.4499969482422,250.9521484375,251.98133850097656,251.45399475097656,285.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934935951605,5.103296452091399e-09,0.0009934884728863,-0.012422221712768,0.0,0.0,0.0,-0.0073427376337349,60.0,-23.215557098388672,-0.0,-6.72960709380277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624540,290.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0811462402344,0.0,0.0,9.325236169388518e-05,290.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05426025390625,0.0,0.0,9.819917613640428e-05,290.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815124511719,0.0,0.0,7.252961222548038e-05,289.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06842041015625,0.0,0.0,9.81992343440652e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084899902344,0.0,0.0,0.0004658146353904,287.7033996582031,294.1499938964844,251.4499969482422,250.9543914794922,251.9720458984375,251.4532928466797,285.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.20647430419922,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624600,290.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0811462402344,0.0,0.0,9.325236169388518e-05,290.7019958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.05426025390625,0.0,0.0,9.819917613640428e-05,290.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815124511719,0.0,0.0,7.252961222548038e-05,289.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06842041015625,0.0,0.0,9.81992343440652e-05,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1084899902344,0.0,0.0,0.0004658146353904,287.7033996582031,294.1499938964844,251.4499969482422,250.9543914794922,251.9720458984375,251.4532928466797,285.6337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935944108292,5.115085688345289e-09,0.000993589288555,-0.0124531080946326,0.0,0.0,0.0,-0.0073485821485519,60.0,-23.20647430419922,-0.0,-6.7309727569409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624660,290.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648498535156,0.0,0.0,9.326200233772396e-05,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.038330078125,0.0,0.0,9.820934064919128e-05,290.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652160644531,0.0,0.0,7.25371137377806e-05,289.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05230712890625,0.0,0.0,9.82093915808946e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09185791015625,0.0,0.0,0.0004658628313336,287.6868591308594,294.1499938964844,251.4499969482422,250.95660400390625,251.96290588378903,251.4527282714844,285.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.19746971130371,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624720,290.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648498535156,0.0,0.0,9.326200233772396e-05,290.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.038330078125,0.0,0.0,9.820934064919128e-05,290.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652160644531,0.0,0.0,7.25371137377806e-05,289.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05230712890625,0.0,0.0,9.82093915808946e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09185791015625,0.0,0.0,0.0004658628313336,287.6868591308594,294.1499938964844,251.4499969482422,250.95660400390625,251.96290588378903,251.4527282714844,285.6169738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936972055584,5.127102298274622e-09,0.0009936920832842,-0.0124845905229449,0.0,0.0,0.0,-0.0073545393534004,60.0,-23.19746971130371,-0.0,-6.73236542070299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624780,290.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.048583984375,0.0,0.0,9.327157749794424e-05,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223693847656,0.0,0.0,9.821941785048692e-05,290.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489196777344,0.0,0.0,7.254456431837752e-05,289.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361633300781,0.0,0.0,9.821946878219023e-05,291.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07525634765625,0.0,0.0,0.0004659106198232,287.6703186035156,294.1499938964844,251.4499969482422,250.9587860107422,251.9539337158203,251.4522399902344,285.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.18848419189453,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624840,290.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.048583984375,0.0,0.0,9.327157749794424e-05,290.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0223693847656,0.0,0.0,9.821941785048692e-05,290.0214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489196777344,0.0,0.0,7.254456431837752e-05,289.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0361633300781,0.0,0.0,9.821946878219023e-05,291.02899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07525634765625,0.0,0.0,0.0004659106198232,287.6703186035156,294.1499938964844,251.4499969482422,250.9587860107422,251.9539337158203,251.4522399902344,285.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937991853803,5.139025649469886e-09,0.0009937940631061,-0.0125158280134201,0.0,0.0,0.0,-0.0073604504577815,60.0,-23.18848419189453,-0.0,-6.733746715781308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624900,290.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404357910156,0.0,0.0,9.327625593869016e-05,290.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0143737792969,0.0,0.0,9.822434367379174e-05,290.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.040771484375,0.0,0.0,7.2548195021227e-05,289.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281066894531,0.0,0.0,9.822439460549504e-05,291.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0669250488281,0.0,0.0,0.0004659339901991,287.6620483398437,294.1499938964844,251.4499969482422,250.9598693847656,251.9495086669922,251.45204162597656,285.5918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993849011138,5.144851655813909e-09,0.0009938438888639,-0.0125310905277729,0.0,0.0,0.0,-0.0073633384890854,60.0,-23.183979034423828,-0.0,-6.734422441923017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
624960,290.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.03228759765625,0.0,0.0,9.328080341219902e-05,290.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063781738281,0.0,0.0,9.822913125390188e-05,290.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326232910156,0.0,0.0,7.255173841258511e-05,289.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.02001953125,0.0,0.0,9.822918218560515e-05,291.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0586242675781,0.0,0.0,0.0004659567202907,287.6537780761719,294.1499938964844,251.4499969482422,250.9609375,251.94512939453125,251.4518585205078,285.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938974399119,5.1505191223100155e-09,0.0009938923176378,-0.0125459386035799,0.0,0.0,0.0,-0.0073661478236317,60.0,-23.179452896118164,-0.0,-6.735078983410858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625020,290.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0159606933594,0.0,0.0,9.328944724984468e-05,290.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903869628906,0.0,0.0,9.82382334768772e-05,290.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0163269042969,0.0,0.0,7.255846139742061e-05,289.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038757324219,0.0,0.0,9.823828440858053e-05,291.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,0.0004659998812712,287.63720703125,294.1499938964844,251.4499969482422,250.9630584716797,251.9364624023437,251.45152282714844,285.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939895244315,5.161282956578361e-09,0.0009939844021573,-0.0125741381198167,0.0,0.0,0.0,-0.0073714843019843,60.0,-23.170312881469727,-0.0,-6.736326696454853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625080,290.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0159606933594,0.0,0.0,9.328944724984468e-05,290.6797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903869628906,0.0,0.0,9.82382334768772e-05,290.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0163269042969,0.0,0.0,7.255846139742061e-05,289.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038757324219,0.0,0.0,9.823828440858053e-05,291.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419921875,0.0,0.0,0.0004659998812712,287.63720703125,294.1499938964844,251.4499969482422,250.9630584716797,251.9364624023437,251.45152282714844,285.56671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939895244315,5.161282956578361e-09,0.0009939844021573,-0.0125741381198167,0.0,0.0,0.0,-0.0073714843019843,60.0,-23.170312881469727,-0.0,-6.736326696454853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625140,290.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,9.329726890427992e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743957519531,0.0,0.0,9.824647713685408e-05,290.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,7.256454409798607e-05,289.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877014160156,0.0,0.0,9.824652806855738e-05,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253601074219,0.0,0.0,0.0004660389968194,287.6206359863281,294.1499938964844,251.4499969482422,250.9651336669922,251.9279327392578,251.4512634277344,285.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940728778019,5.1710320470022e-09,0.0009940677555277,-0.0125996796414256,0.0,0.0,0.0,-0.0073763174004852,60.0,-23.1610164642334,-0.0,-6.737457169947447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625200,290.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,9.329726890427992e-05,290.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9743957519531,0.0,0.0,9.824647713685408e-05,290.0089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,7.256454409798607e-05,289.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9877014160156,0.0,0.0,9.824652806855738e-05,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0253601074219,0.0,0.0,0.0004660389968194,287.6206359863281,294.1499938964844,251.4499969482422,250.9651336669922,251.9279327392578,251.4512634277344,285.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940728778019,5.1710320470022e-09,0.0009940677555277,-0.0125996796414256,0.0,0.0,0.0,-0.0073763174004852,60.0,-23.1610164642334,-0.0,-6.737457169947447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625260,290.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833374023437,0.0,0.0,9.330395550932737e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584045410156,0.0,0.0,9.82535202638246e-05,290.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9836730957031,0.0,0.0,7.256974640768021e-05,289.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715270996094,0.0,0.0,9.82535639195703e-05,291.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087280273437,0.0,0.0,0.0004660723789129,287.60406494140625,294.1499938964844,251.4499969482422,250.9671630859375,251.9195251464844,251.4510192871093,285.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941441239789,5.1793613842221475e-09,0.0009941390017047,-0.0126215014606714,0.0,0.0,0.0,-0.0073804464191198,60.0,-23.15150260925293,-0.0,-6.738422797525345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625320,290.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833374023437,0.0,0.0,9.330395550932737e-05,290.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584045410156,0.0,0.0,9.82535202638246e-05,290.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9836730957031,0.0,0.0,7.256974640768021e-05,289.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715270996094,0.0,0.0,9.82535639195703e-05,291.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0087280273437,0.0,0.0,0.0004660723789129,287.60406494140625,294.1499938964844,251.4499969482422,250.9671630859375,251.9195251464844,251.4510192871093,285.533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941441239789,5.1793613842221475e-09,0.0009941390017047,-0.0126215014606714,0.0,0.0,0.0,-0.0073804464191198,60.0,-23.15150260925293,-0.0,-6.738422797525345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625380,290.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670104980469,0.0,0.0,9.330929606221616e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423828125,0.0,0.0,9.825914457906038e-05,290.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96734619140625,0.0,0.0,7.257390097947791e-05,289.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9553527832031,0.0,0.0,9.825918823480606e-05,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920959472656,0.0,0.0,0.0004660990671254,287.58746337890625,294.1499938964844,251.4499969482422,250.9691162109375,251.9112548828125,251.45083618164065,285.5164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942010510712,5.1860133964964925e-09,0.0009941958123818,-0.0126389283686876,0.0,0.0,0.0,-0.0073837442323565,60.0,-23.14166641235352,-0.0,-6.739193736393645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625440,290.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670104980469,0.0,0.0,9.330929606221616e-05,290.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9423828125,0.0,0.0,9.825914457906038e-05,290.000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96734619140625,0.0,0.0,7.257390097947791e-05,289.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9553527832031,0.0,0.0,9.825918823480606e-05,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920959472656,0.0,0.0,0.0004660990671254,287.58746337890625,294.1499938964844,251.4499969482422,250.9691162109375,251.9112548828125,251.45083618164065,285.5164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942010510712,5.1860133964964925e-09,0.0009941958123818,-0.0126389283686876,0.0,0.0,0.0,-0.0073837442323565,60.0,-23.14166641235352,-0.0,-6.739193736393645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625500,290.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588623046875,0.0,0.0,9.331137698609382e-05,290.6599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9343566894531,0.0,0.0,9.826133464230224e-05,289.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9591979980469,0.0,0.0,7.257551624206826e-05,289.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.947265625,0.0,0.0,9.826138557400554e-05,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837646484375,0.0,0.0,0.0004661094571929,287.5791931152344,294.1499938964844,251.4499969482422,250.97007751464844,251.9071807861328,251.45074462890625,285.50811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942231699824,5.188606433392806e-09,0.0009942180477082,-0.0126457214355468,0.0,0.0,0.0,-0.0073850299231708,60.0,-23.13661003112793,-0.0,-6.739494295970871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625560,290.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95068359375,0.0,0.0,9.331302862847224e-05,290.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263610839844,0.0,0.0,9.826307359617203e-05,289.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9510192871094,0.0,0.0,7.257680408656597e-05,289.8476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391784667969,0.0,0.0,9.826311725191772e-05,291.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754333496094,0.0,0.0,0.0004661176935769,287.5708923339844,294.1499938964844,251.4499969482422,250.9710235595703,251.90313720703125,251.45068359375,285.499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994240748696,5.1906607900775725e-09,0.0009942356264218,-0.0126511035487055,0.0,0.0,0.0,-0.0073860483244061,60.0,-23.131458282470703,-0.0,-6.739732327787351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625620,290.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9343566894531,0.0,0.0,9.331492765340954e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103088378906,0.0,0.0,9.826506720855832e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346618652344,0.0,0.0,7.257827383000404e-05,289.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229736328125,0.0,0.0,9.826511814026162e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95880126953125,0.0,0.0,0.0004661271814256,287.5542907714844,294.1499938964844,251.4499969482422,250.97283935546875,251.89517211914065,251.45054626464844,285.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994261004962,5.193020236049506e-09,0.0009942557662725,-0.0126572856679558,0.0,0.0,0.0,-0.0073872180655598,60.0,-23.12084197998047,-0.0,-6.74000588674062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9343566894531,0.0,0.0,9.331492765340954e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9103088378906,0.0,0.0,9.826506720855832e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346618652344,0.0,0.0,7.257827383000404e-05,289.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229736328125,0.0,0.0,9.826511814026162e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95880126953125,0.0,0.0,0.0004661271814256,287.5542907714844,294.1499938964844,251.4499969482422,250.97283935546875,251.89517211914065,251.45054626464844,285.4830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994261004962,5.193020236049506e-09,0.0009942557662725,-0.0126572856679558,0.0,0.0,0.0,-0.0073872180655598,60.0,-23.12084197998047,-0.0,-6.74000588674062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179992675781,0.0,0.0,9.331470937468112e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8942565917969,0.0,0.0,9.826484165387228e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183349609375,0.0,0.0,7.257810648297891e-05,289.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067687988281,0.0,0.0,9.826488530961797e-05,291.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421691894531,0.0,0.0,0.0004661260754801,287.5377197265625,294.1499938964844,251.4499969482422,250.97457885742188,251.8873443603516,251.4504547119141,285.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942586766555,5.192746677096238e-09,0.0009942534379661,-0.0126565694808959,0.0,0.0,0.0,-0.0073870825581252,60.0,-23.10973358154297,-0.0,-6.739974622860245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179992675781,0.0,0.0,9.331470937468112e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8942565917969,0.0,0.0,9.826484165387228e-05,289.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183349609375,0.0,0.0,7.257810648297891e-05,289.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9067687988281,0.0,0.0,9.826488530961797e-05,291.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421691894531,0.0,0.0,0.0004661260754801,287.5377197265625,294.1499938964844,251.4499969482422,250.97457885742188,251.8873443603516,251.4504547119141,285.4663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942586766555,5.192746677096238e-09,0.0009942534379661,-0.0126565694808959,0.0,0.0,0.0,-0.0073870825581252,60.0,-23.10973358154297,-0.0,-6.739974622860245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9016418457031,0.0,0.0,9.33121336856857e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782043457031,0.0,0.0,9.82621277216822e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019775390625,0.0,0.0,7.257610559463501e-05,289.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905639648437,0.0,0.0,9.826217137742788e-05,290.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255065917969,0.0,0.0,0.0004661132406909,287.5211181640625,294.1499938964844,251.4499969482422,250.9762420654297,251.8796539306641,251.4503631591797,285.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942312026396,5.189536800287442e-09,0.0009942259639501,-0.0126481596380472,0.0,0.0,0.0,-0.0073854909278452,60.0,-23.09807777404785,-0.0,-6.739602298466707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9016418457031,0.0,0.0,9.33121336856857e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782043457031,0.0,0.0,9.82621277216822e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9019775390625,0.0,0.0,7.257610559463501e-05,289.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905639648437,0.0,0.0,9.826217137742788e-05,290.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255065917969,0.0,0.0,0.0004661132406909,287.5211181640625,294.1499938964844,251.4499969482422,250.9762420654297,251.8796539306641,251.4503631591797,285.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942312026396,5.189536800287442e-09,0.0009942259639501,-0.0126481596380472,0.0,0.0,0.0,-0.0073854909278452,60.0,-23.09807777404785,-0.0,-6.739602298466707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852844238281,0.0,0.0,9.330692410003394e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621520996094,0.0,0.0,9.825664892559872e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,7.257205288624391e-05,289.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,9.82566925813444e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,0.0004660872218664,287.5045166015625,294.1499938964844,251.4499969482422,250.9777984619141,251.87210083007807,251.45030212402344,285.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941757889464,5.183052209645211e-09,0.0009941705502569,-0.012631170451641,0.0,0.0,0.0,-0.0073822764679789,60.0,-23.0858097076416,-0.0,-6.738850544252274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
