time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
626040,290.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8852844238281,0.0,0.0,9.330692410003394e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8621520996094,0.0,0.0,9.825664892559872e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,7.257205288624391e-05,289.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87432861328125,0.0,0.0,9.82566925813444e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,0.0004660872218664,287.5045166015625,294.1499938964844,251.4499969482422,250.9777984619141,251.87210083007807,251.45030212402344,285.43292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941757889464,5.183052209645211e-09,0.0009941705502569,-0.012631170451641,0.0,0.0,0.0,-0.0073822764679789,60.0,-23.0858097076416,-0.0,-6.738850544252274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8771057128906,0.0,0.0,9.330324246548116e-05,290.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8540954589844,0.0,0.0,9.825276356423274e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8774108886719,0.0,0.0,7.256918615894392e-05,289.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662109375,0.0,0.0,9.825280721997842e-05,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9005126953125,0.0,0.0,0.0004660688282456,287.4962158203125,294.1499938964844,251.4499969482422,250.97854614257807,251.86837768554688,251.4502716064453,285.4245910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941364405676,5.178457218590893e-09,0.0009941313182935,-0.0126191331073641,0.0,0.0,0.0,-0.0073799984529614,60.0,-23.07941436767578,-0.0,-6.738317637200454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,9.329884051112458e-05,290.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460693359375,0.0,0.0,9.824813605519012e-05,289.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8692321777344,0.0,0.0,7.256576645886526e-05,289.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85809326171875,0.0,0.0,9.82481797109358e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8922119140625,0.0,0.0,0.0004660468548536,287.4878845214844,294.1499938964844,251.4499969482422,250.9792633056641,251.8647003173828,251.4502410888672,285.4162292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940896416082,5.172978045919763e-09,0.0009940844029188,-0.012604777701199,0.0,0.0,0.0,-0.0073772822506725,60.0,-23.072853088378903,-0.0,-6.737682411994683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525695800781,0.0,0.0,9.32875700527802e-05,290.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,9.823626169236376e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8528747558594,0.0,0.0,7.255699892994016e-05,289.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,9.823630534810944e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87554931640625,0.0,0.0,0.0004659905389416,287.4712829589844,294.1499938964844,251.4499969482422,250.9806060791016,251.857421875,251.4501953125,285.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939695009961,5.158930171944576e-09,0.0009939642623066,-0.0125679746270179,0.0,0.0,0.0,-0.0073703182861208,60.0,-23.05917358398437,-0.0,-6.736053848044321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8525695800781,0.0,0.0,9.32875700527802e-05,290.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,9.823626169236376e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8528747558594,0.0,0.0,7.255699892994016e-05,289.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84185791015625,0.0,0.0,9.823630534810944e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.87554931640625,0.0,0.0,0.0004659905389416,287.4712829589844,294.1499938964844,251.4499969482422,250.9806060791016,251.857421875,251.4501953125,285.3995666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939695009961,5.158930171944576e-09,0.0009939642623066,-0.0125679746270179,0.0,0.0,0.0,-0.0073703182861208,60.0,-23.05917358398437,-0.0,-6.736053848044321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.836181640625,0.0,0.050000000745058,9.327275620307772e-05,290.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.050000000745058,9.822066931519656e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.050000000745058,7.254548108903691e-05,289.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.050000000745058,9.822071297094226e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.85888671875,0.0,0.050000000745058,0.0004659165570046,287.4546813964844,291.1499938964844,251.4499969482422,250.9818420410156,251.8502655029297,251.45016479492188,285.38287353515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938116418197,5.140477821186096e-09,0.0009938065195456,-0.0125196324661374,0.0,0.0,0.0,-0.007361170835793,60.0,-23.0447006225586,-0.0,-6.733915114409683e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.836181640625,0.0,0.050000000745058,9.327275620307772e-05,290.6117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.050000000745058,9.822066931519656e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.83648681640625,0.0,0.050000000745058,7.254548108903691e-05,289.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8256225585937,0.0,0.050000000745058,9.822071297094226e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.85888671875,0.0,0.050000000745058,0.0004659165570046,287.4546813964844,291.1499938964844,251.4499969482422,250.9818420410156,251.8502655029297,251.45016479492188,285.38287353515625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938116418197,5.140477821186096e-09,0.0009938065195456,-0.0125196324661374,0.0,0.0,0.0,-0.007361170835793,60.0,-23.0447006225586,-0.0,-6.733915114409683e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16033935546875,0.6441436409950256,0.050000000745058,0.0408136211335659,290.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557312011719,0.6441436409950256,0.050000000745058,0.0429787039756774,290.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.6441436409950256,0.050000000745058,0.0317439287900924,289.8203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581726074219,0.6441436409950256,0.050000000745058,0.042978711426258,290.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1650390625,0.6441436409950256,0.050000000745058,0.2038724720478058,285.8653869628906,291.1499938964844,251.4499969482422,250.9823608398437,275.2238464355469,281.9325866699219,285.1028137207031,1.0,0.1099049672484397,0.0,0.0,1.0,1.0,-0.4608836472034454,2.560354630531947e-07,0.4608834087848663,-0.1622939854860305,0.0,0.0,0.0,9.413649559020996,60.0,-991.1364135742188,-0.0,12.276108741760254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.6309714913368225,0.050000000745058,0.0452375933527946,290.5893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.6309714913368225,0.050000000745058,0.0476373620331287,290.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7749938964844,0.6309714913368225,0.050000000745058,0.0351847931742668,289.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77490234375,0.6309714913368225,0.050000000745058,0.0476373620331287,290.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752685546875,0.6309714913368225,0.050000000745058,0.2259711325168609,284.6548156738281,291.1499938964844,251.4499969482422,250.9827575683593,278.8011779785156,290.4606018066406,284.1557922363281,1.0,0.1210973113775253,0.1340307295322418,0.1340307295322418,1.0,1.0,-0.482010543346405,0.0093363737687468,0.472674161195755,-0.1380878537893295,0.0,0.0,0.0,12.504344940185549,60.0,-1632.6085205078125,-0.0,16.682899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2785339355469,0.5707622170448303,0.050000000745058,0.0456819534301757,290.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2785339355469,0.5707622170448303,0.050000000745058,0.0481052957475185,290.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2785339355469,0.5707622170448303,0.050000000745058,0.0355304069817066,289.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2785339355469,0.5707622170448303,0.050000000745058,0.0481052957475185,290.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2785339355469,0.5707622170448303,0.050000000745058,0.2281908094882965,283.2240905761719,291.1499938964844,251.4499969482422,250.98318481445312,278.88299560546875,290.9149475097656,282.977294921875,1.0,0.1406072676181793,0.1146391183137893,0.1146391183137893,1.0,1.0,-0.4867499768733978,0.0049364268779754,0.4818135499954223,-0.1435116827487945,0.0,0.0,0.0,20.01421165466309,60.0,-1493.5618896484375,-0.0,23.19304275512696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626640,290.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.2785339355469,0.5707622170448303,0.050000000745058,0.0456819534301757,290.5479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2785339355469,0.5707622170448303,0.050000000745058,0.0481052957475185,290.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,283.2785339355469,0.5707622170448303,0.050000000745058,0.0355304069817066,289.7596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.2785339355469,0.5707622170448303,0.050000000745058,0.0481052957475185,290.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.2785339355469,0.5707622170448303,0.050000000745058,0.2281908094882965,283.2240905761719,291.1499938964844,251.4499969482422,250.98318481445312,278.88299560546875,290.9149475097656,282.977294921875,1.0,0.1406072676181793,0.1146391183137893,0.1146391183137893,1.0,1.0,-0.4867499768733978,0.0049364268779754,0.4818135499954223,-0.1435116827487945,0.0,0.0,0.0,20.01421165466309,60.0,-1493.5618896484375,-0.0,23.19304275512696,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626700,289.9955749511719,297.1499938964844,293.1499938964844,0.0008209369261749,-82.0047836303711,283.68072509765625,0.5490668416023254,0.050000000745058,0.0458191744983196,290.530029296875,297.1499938964844,293.1499938964844,0.0005928435130044,-62.361663818359375,283.35906982421875,0.5490668416023254,0.050000000745058,0.0482497960329055,290.0275573730469,297.1499938964844,293.1499938964844,0.0004538636421784,-26.757831573486328,282.91552734375,0.5490668416023254,0.050000000745058,0.0356371365487575,289.740966796875,297.1499938964844,293.1499938964844,0.0008353234152309,-87.86831665039062,283.66229248046875,0.5490668416023254,0.050000000745058,0.0482497960329055,290.8909912109375,297.1499938964844,293.1499938964844,0.0005275941221043,-258.8947448730469,283.2873229980469,0.5490668416023254,0.050000000745058,0.2288762629032135,282.7605285644531,291.1499938964844,251.4499969482422,250.9832305908203,278.88055419921875,290.89654541015625,282.5438232421875,1.0,0.1490150690078735,0.1009776666760444,0.1009776666760444,1.0,1.0,-0.4882121682167053,0.0025353678502142,0.4856767952442169,-0.1462254822254181,0.0,0.0,0.0,23.68031120300293,60.0,-1349.6781005859375,-0.0,26.3474349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626760,289.98712158203125,297.1499938964844,293.1499938964844,0.0017570061609148,-177.52040100097656,285.0285339355469,0.5323315858840942,0.050000000745058,0.0459503456950187,290.5198669433594,297.1499938964844,293.1499938964844,0.0013936075847595,-148.2745819091797,284.4476318359375,0.5323315858840942,0.050000000745058,0.0483879260718822,290.0204162597656,297.1499938964844,293.1499938964844,0.0013300199061632,-104.51815032958984,284.25360107421875,0.5323315858840942,0.050000000745058,0.0357391573488712,289.7315979003906,297.1499938964844,293.1499938964844,0.0018459600396454,-196.400634765625,285.1460876464844,0.5323315858840942,0.050000000745058,0.0483879260718822,290.8800354003906,297.1499938964844,293.1499938964844,0.0012215501628816,-616.5138549804688,284.19268798828125,0.5323315858840942,0.050000000745058,0.2295314818620681,282.3448181152344,291.1499938964844,251.4499969482422,250.983154296875,278.8819580078125,290.8832702636719,282.1473388671875,1.0,0.1565863341093063,0.0876624435186386,0.0876624435186386,0.9994456768035888,1.0,-0.4896098673343658,0.0011606573825702,0.488449215888977,-0.1479020118713379,0.0,0.0,0.0,27.187793731689453,60.0,-1212.1629638671875,-0.0,29.3823471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626820,289.99237060546875,297.1499938964844,293.1499938964844,0.0034030051901936,-349.4766845703125,287.4385986328125,0.5095365643501282,0.050000000745058,0.0461895428597927,290.51513671875,297.1499938964844,293.1499938964844,0.0028009144589304,-303.6534423828125,286.40997314453125,0.5095365643501282,0.050000000745058,0.0486398115754127,290.02313232421875,297.1499938964844,293.1499938964844,0.0029741819016635,-238.0380401611328,286.6601257324219,0.5095365643501282,0.050000000745058,0.0359252020716667,289.73199462890625,297.1499938964844,293.1499938964844,0.0036412805784493,-393.1033935546875,287.8229675292969,0.5095365643501282,0.050000000745058,0.0486398115754127,290.87481689453125,297.1499938964844,293.1499938964844,0.0024470123462378,-1259.1009521484375,285.8133850097656,0.5095365643501282,0.050000000745058,0.2307263314723968,281.6190185546875,291.1499938964844,251.4499969482422,250.98269653320312,278.8948669433594,290.8746643066406,281.45654296875,1.0,0.1694357693195343,0.0627020299434661,0.0627020299434661,0.9983370900154114,1.0,-0.4921587407588959,0.0001901607756735,0.4919686019420624,-0.149425595998764,0.0,0.0,0.0,33.584381103515625,60.0,-963.6536254882812,-0.0,34.96036529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626880,289.99237060546875,297.1499938964844,293.1499938964844,0.0034030051901936,-349.4766845703125,287.4385986328125,0.5095365643501282,0.050000000745058,0.0461895428597927,290.51513671875,297.1499938964844,293.1499938964844,0.0028009144589304,-303.6534423828125,286.40997314453125,0.5095365643501282,0.050000000745058,0.0486398115754127,290.02313232421875,297.1499938964844,293.1499938964844,0.0029741819016635,-238.0380401611328,286.6601257324219,0.5095365643501282,0.050000000745058,0.0359252020716667,289.73199462890625,297.1499938964844,293.1499938964844,0.0036412805784493,-393.1033935546875,287.8229675292969,0.5095365643501282,0.050000000745058,0.0486398115754127,290.87481689453125,297.1499938964844,293.1499938964844,0.0024470123462378,-1259.1009521484375,285.8133850097656,0.5095365643501282,0.050000000745058,0.2307263314723968,281.6190185546875,291.1499938964844,251.4499969482422,250.98269653320312,278.8948669433594,290.8746643066406,281.45654296875,1.0,0.1694357693195343,0.0627020299434661,0.0627020299434661,0.9983370900154114,1.0,-0.4921587407588959,0.0001901607756735,0.4919686019420624,-0.149425595998764,0.0,0.0,0.0,33.584381103515625,60.0,-963.6536254882812,-0.0,34.96036529541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626940,290.015380859375,297.1499938964844,293.1499938964844,0.0049203964881598,-503.00201416015625,289.60235595703125,0.4954163134098053,0.050000000745058,0.0463938266038894,290.5238037109375,297.1499938964844,293.1499938964844,0.0040572355501353,-443.0686645507813,288.1924743652344,0.4954163134098053,0.050000000745058,0.0488549321889877,290.0414733886719,297.1499938964844,293.1499938964844,0.0044572600163519,-357.47149658203125,288.827392578125,0.4954163134098053,0.050000000745058,0.0360840857028961,289.7495422363281,297.1499938964844,293.1499938964844,0.0053445775993168,-569.763916015625,290.2411193847656,0.4954163134098053,0.050000000745058,0.0488549321889877,290.8851928710937,297.1499938964844,293.1499938964844,0.0035132893826812,-1829.484619140625,287.2718200683594,0.4954163134098053,0.050000000745058,0.2317467629909515,281.02557373046875,291.1499938964844,251.4499969482422,250.9818420410156,278.9166564941406,290.8828430175781,280.895263671875,1.0,0.1796175390481948,0.0404039844870567,0.0404039844870567,0.997228503227234,1.0,-0.4943355619907379,2.5961555365938693e-05,0.4943096041679382,-0.1500591784715652,0.0,0.0,0.0,39.04742050170898,60.0,-752.9827270507812,-0.0,39.76885223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627000,290.015380859375,297.1499938964844,293.1499938964844,0.0049203964881598,-503.00201416015625,289.60235595703125,0.4954163134098053,0.050000000745058,0.0463938266038894,290.5238037109375,297.1499938964844,293.1499938964844,0.0040572355501353,-443.0686645507813,288.1924743652344,0.4954163134098053,0.050000000745058,0.0488549321889877,290.0414733886719,297.1499938964844,293.1499938964844,0.0044572600163519,-357.47149658203125,288.827392578125,0.4954163134098053,0.050000000745058,0.0360840857028961,289.7495422363281,297.1499938964844,293.1499938964844,0.0053445775993168,-569.763916015625,290.2411193847656,0.4954163134098053,0.050000000745058,0.0488549321889877,290.8851928710937,297.1499938964844,293.1499938964844,0.0035132893826812,-1829.484619140625,287.2718200683594,0.4954163134098053,0.050000000745058,0.2317467629909515,281.02557373046875,291.1499938964844,251.4499969482422,250.9818420410156,278.9166564941406,290.8828430175781,280.895263671875,1.0,0.1796175390481948,0.0404039844870567,0.0404039844870567,0.997228503227234,1.0,-0.4943355619907379,2.5961555365938693e-05,0.4943096041679382,-0.1500591784715652,0.0,0.0,0.0,39.04742050170898,60.0,-752.9827270507812,-0.0,39.76885223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627060,290.0487365722656,297.1499938964844,293.1499938964844,0.0064880955033004,-642.9739990234375,291.616943359375,0.4857241809368133,0.050000000745058,0.046562947332859,290.5406494140625,297.1499938964844,293.1499938964844,0.0052796131931245,-570.820068359375,289.87384033203125,0.4857241809368133,0.050000000745058,0.0490330271422863,290.0697631835937,297.1499938964844,293.1499938964844,0.0059493319131433,-466.5102844238281,290.84832763671875,0.4857241809368133,0.050000000745058,0.0362156257033348,289.7779235839844,297.1499938964844,293.1499938964844,0.0071875844150781,-731.56689453125,292.49822998046875,0.4857241809368133,0.050000000745058,0.0490330271422863,290.9054870605469,297.1499938964844,293.1499938964844,0.0045023346319794,-2346.24365234375,288.6379699707031,0.4857241809368133,0.050000000745058,0.2325915694236755,280.55206298828125,291.1499938964844,251.4499969482422,250.98062133789065,278.9434814453125,290.9017944335937,280.4497375488281,1.0,0.1875949501991272,0.0210643094033002,0.0210643094033002,0.996204674243927,1.0,-0.4961377382278442,3.468493559921626e-06,0.4961342811584472,-0.150464192032814,0.0,0.0,0.0,43.5703125,48.0,-579.1566162109375,-0.0,43.78101348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627120,290.0487365722656,297.1499938964844,293.1499938964844,0.0064880955033004,-642.9739990234375,291.616943359375,0.4857241809368133,0.050000000745058,0.046562947332859,290.5406494140625,297.1499938964844,293.1499938964844,0.0052796131931245,-570.820068359375,289.87384033203125,0.4857241809368133,0.050000000745058,0.0490330271422863,290.0697631835937,297.1499938964844,293.1499938964844,0.0059493319131433,-466.5102844238281,290.84832763671875,0.4857241809368133,0.050000000745058,0.0362156257033348,289.7779235839844,297.1499938964844,293.1499938964844,0.0071875844150781,-731.56689453125,292.49822998046875,0.4857241809368133,0.050000000745058,0.0490330271422863,290.9054870605469,297.1499938964844,293.1499938964844,0.0045023346319794,-2346.24365234375,288.6379699707031,0.4857241809368133,0.050000000745058,0.2325915694236755,280.55206298828125,291.1499938964844,251.4499969482422,250.98062133789065,278.9434814453125,290.9017944335937,280.4497375488281,1.0,0.1875949501991272,0.0210643094033002,0.0210643094033002,0.996204674243927,1.0,-0.4961377382278442,3.468493559921626e-06,0.4961342811584472,-0.150464192032814,0.0,0.0,0.0,43.5703125,48.0,-579.1566162109375,-0.0,43.78101348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627180,290.08843994140625,297.1499938964844,293.1499938964844,0.0082366475835442,-771.0613403320312,293.5350952148437,0.4834266901016235,0.050000000745058,0.0466053113341331,290.562744140625,297.1499938964844,293.1499938964844,0.0065462463535368,-688.3599853515625,291.4958801269531,0.4834266901016235,0.050000000745058,0.04907763376832,290.1044006347656,297.1499938964844,293.1499938964844,0.0075763980858027,-566.530029296875,292.77569580078125,0.4834266901016235,0.050000000745058,0.0362485758960247,289.8128662109375,297.1499938964844,293.1499938964844,0.0093743447214365,-880.4234008789062,294.6518859863281,0.4834266901016235,0.050000000745058,0.04907763376832,290.9322814941406,297.1499938964844,293.1499938964844,0.0054646013304591,-2816.33349609375,289.9496154785156,0.4834266901016235,0.050000000745058,0.2328031659126281,280.1823425292969,291.1499938964844,251.4499969482422,250.97906494140625,278.96844482421875,290.9276733398437,280.1033935546875,1.0,0.1890510022640228,0.0042083733715116,0.0042083733715116,0.9957916140556335,1.0,-0.4965894520282745,4.841884901907179e-07,0.4965889453887939,-0.1505331397056579,0.0,0.0,0.0,44.70349884033203,36.0,-439.1427307128906,-0.0,44.79066467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627240,290.08843994140625,297.1499938964844,293.1499938964844,0.0082366475835442,-771.0613403320312,293.5350952148437,0.4834266901016235,0.050000000745058,0.0466053113341331,290.562744140625,297.1499938964844,293.1499938964844,0.0065462463535368,-688.3599853515625,291.4958801269531,0.4834266901016235,0.050000000745058,0.04907763376832,290.1044006347656,297.1499938964844,293.1499938964844,0.0075763980858027,-566.530029296875,292.77569580078125,0.4834266901016235,0.050000000745058,0.0362485758960247,289.8128662109375,297.1499938964844,293.1499938964844,0.0093743447214365,-880.4234008789062,294.6518859863281,0.4834266901016235,0.050000000745058,0.04907763376832,290.9322814941406,297.1499938964844,293.1499938964844,0.0054646013304591,-2816.33349609375,289.9496154785156,0.4834266901016235,0.050000000745058,0.2328031659126281,280.1823425292969,291.1499938964844,251.4499969482422,250.97906494140625,278.96844482421875,290.9276733398437,280.1033935546875,1.0,0.1890510022640228,0.0042083733715116,0.0042083733715116,0.9957916140556335,1.0,-0.4965894520282745,4.841884901907179e-07,0.4965889453887939,-0.1505331397056579,0.0,0.0,0.0,44.70349884033203,36.0,-439.1427307128906,-0.0,44.79066467285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627300,290.1098937988281,297.1499938964844,293.1499938964844,0.0092237275093793,-831.171630859375,294.46746826171875,0.4846337139606476,0.050000000745058,0.0465829968452453,290.5751953125,297.1499938964844,293.1499938964844,0.0072185383178293,-743.7598266601562,292.2917175292969,0.4846337139606476,0.050000000745058,0.0490541383624076,290.1233215332031,297.1499938964844,293.1499938964844,0.0084809847176074,-613.571533203125,293.7140197753906,0.4846337139606476,0.050000000745058,0.0362312197685241,289.8318786621094,297.1499938964844,293.1499938964844,0.010679674334824,-950.591064453125,295.7008361816406,0.4846337139606476,0.050000000745058,0.0490541383624076,290.94732666015625,297.1499938964844,293.1499938964844,0.0059484071098268,-3036.087646484375,290.5914306640625,0.4846337139606476,0.050000000745058,0.2326917052268982,280.03076171875,291.1499938964844,251.4499969482422,250.97817993164065,278.9792785644531,290.9424133300781,279.961669921875,1.0,0.1878644526004791,0.0,0.0,1.0,1.0,-0.4963517785072326,2.693631131478469e-07,0.4963514804840088,-0.1504595726728439,0.0,0.0,0.0,44.10698318481445,36.0,-380.8066711425781,-0.0,44.258888244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627360,290.1321105957031,297.1499938964844,293.1499938964844,0.0103164790198206,-888.9431762695312,295.385009765625,0.4871300458908081,0.050000000745058,0.046537309885025,290.5883178710937,297.1499938964844,293.1499938964844,0.007929652929306,-797.1674194335938,293.0795288085937,0.4871300458908081,0.050000000745058,0.0490060299634933,290.1430053710937,297.1499938964844,293.1499938964844,0.0094726802781224,-658.8631591796875,294.6385803222656,0.4871300458908081,0.050000000745058,0.0361956879496574,289.8515625,297.1499938964844,293.1499938964844,0.0121901901438832,-1018.2485961914062,296.7347717285156,0.4871300458908081,0.050000000745058,0.0490060299634933,290.9632263183594,297.1499938964844,293.1499938964844,0.0064400965347886,-3246.829833984375,291.2257385253906,0.4871300458908081,0.050000000745058,0.2324635088443756,279.8983459472656,291.1499938964844,251.4499969482422,250.97720336914065,278.9892883300781,290.9580383300781,279.8380126953125,1.0,0.1855903267860412,0.0,0.0,1.0,1.0,-0.4958650469779968,2.690599387733528e-07,0.4958647787570953,-0.1503278166055679,0.0,0.0,0.0,42.88553237915039,25.0,-329.3898620605469,-0.0,43.171661376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627420,290.1784362792969,297.1499938964844,293.1499938964844,0.0129436692222952,-998.2254638671876,297.1807861328125,0.4952459335327148,0.050000000745058,0.0463966093957424,290.6162414550781,297.1499938964844,293.1499938964844,0.0095129376277327,-898.6637573242188,294.63458251953125,0.4952459335327148,0.050000000745058,0.0488578639924526,290.1839904785156,297.1499938964844,293.1499938964844,0.0118225179612636,-744.7828369140625,296.4525756835937,0.4952459335327148,0.050000000745058,0.0360862538218498,289.89227294921875,297.1499938964844,293.1499938964844,0.0161187220364809,-1146.8897705078125,298.7642822265625,0.4952459335327148,0.050000000745058,0.0488578639924526,290.9969177246094,297.1499938964844,293.1499938964844,0.0074641699902713,-3644.3076171875,292.4750061035156,0.4952459335327148,0.050000000745058,0.2317606806755066,279.6827087402344,291.1499938964844,251.4499969482422,250.9750823974609,279.00750732421875,290.9913330078125,279.6370544433594,1.0,0.1786364465951919,0.0,0.0,1.0,1.0,-0.4943659007549286,2.6813447107088e-07,0.4943656325340271,-0.1499411016702652,0.0,0.0,0.0,39.12345123291016,25.0,-244.63967895507807,-0.0,39.83597183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627480,290.1784362792969,297.1499938964844,293.1499938964844,0.0129436692222952,-998.2254638671876,297.1807861328125,0.4952459335327148,0.050000000745058,0.0463966093957424,290.6162414550781,297.1499938964844,293.1499938964844,0.0095129376277327,-898.6637573242188,294.63458251953125,0.4952459335327148,0.050000000745058,0.0488578639924526,290.1839904785156,297.1499938964844,293.1499938964844,0.0118225179612636,-744.7828369140625,296.4525756835937,0.4952459335327148,0.050000000745058,0.0360862538218498,289.89227294921875,297.1499938964844,293.1499938964844,0.0161187220364809,-1146.8897705078125,298.7642822265625,0.4952459335327148,0.050000000745058,0.0488578639924526,290.9969177246094,297.1499938964844,293.1499938964844,0.0074641699902713,-3644.3076171875,292.4750061035156,0.4952459335327148,0.050000000745058,0.2317606806755066,279.6827087402344,291.1499938964844,251.4499969482422,250.9750823974609,279.00750732421875,290.9913330078125,279.6370544433594,1.0,0.1786364465951919,0.0,0.0,1.0,1.0,-0.4943659007549286,2.6813447107088e-07,0.4943656325340271,-0.1499411016702652,0.0,0.0,0.0,39.12345123291016,25.0,-244.63967895507807,-0.0,39.83597183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6688232421875,306.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.3811677689420805e-21,6.691555517326928e-21,-2.310387748384848e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
627540,290.2257385253906,297.1499938964844,293.1499938964844,0.0165214072912931,-1102.2940673828125,298.9336853027344,0.502537727355957,0.050000000745058,0.0462842509150505,290.6457214355469,297.1499938964844,293.1499938964844,0.0114355506375432,-995.6820678710938,296.165283203125,0.502537727355957,0.050000000745058,0.0487395450472831,290.2264099121094,297.1499938964844,293.1499938964844,0.0149573190137743,-826.6863403320312,298.22564697265625,0.502537727355957,0.050000000745058,0.0359988622367382,289.9340209960937,297.1499938964844,293.1499938964844,0.0220769178122282,-1269.8961181640625,300.7492370605469,0.502537727355957,0.050000000745058,0.0487395450472831,291.03228759765625,297.1499938964844,293.1499938964844,0.0085912887006998,-4020.91845703125,293.7011108398437,0.502537727355957,0.050000000745058,0.2311994284391403,279.520751953125,291.1499938964844,251.4499969482422,250.97271728515625,279.0278625488281,291.0264587402344,279.48687744140625,1.0,0.1732598096132278,0.0,0.0,1.0,1.0,-0.4931685328483581,2.673932044672256e-07,0.4931682646274566,-0.1496247053146362,0.0,0.0,1.0,36.11924362182617,25.0,-127.95552825927734,-3305.40234375,37.18629837036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6610717773437,305.0588073730469,278.1499938964844,0.0,18000.0,313.1499938964844,3755.926025390625,18000.0,0.0,0.0,0.0002150536311091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0462972186505794,0.0462981313467025,-9.112172278946672e-07,0.0,2.182520972837665e-07,0.0,0.0,0.4164698421955108,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
627600,290.2257385253906,297.1499938964844,293.1499938964844,0.0165214072912931,-1102.2940673828125,298.9336853027344,0.502537727355957,0.050000000745058,0.0462842509150505,290.6457214355469,297.1499938964844,293.1499938964844,0.0114355506375432,-995.6820678710938,296.165283203125,0.502537727355957,0.050000000745058,0.0487395450472831,290.2264099121094,297.1499938964844,293.1499938964844,0.0149573190137743,-826.6863403320312,298.22564697265625,0.502537727355957,0.050000000745058,0.0359988622367382,289.9340209960937,297.1499938964844,293.1499938964844,0.0220769178122282,-1269.8961181640625,300.7492370605469,0.502537727355957,0.050000000745058,0.0487395450472831,291.03228759765625,297.1499938964844,293.1499938964844,0.0085912887006998,-4020.91845703125,293.7011108398437,0.502537727355957,0.050000000745058,0.2311994284391403,279.520751953125,291.1499938964844,251.4499969482422,250.97271728515625,279.0278625488281,291.0264587402344,279.48687744140625,1.0,0.1732598096132278,0.0,0.0,1.0,1.0,-0.4931685328483581,2.673932044672256e-07,0.4931682646274566,-0.1496247053146362,0.0,0.0,1.0,36.11924362182617,25.0,-127.95552825927734,-3305.40234375,37.18629837036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6610717773437,305.0588073730469,278.1499938964844,0.0,18000.0,313.1499938964844,3755.926025390625,18000.0,0.0,0.0,0.0002150536311091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0462972186505794,0.0462981313467025,-9.112172278946672e-07,0.0,2.182520972837665e-07,0.0,0.0,0.4164698421955108,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
627660,290.27520751953125,297.1499938964844,293.1499938964844,0.0190033223479986,-1083.9632568359375,300.9157409667969,0.5087617039680481,0.050000000745058,0.0461994335055351,290.6785583496094,297.1499938964844,293.1499938964844,0.0127232614904642,-983.2376708984376,298.1792297363281,0.5087617039680481,0.050000000745058,0.0486502274870872,290.27166748046875,297.1499938964844,293.1499938964844,0.0172078497707843,-816.5013427734375,300.28326416015625,0.5087617039680481,0.050000000745058,0.0359328910708427,289.97705078125,297.1499938964844,293.1499938964844,0.0265903007239103,-1251.4869384765625,302.802490234375,0.5087617039680481,0.050000000745058,0.0486502274870872,291.0717163085937,297.1499938964844,293.1499938964844,0.0092783039435744,-3960.472412109375,295.6324157714844,0.5087617039680481,0.050000000745058,0.2307757288217544,281.4052429199219,291.1499938964844,251.4499969482422,250.9701385498047,279.0527648925781,291.064697265625,282.3399963378906,1.0,0.1689652353525161,0.0,0.0,1.0,1.0,-0.4922646880149841,2.668288914264849e-07,0.4922644197940826,-0.1493723690509796,0.0,0.0,1.0,33.851497650146484,25.0,3918.88525390625,-7614.02734375,35.194435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8663330078125,307.97686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,9151.3330078125,18000.0,0.0,0.0,0.0355594828724861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9715644121170044,0.97157222032547,-7.801620085956529e-06,0.0,3.608835686463863e-05,0.0,0.0,102.0356216430664,0.0,0.0,0.0,0.5471735596656799,4.0,0.0,1.0
627720,290.27520751953125,297.1499938964844,293.1499938964844,0.0190033223479986,-1083.9632568359375,300.9157409667969,0.5087617039680481,0.050000000745058,0.0461994335055351,290.6785583496094,297.1499938964844,293.1499938964844,0.0127232614904642,-983.2376708984376,298.1792297363281,0.5087617039680481,0.050000000745058,0.0486502274870872,290.27166748046875,297.1499938964844,293.1499938964844,0.0172078497707843,-816.5013427734375,300.28326416015625,0.5087617039680481,0.050000000745058,0.0359328910708427,289.97705078125,297.1499938964844,293.1499938964844,0.0265903007239103,-1251.4869384765625,302.802490234375,0.5087617039680481,0.050000000745058,0.0486502274870872,291.0717163085937,297.1499938964844,293.1499938964844,0.0092783039435744,-3960.472412109375,295.6324157714844,0.5087617039680481,0.050000000745058,0.2307757288217544,281.4052429199219,291.1499938964844,251.4499969482422,250.9701385498047,279.0527648925781,291.064697265625,282.3399963378906,1.0,0.1689652353525161,0.0,0.0,1.0,1.0,-0.4922646880149841,2.668288914264849e-07,0.4922644197940826,-0.1493723690509796,0.0,0.0,1.0,33.851497650146484,25.0,3918.88525390625,-7614.02734375,35.194435119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8663330078125,307.97686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,9151.3330078125,18000.0,0.0,0.0,0.0355594828724861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9715644121170044,0.97157222032547,-7.801620085956529e-06,0.0,3.608835686463863e-05,0.0,0.0,102.0356216430664,0.0,0.0,0.0,0.5471735596656799,4.0,0.0,1.0
627780,290.3284606933594,297.1499938964844,293.1499938964844,0.0202137194573879,-1020.843017578125,302.65155029296875,0.5153656601905823,0.050000000745058,0.0461194068193435,290.717041015625,297.1499938964844,293.1499938964844,0.0133371669799089,-927.966796875,300.11053466796875,0.5153656601905823,0.050000000745058,0.0485659576952457,290.3220520019531,297.1499938964844,293.1499938964844,0.0184223465621471,-771.8623046875,302.114501953125,0.5153656601905823,0.050000000745058,0.035870648920536,290.0220031738281,297.1499938964844,293.1499938964844,0.0344557873904705,-1305.3404541015625,304.0438232421875,0.5437014102935791,0.0717229843139648,0.0554680451750755,291.11846923828125,297.1499938964844,293.1499938964844,0.0095113469287753,-3716.30908203125,297.64385986328125,0.5153656601905823,0.050000000745058,0.2303759902715683,284.3129272460937,291.1499938964844,251.4499969482422,250.9673767089844,279.100341796875,291.1107788085937,284.8381652832031,1.0,0.165618434548378,0.0,0.0,1.0,1.0,-0.4996855556964874,2.7137411962030455e-07,0.4996852874755859,-0.1511862576007843,0.0,0.0,1.0,31.771892547607425,28.0,3424.796142578125,-7380.37451171875,34.1682243347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7723388671875,306.361328125,278.1499938964844,0.0,18000.0,313.1499938964844,15143.283203125,18000.0,0.0,0.0,0.0741130635142326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2516206502914429,1.251633644104004,-1.2937532119394746e-05,0.0,7.521534280385822e-05,0.0,0.0,218.0084991455078,0.0,0.0,0.0,0.6881548166275024,4.0,0.0,1.0
627840,290.3284606933594,297.1499938964844,293.1499938964844,0.0202137194573879,-1020.843017578125,302.65155029296875,0.5153656601905823,0.050000000745058,0.0461194068193435,290.717041015625,297.1499938964844,293.1499938964844,0.0133371669799089,-927.966796875,300.11053466796875,0.5153656601905823,0.050000000745058,0.0485659576952457,290.3220520019531,297.1499938964844,293.1499938964844,0.0184223465621471,-771.8623046875,302.114501953125,0.5153656601905823,0.050000000745058,0.035870648920536,290.0220031738281,297.1499938964844,293.1499938964844,0.0344557873904705,-1305.3404541015625,304.0438232421875,0.5437014102935791,0.0717229843139648,0.0554680451750755,291.11846923828125,297.1499938964844,293.1499938964844,0.0095113469287753,-3716.30908203125,297.64385986328125,0.5153656601905823,0.050000000745058,0.2303759902715683,284.3129272460937,291.1499938964844,251.4499969482422,250.9673767089844,279.100341796875,291.1107788085937,284.8381652832031,1.0,0.165618434548378,0.0,0.0,1.0,1.0,-0.4996855556964874,2.7137411962030455e-07,0.4996852874755859,-0.1511862576007843,0.0,0.0,1.0,31.771892547607425,28.0,3424.796142578125,-7380.37451171875,34.1682243347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7723388671875,306.361328125,278.1499938964844,0.0,18000.0,313.1499938964844,15143.283203125,18000.0,0.0,0.0,0.0741130635142326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2516206502914429,1.251633644104004,-1.2937532119394746e-05,0.0,7.521534280385822e-05,0.0,0.0,218.0084991455078,0.0,0.0,0.0,0.6881548166275024,4.0,0.0,1.0
627900,290.35455322265625,297.1499938964844,293.1499938964844,0.0210246685892343,-1000.7200317382812,303.3473815917969,0.52229905128479,0.050000000745058,0.0460446588695049,290.7364807128906,297.1499938964844,293.1499938964844,0.0137017425149679,-909.711181640625,300.8677673339844,0.52229905128479,0.050000000745058,0.0484872423112392,290.347412109375,297.1499938964844,293.1499938964844,0.0191357266157865,-756.97705078125,302.843505859375,0.52229905128479,0.050000000745058,0.0358125120401382,290.06353759765625,297.1499938964844,293.1499938964844,0.0674699246883392,-1869.8433837890625,304.0032958984375,0.6422460675239563,0.1032193526625633,0.083997942507267,291.14239501953125,297.1499938964844,293.1499938964844,0.0096546672284603,-3633.956298828125,298.412353515625,0.52229905128479,0.050000000745058,0.230002611875534,285.3608093261719,291.1499938964844,251.4499969482422,250.9659423828125,279.28143310546875,291.1350402832031,285.8265991210937,1.0,0.1651554405689239,0.016080155968666,0.016080155968666,0.9896570444107056,1.0,-0.5332182049751282,1.6444299717477406e-06,0.5332165360450745,-0.1588248461484909,0.0,0.0,1.0,30.033403396606445,28.0,3080.269775390625,-7527.9306640625,35.93898391723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0073547363281,305.6276550292969,278.1499938964844,0.0,18000.0,313.1499938964844,16446.4765625,19080.0,0.0,0.0,0.0933078378438949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3043664693832395,1.3043804168701172,-1.4050926438358148e-05,0.0,9.469559154240416e-05,0.0,0.0,246.7483062744141,0.0,0.0,0.0,0.7296794652938843,4.0,0.0,1.0
