time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627960,290.3799743652344,297.1499938964844,293.1499938964844,0.0216897744685411,-979.2625732421876,303.968994140625,0.5285925269126892,0.050000000745058,0.0459836572408676,290.7556457519531,297.1499938964844,293.1499938964844,0.0140188839286565,-890.8699340820312,301.5509033203125,0.5285925269126892,0.050000000745058,0.0484230034053325,290.3724060058594,297.1499938964844,293.1499938964844,0.0195753760635852,-741.7297973632812,303.4953918457031,0.5285925269126892,0.050000000745058,0.035765066742897,290.1253356933594,297.1499938964844,293.1499938964844,0.092197835445404,-2347.8681640625,303.9853210449219,0.7157509922981262,0.1301954537630081,0.1113641411066055,291.167236328125,297.1499938964844,293.1499938964844,0.0097621260210871,-3548.251220703125,299.1065368652344,0.5285925269126892,0.050000000745058,0.2296978831291198,286.3489685058594,291.1499938964844,251.4499969482422,250.9644775390625,279.48809814453125,291.1600952148437,286.7536926269531,1.0,0.1653533279895782,0.0485784783959388,0.0485784783959388,0.9891570806503296,1.0,-0.5654881000518799,4.962738967151381e-05,0.565438449382782,-0.1657881587743759,0.0,0.0,1.0,28.66167640686035,25.0,2744.735107421875,-7675.103515625,37.93857955932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3864440917969,305.0379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17893.75390625,19080.0,0.0,0.0,0.1124481111764907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3605481386184692,1.3605635166168213,-1.528739812783897e-05,0.0,0.0001141205357271,0.0,0.0,280.0254211425781,0.0,0.0,0.0,0.7446954846382141,4.0,0.0,1.0
628020,290.46124267578125,297.1499938964844,293.1499938964844,0.0533733554184436,-1493.5994873046875,304.0486145019531,0.6727463603019714,0.097902312874794,0.0780053436756134,290.7933959960937,297.1499938964844,293.1499938964844,0.0145372571423649,-855.1723022460938,302.7113647460937,0.5561884045600891,0.050000000745058,0.0481982491910457,290.426025390625,297.1499938964844,293.1499938964844,0.0312196053564548,-878.5652465820312,304.0819702148437,0.6133735179901123,0.0782829076051712,0.0458011962473392,290.2704162597656,297.1499938964844,293.1499938964844,0.1273922473192215,-3007.591796875,303.9822692871094,0.8353097438812256,0.1774411350488662,0.1576923727989196,291.220458984375,297.1499938964844,293.1499938964844,0.0098846284672617,-3382.447265625,300.2721252441406,0.5561884045600891,0.050000000745058,0.2286317497491836,288.0662536621094,291.1499938964844,251.4499969482422,250.9614715576172,280.0413513183594,291.2138061523437,288.3529663085937,1.0,0.1657249182462692,0.161332219839096,0.161332219839096,0.9881570935249328,1.0,-0.6699897646903992,0.023597527295351,0.6463922262191772,-0.1637489199638366,0.0,0.0,1.0,23.85614585876465,45.0,2123.741943359375,-8281.6640625,44.39622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.543212890625,304.1234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18748.25390625,19080.0,0.0,0.0,0.1497666388750076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3926552534103394,1.3926712274551392,-1.6017433154047467e-05,0.0,0.0001519940997241,0.0,0.0,300.3216857910156,0.0,0.0,0.0,0.7608075141906738,4.0,0.0,1.0
628080,290.46124267578125,297.1499938964844,293.1499938964844,0.0533733554184436,-1493.5994873046875,304.0486145019531,0.6727463603019714,0.097902312874794,0.0780053436756134,290.7933959960937,297.1499938964844,293.1499938964844,0.0145372571423649,-855.1723022460938,302.7113647460937,0.5561884045600891,0.050000000745058,0.0481982491910457,290.426025390625,297.1499938964844,293.1499938964844,0.0312196053564548,-878.5652465820312,304.0819702148437,0.6133735179901123,0.0782829076051712,0.0458011962473392,290.2704162597656,297.1499938964844,293.1499938964844,0.1273922473192215,-3007.591796875,303.9822692871094,0.8353097438812256,0.1774411350488662,0.1576923727989196,291.220458984375,297.1499938964844,293.1499938964844,0.0098846284672617,-3382.447265625,300.2721252441406,0.5561884045600891,0.050000000745058,0.2286317497491836,288.0662536621094,291.1499938964844,251.4499969482422,250.9614715576172,280.0413513183594,291.2138061523437,288.3529663085937,1.0,0.1657249182462692,0.161332219839096,0.161332219839096,0.9881570935249328,1.0,-0.6699897646903992,0.023597527295351,0.6463922262191772,-0.1637489199638366,0.0,0.0,1.0,23.85614585876465,45.0,2123.741943359375,-8281.6640625,44.39622497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.543212890625,304.1234741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18748.25390625,19080.0,0.0,0.0,0.1497666388750076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3926552534103394,1.3926712274551392,-1.6017433154047467e-05,0.0,0.0001519940997241,0.0,0.0,300.3216857910156,0.0,0.0,0.0,0.7608075141906738,4.0,0.0,1.0
628140,290.6109924316406,297.1499938964844,293.1499938964844,0.0829357653856277,-2009.4267578125,304.03424072265625,0.7865076065063477,0.1357166916131973,0.1144674196839332,290.8311462402344,297.1499938964844,293.1499938964844,0.0151184219866991,-829.5952758789062,303.6482849121094,0.5752600431442261,0.050000000745058,0.0480778291821479,290.5425109863281,297.1499938964844,293.1499938964844,0.0714992359280586,-1397.827880859375,304.03924560546875,0.757469654083252,0.1238024830818176,0.0796066150069236,290.4193725585937,297.1499938964844,293.1499938964844,0.1545241624116897,-3481.362060546875,303.9930419921875,0.9313872456550598,0.220204010605812,0.1988742053508758,291.282470703125,297.1499938964844,293.1499938964844,0.0099730845540761,-3249.302001953125,301.17169189453125,0.5752600431442261,0.050000000745058,0.2280605137348175,289.4300842285156,291.1499938964844,251.4499969482422,250.9583740234375,280.7220764160156,291.276123046875,289.59539794921875,1.0,0.1771475076675415,0.3548095226287842,0.3548095226287842,0.987157106399536,1.0,-0.8029153347015381,0.1274918168783188,0.6754235029220581,-0.0847449824213981,0.0,0.0,1.0,22.094764709472656,33.0,1539.0966796875,-9046.025390625,59.69204711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0605163574219,303.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18988.09765625,20160.0,0.0,0.0,0.186102494597435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401534914970398,1.4015511274337769,-1.6222342310356908e-05,0.0,0.0001888703700387,0.0,0.0,306.10308837890625,0.0,0.0,0.0,0.780262291431427,4.0,0.0,1.0
628200,290.6109924316406,297.1499938964844,293.1499938964844,0.0829357653856277,-2009.4267578125,304.03424072265625,0.7865076065063477,0.1357166916131973,0.1144674196839332,290.8311462402344,297.1499938964844,293.1499938964844,0.0151184219866991,-829.5952758789062,303.6482849121094,0.5752600431442261,0.050000000745058,0.0480778291821479,290.5425109863281,297.1499938964844,293.1499938964844,0.0714992359280586,-1397.827880859375,304.03924560546875,0.757469654083252,0.1238024830818176,0.0796066150069236,290.4193725585937,297.1499938964844,293.1499938964844,0.1545241624116897,-3481.362060546875,303.9930419921875,0.9313872456550598,0.220204010605812,0.1988742053508758,291.282470703125,297.1499938964844,293.1499938964844,0.0099730845540761,-3249.302001953125,301.17169189453125,0.5752600431442261,0.050000000745058,0.2280605137348175,289.4300842285156,291.1499938964844,251.4499969482422,250.9583740234375,280.7220764160156,291.276123046875,289.59539794921875,1.0,0.1771475076675415,0.3548095226287842,0.3548095226287842,0.987157106399536,1.0,-0.8029153347015381,0.1274918168783188,0.6754235029220581,-0.0847449824213981,0.0,0.0,1.0,22.094764709472656,33.0,1539.0966796875,-9046.025390625,59.69204711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0605163574219,303.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18988.09765625,20160.0,0.0,0.0,0.186102494597435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401534914970398,1.4015511274337769,-1.6222342310356908e-05,0.0,0.0001888703700387,0.0,0.0,306.10308837890625,0.0,0.0,0.0,0.780262291431427,4.0,0.0,1.0
628260,290.766357421875,297.1499938964844,293.1499938964844,0.1044500768184661,-2401.17041015625,304.0369873046875,0.8779730200767517,0.16854128241539,0.1446583420038223,290.8719177246094,297.1499938964844,293.1499938964844,0.0201920885592699,-937.716796875,304.1225891113281,0.6309688687324524,0.0698563158512115,0.0561675913631916,290.6827697753906,297.1499938964844,293.1499938964844,0.0977481976151466,-1771.13623046875,304.03271484375,0.8625825643539429,0.1614400148391723,0.1067374348640441,290.5556335449219,297.1499938964844,293.1499938964844,0.1598287224769592,-3551.606201171875,304.0404357910156,0.9885120987892152,0.2616593241691589,0.2138508260250091,291.3518981933594,297.1499938964844,293.1499938964844,0.0101900547742843,-3195.279296875,301.833251953125,0.5981278419494629,0.050000000745058,0.2274869680404663,290.271484375,291.1499938964844,251.4499969482422,250.9552154541016,280.3013610839844,291.345947265625,290.3321838378906,1.0,0.1834681630134582,0.4683335721492767,0.4683335721492767,0.9875353574752808,1.0,-0.8986874222755432,0.2503851056098938,0.6483023166656494,0.0205714255571365,0.0,0.0,1.0,20.073617935180664,53.0,878.014892578125,-9986.9609375,71.97810363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8879089355469,303.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,19958.796875,20160.0,0.0,0.0,0.2206059694290161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4369126558303833,1.436929702758789,-1.7051652321242727e-05,0.0,0.0002238870074506,0.0,0.0,329.87335205078125,0.0,0.0,0.0,0.7847481966018677,4.0,0.0,1.0
628320,290.766357421875,297.1499938964844,293.1499938964844,0.1044500768184661,-2401.17041015625,304.0369873046875,0.8779730200767517,0.16854128241539,0.1446583420038223,290.8719177246094,297.1499938964844,293.1499938964844,0.0201920885592699,-937.716796875,304.1225891113281,0.6309688687324524,0.0698563158512115,0.0561675913631916,290.6827697753906,297.1499938964844,293.1499938964844,0.0977481976151466,-1771.13623046875,304.03271484375,0.8625825643539429,0.1614400148391723,0.1067374348640441,290.5556335449219,297.1499938964844,293.1499938964844,0.1598287224769592,-3551.606201171875,304.0404357910156,0.9885120987892152,0.2616593241691589,0.2138508260250091,291.3518981933594,297.1499938964844,293.1499938964844,0.0101900547742843,-3195.279296875,301.833251953125,0.5981278419494629,0.050000000745058,0.2274869680404663,290.271484375,291.1499938964844,251.4499969482422,250.9552154541016,280.3013610839844,291.345947265625,290.3321838378906,1.0,0.1834681630134582,0.4683335721492767,0.4683335721492767,0.9875353574752808,1.0,-0.8986874222755432,0.2503851056098938,0.6483023166656494,0.0205714255571365,0.0,0.0,1.0,20.073617935180664,53.0,878.014892578125,-9986.9609375,71.97810363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.8879089355469,303.22833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,19958.796875,20160.0,0.0,0.0,0.2206059694290161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4369126558303833,1.436929702758789,-1.7051652321242727e-05,0.0,0.0002238870074506,0.0,0.0,329.87335205078125,0.0,0.0,0.0,0.7847481966018677,4.0,0.0,1.0
628380,290.9157409667969,297.1499938964844,293.1499938964844,0.1276852190494537,-2817.794677734375,304.03582763671875,0.93825364112854,0.1986354738473892,0.1722306758165359,290.9629211425781,297.1499938964844,293.1499938964844,0.0581620000302791,-1599.6820068359375,304.0679016113281,0.7547372579574585,0.1092475578188896,0.0953805223107338,290.8207397460937,297.1499938964844,293.1499938964844,0.1243534237146377,-2146.803466796875,304.02740478515625,0.9310088157653807,0.1959653496742248,0.1313012242317199,290.62127685546875,297.1499938964844,293.1499938964844,0.1557047665119171,-3467.261474609375,304.0813293457031,0.9874783754348756,0.314020961523056,0.2112151980400085,291.4216003417969,297.1499938964844,293.1499938964844,0.0107970712706446,-3271.444580078125,302.3257751464844,0.5999963283538818,0.050000000745058,0.2274418622255325,290.494384765625,291.1499938964844,251.4499969482422,250.95204162597656,279.6549987792969,291.4164428710937,290.49835205078125,1.0,0.199190467596054,0.4823029637336731,0.4823029637336731,0.9879136681556702,1.0,-1.0051203966140747,0.2966536283493042,0.7084667086601257,0.0469104908406734,0.0,0.0,1.0,21.07585906982422,56.0,246.50015258789065,-11091.404296875,93.77185821533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.904541015625,303.0684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,20105.541015625,20160.0,0.0,0.0,0.2535010874271393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442185401916504,1.4422025680541992,-1.717702252790332e-05,0.0,0.0002572713710833,0.0,0.0,333.5180969238281,0.0,0.0,0.0,0.7873895764350891,4.0,0.0,1.0
628440,290.9157409667969,297.1499938964844,293.1499938964844,0.1276852190494537,-2817.794677734375,304.03582763671875,0.93825364112854,0.1986354738473892,0.1722306758165359,290.9629211425781,297.1499938964844,293.1499938964844,0.0581620000302791,-1599.6820068359375,304.0679016113281,0.7547372579574585,0.1092475578188896,0.0953805223107338,290.8207397460937,297.1499938964844,293.1499938964844,0.1243534237146377,-2146.803466796875,304.02740478515625,0.9310088157653807,0.1959653496742248,0.1313012242317199,290.62127685546875,297.1499938964844,293.1499938964844,0.1557047665119171,-3467.261474609375,304.0813293457031,0.9874783754348756,0.314020961523056,0.2112151980400085,291.4216003417969,297.1499938964844,293.1499938964844,0.0107970712706446,-3271.444580078125,302.3257751464844,0.5999963283538818,0.050000000745058,0.2274418622255325,290.494384765625,291.1499938964844,251.4499969482422,250.95204162597656,279.6549987792969,291.4164428710937,290.49835205078125,1.0,0.199190467596054,0.4823029637336731,0.4823029637336731,0.9879136681556702,1.0,-1.0051203966140747,0.2966536283493042,0.7084667086601257,0.0469104908406734,0.0,0.0,1.0,21.07585906982422,56.0,246.50015258789065,-11091.404296875,93.77185821533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.904541015625,303.0684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,20105.541015625,20160.0,0.0,0.0,0.2535010874271393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442185401916504,1.4422025680541992,-1.717702252790332e-05,0.0,0.0002572713710833,0.0,0.0,333.5180969238281,0.0,0.0,0.0,0.7873895764350891,4.0,0.0,1.0
628500,290.98748779296875,297.1499938964844,293.1499938964844,0.1400397717952728,-3034.4814453125,304.0341186523437,0.9599302411079408,0.2128499299287796,0.1852310597896576,291.02264404296875,297.1499938964844,293.1499938964844,0.0690094456076622,-1829.442626953125,304.06256103515625,0.7924315929412842,0.1252286583185196,0.1114484444260597,290.88726806640625,297.1499938964844,293.1499938964844,0.1384560763835907,-2340.240478515625,304.0240478515625,0.9573248624801636,0.2124065607786178,0.1429606825113296,290.6506652832031,297.1499938964844,293.1499938964844,0.1592349112033844,-3528.730224609375,304.08740234375,0.9887796640396118,0.3402784466743469,0.214550107717514,291.4559631347656,297.1499938964844,293.1499938964844,0.0112056089565157,-3336.15625,302.5432434082031,0.5976276993751526,0.050000000745058,0.2274944186210632,290.48114013671875,291.1499938964844,251.4499969482422,250.9504547119141,279.4808959960937,291.4511108398437,290.4717102050781,1.0,0.2071755975484848,0.4855057597160339,0.4855057597160339,0.9881028532981871,1.0,-1.0580732822418213,0.3172988295555115,0.7407744526863098,0.0577043704688549,0.0,0.0,1.0,22.02303695678711,56.0,36.848594665527344,-11599.169921875,106.97866821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9637756347656,303.0445251464844,278.1499938964844,0.0,18000.0,313.1499938964844,20131.697265625,21240.0,0.0,0.0,0.2693468332290649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431231021881104,1.4431403875350952,-1.719936881272588e-05,0.0,0.0002733527799136,0.0,0.0,334.1691589355469,0.0,0.0,0.0,0.802859365940094,4.0,0.0,1.0
628560,291.0572814941406,297.1499938964844,293.1499938964844,0.1526485979557037,-3251.935546875,304.0322570800781,0.9765341281890868,0.2265391051769256,0.1977564692497253,291.0852966308594,297.1499938964844,293.1499938964844,0.0816159099340438,-2074.482177734375,304.0556030273437,0.8216156959533691,0.139877587556839,0.1259420812129974,290.9520568847656,297.1499938964844,293.1499938964844,0.1529089957475662,-2534.53662109375,304.02069091796875,0.9774123430252076,0.2283447831869125,0.1542627066373825,290.67950439453125,297.1499938964844,293.1499938964844,0.1638801246881485,-3610.797607421875,304.0902709960937,0.9902681112289428,0.3662779033184051,0.2186438292264938,291.49005126953125,297.1499938964844,293.1499938964844,0.0116601539775729,-3408.43701171875,302.7513732910156,0.5947055220603943,0.050000000745058,0.2275608479976654,290.4296875,291.1499938964844,251.4499969482422,250.94888305664065,279.3636474609375,291.4855041503906,290.4168395996094,1.0,0.2152731269598007,0.4872041046619415,0.4872041046619415,0.9890374541282654,1.0,-1.1090612411499023,0.3363516330718994,0.7727095484733582,0.0671430528163909,0.0,0.0,1.0,23.04856300354004,76.0,-88.91891479492188,-12118.345703125,121.0269546508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0569763183594,303.0885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,20895.26171875,21240.0,0.0,0.0,0.2846993207931518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702361822128296,1.4702540636062622,-1.7851714801508933e-05,0.0,0.0002889336028601,0.0,0.0,353.3601989746094,0.0,0.0,0.0,0.8031630516052246,4.0,0.0,1.0
628620,291.1916809082031,297.1499938964844,293.1499938964844,0.1785142570734024,-3687.38330078125,304.02838134765625,0.9799157977104188,0.2522999346256256,0.2214463353157043,291.2134704589844,297.1499938964844,293.1499938964844,0.1047115549445152,-2532.7724609375,304.0487365722656,0.8438868522644043,0.1662124693393707,0.1518830358982086,291.0770874023437,297.1499938964844,293.1499938964844,0.1827962100505828,-2925.123046875,304.0139465332031,0.9858177900314332,0.2586740255355835,0.17585389316082,290.7559509277344,297.1499938964844,293.1499938964844,0.1953222006559372,-4163.439453125,304.05670166015625,0.9979276061058044,0.4134564101696014,0.2495472431182861,291.55828857421875,297.1499938964844,293.1499938964844,0.0127266841009259,-3573.4677734375,303.1478881835937,0.571925699710846,0.050000000745058,0.2281411290168762,290.25860595703125,291.1499938964844,251.4499969482422,250.9457550048828,279.2235107421875,291.5541687011719,290.2367553710937,1.0,0.2388928830623626,0.4867231547832489,0.4867231547832489,0.9909065961837769,1.0,-1.232324719429016,0.3793398737907409,0.8529848456382751,0.0863524228334426,0.0,0.0,1.0,27.89062690734864,96.0,-254.0134735107422,-13237.7890625,164.8324737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31842041015625,303.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.35546875,21240.0,0.0,0.0,0.3139551281929016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791134595870972,1.4791315793991089,-1.806794352887664e-05,0.0,0.0003186245448887,0.0,0.0,359.7997436523437,0.0,0.0,0.0,0.8076053857803345,4.0,0.0,1.0
628680,291.1916809082031,297.1499938964844,293.1499938964844,0.1785142570734024,-3687.38330078125,304.02838134765625,0.9799157977104188,0.2522999346256256,0.2214463353157043,291.2134704589844,297.1499938964844,293.1499938964844,0.1047115549445152,-2532.7724609375,304.0487365722656,0.8438868522644043,0.1662124693393707,0.1518830358982086,291.0770874023437,297.1499938964844,293.1499938964844,0.1827962100505828,-2925.123046875,304.0139465332031,0.9858177900314332,0.2586740255355835,0.17585389316082,290.7559509277344,297.1499938964844,293.1499938964844,0.1953222006559372,-4163.439453125,304.05670166015625,0.9979276061058044,0.4134564101696014,0.2495472431182861,291.55828857421875,297.1499938964844,293.1499938964844,0.0127266841009259,-3573.4677734375,303.1478881835937,0.571925699710846,0.050000000745058,0.2281411290168762,290.25860595703125,291.1499938964844,251.4499969482422,250.9457550048828,279.2235107421875,291.5541687011719,290.2367553710937,1.0,0.2388928830623626,0.4867231547832489,0.4867231547832489,0.9909065961837769,1.0,-1.232324719429016,0.3793398737907409,0.8529848456382751,0.0863524228334426,0.0,0.0,1.0,27.89062690734864,96.0,-254.0134735107422,-13237.7890625,164.8324737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.31842041015625,303.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.35546875,21240.0,0.0,0.0,0.3139551281929016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791134595870972,1.4791315793991089,-1.806794352887664e-05,0.0,0.0003186245448887,0.0,0.0,359.7997436523437,0.0,0.0,0.0,0.8076053857803345,4.0,0.0,1.0
628740,291.31982421875,297.1499938964844,293.1499938964844,0.205261617898941,-4124.38525390625,304.0243530273437,0.9581589698791504,0.2759263217449188,0.2433328330516815,291.34259033203125,297.1499938964844,293.1499938964844,0.127134695649147,-2963.49609375,304.0451965332031,0.8375777006149292,0.1891013830900192,0.1745827347040176,291.1966857910156,297.1499938964844,293.1499938964844,0.2140455543994903,-3319.605224609375,304.0072326660156,0.9697747826576232,0.2869366109371185,0.196092277765274,290.87371826171875,297.1499938964844,293.1499938964844,0.2457825690507888,-5014.7802734375,304.00347900390625,0.9990000128746032,0.4503103792667389,0.2963379025459289,291.62860107421875,297.1499938964844,293.1499938964844,0.0140366116538643,-3763.60009765625,303.5185546875,0.5358459949493408,0.050000000745058,0.2293597310781479,290.0088806152344,291.1499938964844,251.4499969482422,250.9427185058593,279.1549987792969,291.624755859375,289.9853515625,1.0,0.2680603861808777,0.4833961129188537,0.4833961129188537,0.9927757382392884,1.0,-1.3677525520324707,0.4249340891838074,0.9428184032440186,0.1053227111697197,0.0,0.0,1.0,36.5340461730957,116.0,-340.9736328125,-14396.44921875,230.430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.61767578125,303.2970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,21215.853515625,22320.0,0.0,0.0,0.341696172952652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814720153808594,1.481490135192871,-1.812560913094785e-05,0.0,0.0003467781643848,0.0,0.0,361.5236511230469,0.0,0.0,0.0,0.8237852454185486,4.0,0.0,1.0
628800,291.31982421875,297.1499938964844,293.1499938964844,0.205261617898941,-4124.38525390625,304.0243530273437,0.9581589698791504,0.2759263217449188,0.2433328330516815,291.34259033203125,297.1499938964844,293.1499938964844,0.127134695649147,-2963.49609375,304.0451965332031,0.8375777006149292,0.1891013830900192,0.1745827347040176,291.1966857910156,297.1499938964844,293.1499938964844,0.2140455543994903,-3319.605224609375,304.0072326660156,0.9697747826576232,0.2869366109371185,0.196092277765274,290.87371826171875,297.1499938964844,293.1499938964844,0.2457825690507888,-5014.7802734375,304.00347900390625,0.9990000128746032,0.4503103792667389,0.2963379025459289,291.62860107421875,297.1499938964844,293.1499938964844,0.0140366116538643,-3763.60009765625,303.5185546875,0.5358459949493408,0.050000000745058,0.2293597310781479,290.0088806152344,291.1499938964844,251.4499969482422,250.9427185058593,279.1549987792969,291.624755859375,289.9853515625,1.0,0.2680603861808777,0.4833961129188537,0.4833961129188537,0.9927757382392884,1.0,-1.3677525520324707,0.4249340891838074,0.9428184032440186,0.1053227111697197,0.0,0.0,1.0,36.5340461730957,116.0,-340.9736328125,-14396.44921875,230.430419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.61767578125,303.2970886230469,278.1499938964844,0.0,18000.0,313.1499938964844,21215.853515625,22320.0,0.0,0.0,0.341696172952652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814720153808594,1.481490135192871,-1.812560913094785e-05,0.0,0.0003467781643848,0.0,0.0,361.5236511230469,0.0,0.0,0.0,0.8237852454185486,4.0,0.0,1.0
628860,291.4424743652344,297.1499938964844,293.1499938964844,0.2317834198474884,-4544.7939453125,304.0220947265625,0.9235060214996338,0.2974250614643097,0.2634264528751373,291.4726257324219,297.1499938964844,293.1499938964844,0.1482851654291153,-3354.767822265625,304.0449523925781,0.8193371295928955,0.2085341960191726,0.1941375732421875,291.311767578125,297.1499938964844,293.1499938964844,0.2455007135868072,-3703.421142578125,304.00244140625,0.9408337473869324,0.3130894005298614,0.214955061674118,291.02471923828125,297.1499938964844,293.1499938964844,0.3112897276878357,-6067.08935546875,303.9430236816406,0.9990000128746032,0.4774409234523773,0.3536537885665893,291.7026672363281,297.1499938964844,293.1499938964844,0.0155481090769171,-3959.96826171875,303.864013671875,0.5018846392631531,0.050000000745058,0.2312190383672714,289.7548522949219,291.1499938964844,251.4499969482422,250.9397735595703,279.12164306640625,291.698974609375,289.7341613769531,1.0,0.3009165525436401,0.4786893725395202,0.4786893725395202,0.9939444065093994,1.0,-1.5090265274047852,0.4719473719596863,1.0370792150497437,0.12388177216053,0.0,0.0,1.0,48.95022201538086,136.0,-351.4402770996094,-15609.4169921875,320.97882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.906494140625,303.4436340332031,278.1499938964844,0.0,18000.0,313.1499938964844,22148.6953125,22320.0,0.0,0.0,0.3683536648750305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136911869049072,1.5137100219726562,-1.892257569124922e-05,0.0,0.000373832124751,0.0,0.0,385.62786865234375,0.0,0.0,0.0,0.8266047835350037,4.0,0.0,1.0
628920,291.4424743652344,297.1499938964844,293.1499938964844,0.2317834198474884,-4544.7939453125,304.0220947265625,0.9235060214996338,0.2974250614643097,0.2634264528751373,291.4726257324219,297.1499938964844,293.1499938964844,0.1482851654291153,-3354.767822265625,304.0449523925781,0.8193371295928955,0.2085341960191726,0.1941375732421875,291.311767578125,297.1499938964844,293.1499938964844,0.2455007135868072,-3703.421142578125,304.00244140625,0.9408337473869324,0.3130894005298614,0.214955061674118,291.02471923828125,297.1499938964844,293.1499938964844,0.3112897276878357,-6067.08935546875,303.9430236816406,0.9990000128746032,0.4774409234523773,0.3536537885665893,291.7026672363281,297.1499938964844,293.1499938964844,0.0155481090769171,-3959.96826171875,303.864013671875,0.5018846392631531,0.050000000745058,0.2312190383672714,289.7548522949219,291.1499938964844,251.4499969482422,250.9397735595703,279.12164306640625,291.698974609375,289.7341613769531,1.0,0.3009165525436401,0.4786893725395202,0.4786893725395202,0.9939444065093994,1.0,-1.5090265274047852,0.4719473719596863,1.0370792150497437,0.12388177216053,0.0,0.0,1.0,48.95022201538086,136.0,-351.4402770996094,-15609.4169921875,320.97882080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.906494140625,303.4436340332031,278.1499938964844,0.0,18000.0,313.1499938964844,22148.6953125,22320.0,0.0,0.0,0.3683536648750305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5136911869049072,1.5137100219726562,-1.892257569124922e-05,0.0,0.000373832124751,0.0,0.0,385.62786865234375,0.0,0.0,0.0,0.8266047835350037,4.0,0.0,1.0
628980,291.5598449707031,297.1499938964844,293.1499938964844,0.2580255270004272,-4949.67578125,304.0210266113281,0.8915688395500183,0.3168827593326568,0.2817732989788055,291.5973815917969,297.1499938964844,293.1499938964844,0.1685574799776077,-3718.3798828125,304.04620361328125,0.7979702949523926,0.2257260531187057,0.2113117724657058,291.4227294921875,297.1499938964844,293.1499938964844,0.2770558893680572,-4076.90771484375,303.99908447265625,0.910067081451416,0.337164044380188,0.2324402630329132,291.2005920410156,297.1499938964844,293.1499938964844,0.3889041841030121,-7253.71142578125,303.8829040527344,0.9990000128746032,0.4956735372543335,0.4169201254844665,291.7808837890625,297.1499938964844,293.1499938964844,0.0171493701636791,-4157.615234375,304.1424255371094,0.474772572517395,0.0524390563368797,0.2347313314676284,289.4937744140625,291.1499938964844,251.4499969482422,250.9369659423828,279.1062927246094,291.77734375,289.4751281738281,1.0,0.3357773721218109,0.4734634459018707,0.4734634459018707,0.9951130151748656,1.0,-1.652822732925415,0.5197409391403198,1.1330817937850952,0.1419463902711868,0.0,0.0,1.0,64.76358795166016,156.0,-355.79327392578125,-16740.498046875,438.79046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.18341064453125,303.5496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,22275.69921875,22320.0,0.0,0.0,0.39400115609169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180248022079468,1.518043875694275,-1.903108022816013e-05,0.0,0.0003998610773123,0.0,0.0,388.9494934082031,0.0,0.0,0.0,0.8287692070007324,4.0,0.0,1.0
629040,291.5598449707031,297.1499938964844,293.1499938964844,0.2580255270004272,-4949.67578125,304.0210266113281,0.8915688395500183,0.3168827593326568,0.2817732989788055,291.5973815917969,297.1499938964844,293.1499938964844,0.1685574799776077,-3718.3798828125,304.04620361328125,0.7979702949523926,0.2257260531187057,0.2113117724657058,291.4227294921875,297.1499938964844,293.1499938964844,0.2770558893680572,-4076.90771484375,303.99908447265625,0.910067081451416,0.337164044380188,0.2324402630329132,291.2005920410156,297.1499938964844,293.1499938964844,0.3889041841030121,-7253.71142578125,303.8829040527344,0.9990000128746032,0.4956735372543335,0.4169201254844665,291.7808837890625,297.1499938964844,293.1499938964844,0.0171493701636791,-4157.615234375,304.1424255371094,0.474772572517395,0.0524390563368797,0.2347313314676284,289.4937744140625,291.1499938964844,251.4499969482422,250.9369659423828,279.1062927246094,291.77734375,289.4751281738281,1.0,0.3357773721218109,0.4734634459018707,0.4734634459018707,0.9951130151748656,1.0,-1.652822732925415,0.5197409391403198,1.1330817937850952,0.1419463902711868,0.0,0.0,1.0,64.76358795166016,156.0,-355.79327392578125,-16740.498046875,438.79046630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.18341064453125,303.5496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,22275.69921875,22320.0,0.0,0.0,0.39400115609169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180248022079468,1.518043875694275,-1.903108022816013e-05,0.0,0.0003998610773123,0.0,0.0,388.9494934082031,0.0,0.0,0.0,0.8287692070007324,4.0,0.0,1.0
629100,291.6169128417969,297.1499938964844,293.1499938964844,0.2710184454917907,-5146.5107421875,304.0208435058594,0.8848230242729187,0.325820118188858,0.2902028858661651,291.6571044921875,297.1499938964844,293.1499938964844,0.1785792857408523,-3894.614013671875,304.0468444824219,0.793899416923523,0.23366679251194,0.2192214876413345,291.4770812988281,297.1499938964844,293.1499938964844,0.2928366065025329,-4259.85107421875,303.9978332519531,0.9044294953346252,0.3483666181564331,0.2405837625265121,291.2900695800781,297.1499938964844,293.1499938964844,0.4200688898563385,-7708.18994140625,303.875,0.9990000128746032,0.5027928352355957,0.4390195608139038,291.8246459960937,297.1499938964844,293.1499938964844,0.0223926473408937,-4748.4658203125,304.1341247558594,0.4883505702018738,0.0611934922635555,0.2658604085445404,289.3558349609375,291.1499938964844,251.4499969482422,250.9356231689453,279.0960388183594,291.8207092285156,289.3348693847656,1.0,0.3542286157608032,0.4699957966804504,0.4699957966804504,0.9956973195075988,1.0,-1.7460979223251345,0.5508126020431519,1.1952853202819824,0.1531337648630142,0.0,0.0,1.0,71.77674865722656,156.0,-377.2572021484375,-17418.2734375,515.900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.306884765625,303.568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.423828125,23400.0,0.0,0.0,0.4065710604190826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518764853477478,1.5187839269638062,-1.904964301502332e-05,0.0,0.0004126179555896,0.0,0.0,389.5186462402344,0.0,0.0,0.0,0.8441389799118042,4.0,0.0,1.0
629160,291.6731872558594,297.1499938964844,293.1499938964844,0.2840239703655243,-5341.35546875,304.02069091796875,0.8778916001319885,0.3341895341873169,0.2981463670730591,291.7153015136719,297.1499938964844,293.1499938964844,0.1886100471019745,-4068.93896484375,304.04736328125,0.7894212007522583,0.2411497682332992,0.2267135828733444,291.5313720703125,297.1499938964844,293.1499938964844,0.3086800277233124,-4441.17041015625,303.9967041015625,0.898677408695221,0.3589009940624237,0.2483018189668655,291.374267578125,297.1499938964844,293.1499938964844,0.4530452191829681,-8181.921875,303.8648986816406,0.9990000128746032,0.5098156929016113,0.4615691304206848,291.8764953613281,297.1499938964844,293.1499938964844,0.0307082869112491,-5479.51318359375,304.1217956542969,0.5013160705566406,0.0678084567189216,0.3008289337158203,289.2055358886719,291.1499938964844,251.4499969482422,250.934326171875,279.09063720703125,291.8721923828125,289.1859741210937,1.0,0.3732361495494842,0.4665931463241577,0.4665931463241577,0.996557891368866,1.0,-1.8429592847824097,0.5832136869430542,1.2597455978393557,0.1649876683950424,0.0,0.0,1.0,79.38098907470703,174.0,-391.1389770507813,-18147.046875,604.8401489257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39129638671875,303.585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,23072.232421875,23400.0,0.0,0.0,0.4193228781223297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449272394180298,1.5449469089508057,-1.97115950868465e-05,0.0,0.0004255594103597,0.0,0.0,409.99713134765625,0.0,0.0,0.0,0.843896746635437,4.0,0.0,1.0
629220,291.7834167480469,297.1499938964844,293.1499938964844,0.3092318773269653,-5711.94482421875,304.0219116210937,0.8556333184242249,0.3492512106895447,0.3127016723155975,291.8276062011719,297.1499938964844,293.1499938964844,0.2081918716430664,-4402.64208984375,304.04901123046875,0.7720518708229065,0.2547181248664856,0.2405856251716613,291.63983154296875,297.1499938964844,293.1499938964844,0.3394536972045898,-4785.9970703125,303.9966735839844,0.8776262998580933,0.3779216408729553,0.2624503672122955,291.53338623046875,297.1499938964844,293.1499938964844,0.5103288292884827,-8934.3388671875,303.8663635253906,0.9844895601272584,0.5224791765213013,0.4921392500400543,291.9931945800781,297.1499938964844,293.1499938964844,0.041439052671194,-6411.0166015625,304.11334228515625,0.5055673122406006,0.0764347910881042,0.3487730920314789,288.9158935546875,291.1499938964844,251.4499969482422,250.931884765625,279.10302734375,291.9888916015625,288.90093994140625,1.0,0.4098380804061889,0.4622072875499725,0.4622072875499725,0.9982789158821106,1.0,-2.00157117843628,0.6387425065040588,1.3628286123275757,0.1773627549409866,0.0,0.0,1.0,99.07575225830078,192.0,-373.70416259765625,-19232.86328125,788.2794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5282287597656,303.5859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,23316.287109375,23400.0,0.0,0.0,0.4447278082370758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530767440795898,1.5530966520309448,-1.992010038520675e-05,0.0,0.000451342202723,0.0,0.0,416.5196838378906,0.0,0.0,0.0,0.8479633331298828,4.0,0.0,1.0
629280,291.7834167480469,297.1499938964844,293.1499938964844,0.3092318773269653,-5711.94482421875,304.0219116210937,0.8556333184242249,0.3492512106895447,0.3127016723155975,291.8276062011719,297.1499938964844,293.1499938964844,0.2081918716430664,-4402.64208984375,304.04901123046875,0.7720518708229065,0.2547181248664856,0.2405856251716613,291.63983154296875,297.1499938964844,293.1499938964844,0.3394536972045898,-4785.9970703125,303.9966735839844,0.8776262998580933,0.3779216408729553,0.2624503672122955,291.53338623046875,297.1499938964844,293.1499938964844,0.5103288292884827,-8934.3388671875,303.8663635253906,0.9844895601272584,0.5224791765213013,0.4921392500400543,291.9931945800781,297.1499938964844,293.1499938964844,0.041439052671194,-6411.0166015625,304.11334228515625,0.5055673122406006,0.0764347910881042,0.3487730920314789,288.9158935546875,291.1499938964844,251.4499969482422,250.931884765625,279.10302734375,291.9888916015625,288.90093994140625,1.0,0.4098380804061889,0.4622072875499725,0.4622072875499725,0.9982789158821106,1.0,-2.00157117843628,0.6387425065040588,1.3628286123275757,0.1773627549409866,0.0,0.0,1.0,99.07575225830078,192.0,-373.70416259765625,-19232.86328125,788.2794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5282287597656,303.5859680175781,278.1499938964844,0.0,18000.0,313.1499938964844,23316.287109375,23400.0,0.0,0.0,0.4447278082370758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530767440795898,1.5530966520309448,-1.992010038520675e-05,0.0,0.000451342202723,0.0,0.0,416.5196838378906,0.0,0.0,0.0,0.8479633331298828,4.0,0.0,1.0
629340,291.8894348144531,297.1499938964844,293.1499938964844,0.3310114443302154,-6023.3251953125,304.0284118652344,0.8286952972412109,0.3623765408992767,0.3257283568382263,291.9354858398437,297.1499938964844,293.1499938964844,0.225248783826828,-4685.51025390625,304.0543518066406,0.7491331696510315,0.2663455903530121,0.2529532313346863,291.7456970214844,297.1499938964844,293.1499938964844,0.3664697706699371,-5079.72021484375,304.0028686523437,0.8505616784095764,0.3947101831436157,0.2751597464084625,291.6517944335937,297.1499938964844,293.1499938964844,0.5384402871131897,-9323.8994140625,303.9120178222656,0.9495212435722352,0.5393810868263245,0.5080718994140625,292.10919189453125,297.1499938964844,293.1499938964844,0.049659889191389,-7092.76513671875,304.11199951171875,0.4961590766906738,0.0822186842560768,0.38148033618927,288.7317810058594,291.1499938964844,251.4499969482422,250.9296722412109,279.11688232421875,292.1053161621094,288.7235107421875,1.0,0.4417669177055359,0.4595918953418731,0.4595918953418731,1.0,1.0,-2.0925934314727783,0.669017493724823,1.4235758781433103,0.1974040120840072,0.0,0.0,1.0,125.72196197509766,195.0,-273.3007202148437,-19890.6953125,968.9608154296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7580871582031,303.7023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,23378.70703125,24480.0,0.0,0.0,0.4684903025627136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551542043685913,1.5551741123199463,-1.997342951653991e-05,0.0,0.0004754581023007,0.0,0.0,418.19342041015625,0.0,0.0,0.0,0.8639999628067017,4.0,0.0,1.0
629400,291.8894348144531,297.1499938964844,293.1499938964844,0.3310114443302154,-6023.3251953125,304.0284118652344,0.8286952972412109,0.3623765408992767,0.3257283568382263,291.9354858398437,297.1499938964844,293.1499938964844,0.225248783826828,-4685.51025390625,304.0543518066406,0.7491331696510315,0.2663455903530121,0.2529532313346863,291.7456970214844,297.1499938964844,293.1499938964844,0.3664697706699371,-5079.72021484375,304.0028686523437,0.8505616784095764,0.3947101831436157,0.2751597464084625,291.6517944335937,297.1499938964844,293.1499938964844,0.5384402871131897,-9323.8994140625,303.9120178222656,0.9495212435722352,0.5393810868263245,0.5080718994140625,292.10919189453125,297.1499938964844,293.1499938964844,0.049659889191389,-7092.76513671875,304.11199951171875,0.4961590766906738,0.0822186842560768,0.38148033618927,288.7317810058594,291.1499938964844,251.4499969482422,250.9296722412109,279.11688232421875,292.1053161621094,288.7235107421875,1.0,0.4417669177055359,0.4595918953418731,0.4595918953418731,1.0,1.0,-2.0925934314727783,0.669017493724823,1.4235758781433103,0.1974040120840072,0.0,0.0,1.0,125.72196197509766,195.0,-273.3007202148437,-19890.6953125,968.9608154296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7580871582031,303.7023620605469,278.1499938964844,0.0,18000.0,313.1499938964844,23378.70703125,24480.0,0.0,0.0,0.4684903025627136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551542043685913,1.5551741123199463,-1.997342951653991e-05,0.0,0.0004754581023007,0.0,0.0,418.19342041015625,0.0,0.0,0.0,0.8639999628067017,4.0,0.0,1.0
629460,291.9882202148437,297.1499938964844,293.1499938964844,0.3491794764995575,-6275.91650390625,304.0386657714844,0.8177912831306458,0.3742692768573761,0.3371840417385101,292.0353698730469,297.1499938964844,293.1499938964844,0.2394807189702987,-4915.119140625,304.0625,0.7407703399658203,0.2768501937389374,0.2636648416519165,291.8448486328125,297.1499938964844,293.1499938964844,0.3896585702896118,-5324.6953125,304.0132751464844,0.8407326340675354,0.4101734459400177,0.2865508496761322,291.75225830078125,297.1499938964844,293.1499938964844,0.5691305994987488,-9712.1298828125,303.94000244140625,0.93380469083786,0.5569477677345276,0.5251601934432983,292.21368408203125,297.1499938964844,293.1499938964844,0.0560288541018962,-7630.57373046875,304.11407470703125,0.4944214522838592,0.0873783603310585,0.4079683423042297,288.6403503417969,291.1499938964844,251.4499969482422,250.9277191162109,279.1257019042969,292.2104187011719,288.6363220214844,1.0,0.4661513864994049,0.4576457142829895,0.4576457142829895,1.0,1.0,-2.1852400302886963,0.7019825577735901,1.4832574129104614,0.2100584954023361,0.0,0.0,1.0,144.43467712402344,183.0,-160.58995056152344,-20727.93359375,1130.8668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0478515625,303.92547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,24319.158203125,24480.0,0.0,0.0,0.4905986785888672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861252546310425,1.5861459970474243,-2.077689714496956e-05,0.0,0.0004978952929377,0.0,0.0,443.6795959472656,0.0,0.0,0.0,0.8661218285560608,4.0,0.0,1.0
629520,291.9882202148437,297.1499938964844,293.1499938964844,0.3491794764995575,-6275.91650390625,304.0386657714844,0.8177912831306458,0.3742692768573761,0.3371840417385101,292.0353698730469,297.1499938964844,293.1499938964844,0.2394807189702987,-4915.119140625,304.0625,0.7407703399658203,0.2768501937389374,0.2636648416519165,291.8448486328125,297.1499938964844,293.1499938964844,0.3896585702896118,-5324.6953125,304.0132751464844,0.8407326340675354,0.4101734459400177,0.2865508496761322,291.75225830078125,297.1499938964844,293.1499938964844,0.5691305994987488,-9712.1298828125,303.94000244140625,0.93380469083786,0.5569477677345276,0.5251601934432983,292.21368408203125,297.1499938964844,293.1499938964844,0.0560288541018962,-7630.57373046875,304.11407470703125,0.4944214522838592,0.0873783603310585,0.4079683423042297,288.6403503417969,291.1499938964844,251.4499969482422,250.9277191162109,279.1257019042969,292.2104187011719,288.6363220214844,1.0,0.4661513864994049,0.4576457142829895,0.4576457142829895,1.0,1.0,-2.1852400302886963,0.7019825577735901,1.4832574129104614,0.2100584954023361,0.0,0.0,1.0,144.43467712402344,183.0,-160.58995056152344,-20727.93359375,1130.8668212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0478515625,303.92547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,24319.158203125,24480.0,0.0,0.0,0.4905986785888672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861252546310425,1.5861459970474243,-2.077689714496956e-05,0.0,0.0004978952929377,0.0,0.0,443.6795959472656,0.0,0.0,0.0,0.8661218285560608,4.0,0.0,1.0
629580,292.07830810546875,297.1499938964844,293.1499938964844,0.3653793632984161,-6497.36474609375,304.0487670898437,0.8198243379592896,0.3854278922080993,0.3474818170070648,292.1245422363281,297.1499938964844,293.1499938964844,0.2524410784244537,-5120.77490234375,304.0700378417969,0.7441202402114868,0.2869946360588074,0.2734853327274322,291.9351806640625,297.1499938964844,293.1499938964844,0.4108886122703552,-5544.96240234375,304.0234680175781,0.8443982005119324,0.4249098896980285,0.2970332503318786,291.8424072265625,297.1499938964844,293.1499938964844,0.5976720452308655,-10068.9541015625,303.9623107910156,0.9368705153465272,0.5740646123886108,0.5415149331092834,292.3051147460937,297.1499938964844,293.1499938964844,0.0616047978401184,-8113.73046875,304.11676025390625,0.5006521940231323,0.0925443619489669,0.4320271015167236,288.57891845703125,291.1499938964844,251.4499969482422,250.92605590820312,279.1307983398437,292.3023681640625,288.5767517089844,1.0,0.480840653181076,0.4560057818889618,0.4560057818889618,1.0,1.0,-2.270541191101074,0.7325501441955566,1.5379911661148071,0.2218055129051208,0.0,0.0,1.0,152.03903198242188,171.0,-100.38397979736328,-21474.8125,1253.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3890380859375,304.16217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,24439.595703125,24480.0,0.0,0.0,0.5109272003173828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590047836303711,1.5900686979293823,-2.0879790099570528e-05,0.0,0.0005185261834412,0.0,0.0,446.9795227050781,0.0,0.0,0.0,0.8680761456489563,4.0,0.0,1.0
629640,292.07830810546875,297.1499938964844,293.1499938964844,0.3653793632984161,-6497.36474609375,304.0487670898437,0.8198243379592896,0.3854278922080993,0.3474818170070648,292.1245422363281,297.1499938964844,293.1499938964844,0.2524410784244537,-5120.77490234375,304.0700378417969,0.7441202402114868,0.2869946360588074,0.2734853327274322,291.9351806640625,297.1499938964844,293.1499938964844,0.4108886122703552,-5544.96240234375,304.0234680175781,0.8443982005119324,0.4249098896980285,0.2970332503318786,291.8424072265625,297.1499938964844,293.1499938964844,0.5976720452308655,-10068.9541015625,303.9623107910156,0.9368705153465272,0.5740646123886108,0.5415149331092834,292.3051147460937,297.1499938964844,293.1499938964844,0.0616047978401184,-8113.73046875,304.11676025390625,0.5006521940231323,0.0925443619489669,0.4320271015167236,288.57891845703125,291.1499938964844,251.4499969482422,250.92605590820312,279.1307983398437,292.3023681640625,288.5767517089844,1.0,0.480840653181076,0.4560057818889618,0.4560057818889618,1.0,1.0,-2.270541191101074,0.7325501441955566,1.5379911661148071,0.2218055129051208,0.0,0.0,1.0,152.03903198242188,171.0,-100.38397979736328,-21474.8125,1253.62353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3890380859375,304.16217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,24439.595703125,24480.0,0.0,0.0,0.5109272003173828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590047836303711,1.5900686979293823,-2.0879790099570528e-05,0.0,0.0005185261834412,0.0,0.0,446.9795227050781,0.0,0.0,0.0,0.8680761456489563,4.0,0.0,1.0
