time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629700,292.1201477050781,297.1499938964844,293.1499938964844,0.3728314936161041,-6598.095703125,304.0536193847656,0.8238980174064636,0.3907828330993652,0.3523087799549103,292.165283203125,297.1499938964844,293.1499938964844,0.2585479915142059,-5216.6201171875,304.073486328125,0.7486466765403748,0.2919804453849792,0.2781880795955658,291.9770812988281,297.1499938964844,293.1499938964844,0.4208654463291168,-5647.24951171875,304.0283203125,0.8494805097579956,0.4320676624774933,0.3020313382148742,291.88433837890625,297.1499938964844,293.1499938964844,0.6110467910766602,-10234.5830078125,303.9721069335937,0.942794680595398,0.5823965072631836,0.5493683218955994,292.3463134765625,297.1499938964844,293.1499938964844,0.0642002299427986,-8342.3759765625,304.1181030273437,0.5058711767196655,0.0951508283615112,0.4436002075672149,288.5589599609375,291.1499938964844,251.4499969482422,250.9253387451172,279.1324157714844,292.34381103515625,288.5574645996094,1.0,0.4858991205692291,0.4552503228187561,0.4552503228187561,1.0,1.0,-2.311328172683716,0.7471948266029358,1.5641334056854248,0.227408766746521,0.0,0.0,1.0,152.76638793945312,171.0,-77.49734497070312,-21843.552734375,1303.638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.572265625,304.2913513183594,278.1499938964844,0.0,18000.0,313.1499938964844,24459.853515625,25560.0,0.0,0.0,0.5204334259033203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590706706047058,1.590727686882019,-2.0897097783745263e-05,0.0,0.0005281738121993,0.0,0.0,447.5354309082031,0.0,0.0,0.0,0.883404552936554,4.0,0.0,1.0
629760,292.1600952148437,297.1499938964844,293.1499938964844,0.3793925642967224,-6685.46728515625,304.0592346191406,0.8293962478637695,0.3959822952747345,0.3569461405277252,292.2037353515625,297.1499938964844,293.1499938964844,0.2640868425369262,-5302.44580078125,304.07733154296875,0.7546154260635376,0.2968989312648773,0.2827749848365783,292.0170288085937,297.1499938964844,293.1499938964844,0.4298961162567138,-5738.578125,304.0340270996094,0.8561958074569702,0.4390820860862732,0.3068896532058716,291.9244079589844,297.1499938964844,293.1499938964844,0.6230613589286804,-10381.09375,303.98260498046875,0.95062917470932,0.5905580520629883,0.5570122003555298,292.3848876953125,297.1499938964844,293.1499938964844,0.0665911957621574,-8553.716796875,304.1195373535156,0.5122483372688293,0.0977543145418167,0.4549241662025451,288.5625305175781,291.1499938964844,251.4499969482422,250.9247131347656,279.1336669921875,292.3825988769531,288.5630798339844,1.0,0.4898584187030792,0.4545291364192962,0.4545291364192962,1.0,1.0,-2.3510310649871826,0.7614560127258301,1.5895750522613523,0.2328517884016037,0.0,0.0,1.0,152.02833557128906,159.0,-33.49431228637695,-22293.072265625,1347.8963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7468566894531,304.45068359375,278.1499938964844,0.0,18000.0,313.1499938964844,25245.927734375,25560.0,0.0,0.0,0.5296668410301208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160651445388794,1.616086721420288,-2.1568674128502607e-05,0.0,0.0005375445471145,0.0,0.0,469.2818603515625,0.0,0.0,0.0,0.8826965093612671,4.0,0.0,1.0
629820,292.2348022460937,297.1499938964844,293.1499938964844,0.3921341896057129,-6854.8974609375,304.06817626953125,0.8439406752586365,0.4059058129787445,0.3656765222549438,292.2746276855469,297.1499938964844,293.1499938964844,0.2750468254089355,-5471.67626953125,304.0832214355469,0.7702566981315613,0.3064902424812317,0.2916058301925659,292.0915222167969,297.1499938964844,293.1499938964844,0.4476877152919769,-5917.90673828125,304.04296875,0.8738004565238953,0.4526702463626861,0.3162069320678711,291.99957275390625,297.1499938964844,293.1499938964844,0.6466297507286072,-10668.794921875,303.9989929199219,0.9697539806365968,0.6063562631607056,0.5716788172721863,292.45513916015625,297.1499938964844,293.1499938964844,0.071206085383892,-8968.0,304.1219787597656,0.5281862020492554,0.1028833761811256,0.4767469763755798,288.5585632324219,291.1499938964844,251.4499969482422,250.9237365722656,279.13555908203125,292.4531555175781,288.5585632324219,1.0,0.4953829646110534,0.4531856775283813,0.4531856775283813,1.0,1.0,-2.4271581172943115,0.7888073325157166,1.6383507251739502,0.2432572543621063,0.0,0.0,1.0,147.3761444091797,147.0,-14.378081321716309,-23014.80078125,1422.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0918273925781,304.7048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,25482.396484375,25560.0,0.0,0.0,0.5471391081809998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623616099357605,1.6236377954483032,-2.1770700186607428e-05,0.0,0.0005552766378968,0.0,0.0,475.8907470703125,0.0,0.0,0.0,0.8864559531211853,4.0,0.0,1.0
629880,292.2348022460937,297.1499938964844,293.1499938964844,0.3921341896057129,-6854.8974609375,304.06817626953125,0.8439406752586365,0.4059058129787445,0.3656765222549438,292.2746276855469,297.1499938964844,293.1499938964844,0.2750468254089355,-5471.67626953125,304.0832214355469,0.7702566981315613,0.3064902424812317,0.2916058301925659,292.0915222167969,297.1499938964844,293.1499938964844,0.4476877152919769,-5917.90673828125,304.04296875,0.8738004565238953,0.4526702463626861,0.3162069320678711,291.99957275390625,297.1499938964844,293.1499938964844,0.6466297507286072,-10668.794921875,303.9989929199219,0.9697539806365968,0.6063562631607056,0.5716788172721863,292.45513916015625,297.1499938964844,293.1499938964844,0.071206085383892,-8968.0,304.1219787597656,0.5281862020492554,0.1028833761811256,0.4767469763755798,288.5585632324219,291.1499938964844,251.4499969482422,250.9237365722656,279.13555908203125,292.4531555175781,288.5585632324219,1.0,0.4953829646110534,0.4531856775283813,0.4531856775283813,1.0,1.0,-2.4271581172943115,0.7888073325157166,1.6383507251739502,0.2432572543621063,0.0,0.0,1.0,147.3761444091797,147.0,-14.378081321716309,-23014.80078125,1422.6629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0918273925781,304.7048645019531,278.1499938964844,0.0,18000.0,313.1499938964844,25482.396484375,25560.0,0.0,0.0,0.5471391081809998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.623616099357605,1.6236377954483032,-2.1770700186607428e-05,0.0,0.0005552766378968,0.0,0.0,475.8907470703125,0.0,0.0,0.0,0.8864559531211853,4.0,0.0,1.0
629940,292.3033447265625,297.1499938964844,293.1499938964844,0.4039614200592041,-7011.080078125,304.0757141113281,0.862980842590332,0.4151865243911743,0.3737340867519378,292.33856201171875,297.1499938964844,293.1499938964844,0.2855118215084076,-5631.9033203125,304.0880126953125,0.7902449369430542,0.3156915307044983,0.2999780178070068,292.1596984863281,297.1499938964844,293.1499938964844,0.4646491408348083,-6087.42333984375,304.05035400390625,0.8962987065315247,0.4656557440757751,0.325029045343399,292.0688171386719,297.1499938964844,293.1499938964844,0.6689749360084534,-10940.212890625,304.01202392578125,0.9903356432914734,0.6214571595191956,0.5855836272239685,292.517578125,297.1499938964844,293.1499938964844,0.075489729642868,-9358.255859375,304.1241760253906,0.5479024648666382,0.1078172326087951,0.497300237417221,288.5548400878906,291.1499938964844,251.4499969482422,250.9231414794922,279.1370849609375,292.515869140625,288.55499267578125,1.0,0.4987447559833526,0.4519728720188141,0.4519728720188141,1.0,1.0,-2.49889612197876,0.814588725566864,1.6843074560165403,0.2530377805233001,0.0,0.0,1.0,139.93829345703125,135.0,-7.017738342285156,-23691.1015625,1483.4202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4346618652344,304.9521484375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09765625,26640.0,0.0,0.0,0.5632549524307251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.62550687789917,-2.1820849724463187e-05,0.0,0.0005716321757063,0.0,0.0,477.53607177734375,0.0,0.0,0.0,0.9023863673210144,4.0,0.0,1.0
630000,292.3033447265625,297.1499938964844,293.1499938964844,0.4039614200592041,-7011.080078125,304.0757141113281,0.862980842590332,0.4151865243911743,0.3737340867519378,292.33856201171875,297.1499938964844,293.1499938964844,0.2855118215084076,-5631.9033203125,304.0880126953125,0.7902449369430542,0.3156915307044983,0.2999780178070068,292.1596984863281,297.1499938964844,293.1499938964844,0.4646491408348083,-6087.42333984375,304.05035400390625,0.8962987065315247,0.4656557440757751,0.325029045343399,292.0688171386719,297.1499938964844,293.1499938964844,0.6689749360084534,-10940.212890625,304.01202392578125,0.9903356432914734,0.6214571595191956,0.5855836272239685,292.517578125,297.1499938964844,293.1499938964844,0.075489729642868,-9358.255859375,304.1241760253906,0.5479024648666382,0.1078172326087951,0.497300237417221,288.5548400878906,291.1499938964844,251.4499969482422,250.9231414794922,279.1370849609375,292.515869140625,288.55499267578125,1.0,0.4987447559833526,0.4519728720188141,0.4519728720188141,1.0,1.0,-2.49889612197876,0.814588725566864,1.6843074560165403,0.2530377805233001,0.0,0.0,1.0,139.93829345703125,135.0,-7.017738342285156,-23691.1015625,1483.4202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4346618652344,304.9521484375,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09765625,26640.0,0.0,0.0,0.5632549524307251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.62550687789917,-2.1820849724463187e-05,0.0,0.0005716321757063,0.0,0.0,477.53607177734375,0.0,0.0,0.0,0.9023863673210144,4.0,0.0,1.0
630060,292.3663635253906,297.1499938964844,293.1499938964844,0.41376993060112,-7138.18359375,304.0841064453125,0.8821738958358765,0.4238488376140594,0.3812705278396606,292.3964233398437,297.1499938964844,293.1499938964844,0.2946937084197998,-5770.1962890625,304.0933532714844,0.8098471164703369,0.3245072364807129,0.3080189824104309,292.2221984863281,297.1499938964844,293.1499938964844,0.4794745445251465,-6233.091796875,304.0588073730469,0.919632375240326,0.47806316614151,0.3334715068340301,292.12518310546875,297.1499938964844,293.1499938964844,0.6688033938407898,-10888.048828125,304.0609130859375,0.9990000128746032,0.637351930141449,0.5818750262260437,292.5731201171875,297.1499938964844,293.1499938964844,0.0793191343545913,-9708.1162109375,304.1263732910156,0.5673936009407043,0.1125666722655296,0.5171263217926025,288.5932006835937,291.1499938964844,251.45005798339844,250.9228515625,279.1419372558594,292.5716247558594,288.5958557128906,1.0,0.4998932182788849,0.4513511955738067,0.4513511955738067,1.0,1.0,-2.548644542694092,0.8328143358230591,1.7158300876617432,0.2601558864116668,0.0,0.0,1.0,132.99147033691406,123.0,40.98468780517578,-24337.466796875,1518.3880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.746337890625,305.2333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,26488.3203125,26640.0,0.0,0.0,0.5783785581588745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655352234840393,1.6553747653961182,-2.263010355818551e-05,0.0,0.0005869806627742,0.0,0.0,504.3460693359375,0.0,0.0,0.0,0.9038905501365662,4.0,0.0,1.0
630120,292.3663635253906,297.1499938964844,293.1499938964844,0.41376993060112,-7138.18359375,304.0841064453125,0.8821738958358765,0.4238488376140594,0.3812705278396606,292.3964233398437,297.1499938964844,293.1499938964844,0.2946937084197998,-5770.1962890625,304.0933532714844,0.8098471164703369,0.3245072364807129,0.3080189824104309,292.2221984863281,297.1499938964844,293.1499938964844,0.4794745445251465,-6233.091796875,304.0588073730469,0.919632375240326,0.47806316614151,0.3334715068340301,292.12518310546875,297.1499938964844,293.1499938964844,0.6688033938407898,-10888.048828125,304.0609130859375,0.9990000128746032,0.637351930141449,0.5818750262260437,292.5731201171875,297.1499938964844,293.1499938964844,0.0793191343545913,-9708.1162109375,304.1263732910156,0.5673936009407043,0.1125666722655296,0.5171263217926025,288.5932006835937,291.1499938964844,251.45005798339844,250.9228515625,279.1419372558594,292.5716247558594,288.5958557128906,1.0,0.4998932182788849,0.4513511955738067,0.4513511955738067,1.0,1.0,-2.548644542694092,0.8328143358230591,1.7158300876617432,0.2601558864116668,0.0,0.0,1.0,132.99147033691406,123.0,40.98468780517578,-24337.466796875,1518.3880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.746337890625,305.2333068847656,278.1499938964844,0.0,18000.0,313.1499938964844,26488.3203125,26640.0,0.0,0.0,0.5783785581588745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.655352234840393,1.6553747653961182,-2.263010355818551e-05,0.0,0.0005869806627742,0.0,0.0,504.3460693359375,0.0,0.0,0.0,0.9038905501365662,4.0,0.0,1.0
630180,292.42498779296875,297.1499938964844,293.1499938964844,0.4218995571136474,-7241.85986328125,304.092529296875,0.9002669453620911,0.4318103194236755,0.3882732987403869,292.449462890625,297.1499938964844,293.1499938964844,0.3028126358985901,-5890.8564453125,304.0987243652344,0.8268691301345825,0.3328409790992737,0.3157129287719726,292.2800598144531,297.1499938964844,293.1499938964844,0.4925472736358642,-6359.8642578125,304.06744384765625,0.9430248141288756,0.4898342490196228,0.341540515422821,292.1387634277344,297.1499938964844,293.1499938964844,0.6379237174987793,-10450.376953125,304.1415710449219,0.9990000128746032,0.6604822278022766,0.5584917664527893,292.62188720703125,297.1499938964844,293.1499938964844,0.0829242318868637,-10038.2041015625,304.12823486328125,0.5855957269668579,0.1172853782773017,0.5369583964347839,288.6594543457031,291.1499938964844,251.4503173828125,250.9228057861328,279.1481628417969,292.62060546875,288.6632385253906,1.0,0.4980299770832062,0.451530396938324,0.451530396938324,1.0,1.0,-2.5702524185180664,0.8415377736091614,1.7287145853042605,0.2645663619041443,0.0,0.0,1.0,126.6118621826172,126.0,81.09613037109375,-24759.544921875,1520.4219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1007385253906,305.5341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,26603.46484375,26640.0,0.0,0.0,0.5917559862136841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65894615650177,1.6589689254760742,-2.272847632411868e-05,0.0,0.0006005570758134,0.0,0.0,507.6382446289063,0.0,0.0,0.0,0.9056777954101562,4.0,0.0,1.0
630240,292.42498779296875,297.1499938964844,293.1499938964844,0.4218995571136474,-7241.85986328125,304.092529296875,0.9002669453620911,0.4318103194236755,0.3882732987403869,292.449462890625,297.1499938964844,293.1499938964844,0.3028126358985901,-5890.8564453125,304.0987243652344,0.8268691301345825,0.3328409790992737,0.3157129287719726,292.2800598144531,297.1499938964844,293.1499938964844,0.4925472736358642,-6359.8642578125,304.06744384765625,0.9430248141288756,0.4898342490196228,0.341540515422821,292.1387634277344,297.1499938964844,293.1499938964844,0.6379237174987793,-10450.376953125,304.1415710449219,0.9990000128746032,0.6604822278022766,0.5584917664527893,292.62188720703125,297.1499938964844,293.1499938964844,0.0829242318868637,-10038.2041015625,304.12823486328125,0.5855957269668579,0.1172853782773017,0.5369583964347839,288.6594543457031,291.1499938964844,251.4503173828125,250.9228057861328,279.1481628417969,292.62060546875,288.6632385253906,1.0,0.4980299770832062,0.451530396938324,0.451530396938324,1.0,1.0,-2.5702524185180664,0.8415377736091614,1.7287145853042605,0.2645663619041443,0.0,0.0,1.0,126.6118621826172,126.0,81.09613037109375,-24759.544921875,1520.4219970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1007385253906,305.5341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,26603.46484375,26640.0,0.0,0.0,0.5917559862136841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65894615650177,1.6589689254760742,-2.272847632411868e-05,0.0,0.0006005570758134,0.0,0.0,507.6382446289063,0.0,0.0,0.0,0.9056777954101562,4.0,0.0,1.0
630300,292.45294189453125,297.1499938964844,293.1499938964844,0.425454705953598,-7286.80615234375,304.09649658203125,0.908188819885254,0.4355056285858154,0.3915560245513916,292.474609375,297.1499938964844,293.1499938964844,0.3065265119075775,-5945.623046875,304.1012878417969,0.834129810333252,0.3367791473865509,0.3193889856338501,292.3075561523437,297.1499938964844,293.1499938964844,0.4985595643520355,-6417.78369140625,304.0715026855469,0.9528315663337708,0.4954559504985809,0.3454201519489288,292.1358337402344,297.1499938964844,293.1499938964844,0.6249979734420776,-10269.66796875,304.1663818359375,0.9990000128746032,0.6738648414611816,0.5493316054344177,292.6439819335937,297.1499938964844,293.1499938964844,0.0847039967775344,-10201.578125,304.12896728515625,0.5935969352722168,0.119635060429573,0.5470301508903503,288.69793701171875,291.1499938964844,251.45057678222656,250.9229278564453,279.1487121582031,292.64276123046875,288.7015075683594,1.0,0.4985457360744476,0.4515118896961212,0.4515118896961212,1.0,1.0,-2.5843584537506104,0.8470620512962341,1.737296462059021,0.266787588596344,0.0,0.0,1.0,124.36981201171876,126.0,91.9261703491211,-24997.18359375,1529.6192626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2903747558594,305.6909484863281,278.1499938964844,0.0,18000.0,313.1499938964844,26622.041015625,27720.0,0.0,0.0,0.5977681875228882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595252752304075,1.659548044204712,-2.274434700666461e-05,0.0,0.0006066587520763,0.0,0.0,508.1700744628906,0.0,0.0,0.0,0.9209657907485962,4.0,0.0,1.0
630360,292.4800109863281,297.1499938964844,293.1499938964844,0.4282456934452057,-7321.04345703125,304.1011657714844,0.9152531623840332,0.4390203356742859,0.3946947753429413,292.49884033203125,297.1499938964844,293.1499938964844,0.3096892535686493,-5991.44921875,304.1044006347656,0.840387225151062,0.3405717015266418,0.32294562458992,292.3341064453125,297.1499938964844,293.1499938964844,0.5037237405776978,-6466.6767578125,304.0763854980469,0.960876166820526,0.5009106397628784,0.3491975963115692,292.13232421875,297.1499938964844,293.1499938964844,0.613696277141571,-10114.4521484375,304.1838684082031,0.9990000128746032,0.6874027252197266,0.542362630367279,292.664794921875,297.1499938964844,293.1499938964844,0.0863670706748962,-10353.125,304.1297607421875,0.6005619764328003,0.121956005692482,0.5571255087852478,288.7528076171875,291.1499938964844,251.450912475586,250.92315673828125,279.1485900878906,292.6636657714844,288.75738525390625,1.0,0.4996793270111084,0.4514339566230774,0.4514339566230774,1.0,1.0,-2.600695848464966,0.8533132672309875,1.7473825216293335,0.2693418264389038,0.0,0.0,1.0,122.88992309570312,144.0,120.13643646240234,-25337.4375,1545.3013916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4640197753906,305.8687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,27418.146484375,27720.0,0.0,0.0,0.6035744547843933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841557025909424,1.684179186820984,-2.3424492610502057e-05,0.0,0.0006125513464212,0.0,0.0,531.13427734375,0.0,0.0,0.0,0.919837474822998,4.0,0.0,1.0
630420,292.53192138671875,297.1499938964844,293.1499938964844,0.43491131067276,-7406.20263671875,304.106201171875,0.9182597398757936,0.4454662501811981,0.4006491899490356,292.54522705078125,297.1499938964844,293.1499938964844,0.3168532252311706,-6097.26416015625,304.1075744628906,0.844287633895874,0.3476650416851043,0.3298112154006958,292.38494873046875,297.1499938964844,293.1499938964844,0.5154117345809937,-6579.8271484375,304.081298828125,0.9656034111976624,0.5112709403038025,0.3565259277820587,292.1372985839844,297.1499938964844,293.1499938964844,0.6142484545707703,-10132.2666015625,304.1703491210937,0.9990000128746032,0.7122275829315186,0.5458497405052185,292.7040405273437,297.1499938964844,293.1499938964844,0.0899827629327774,-10687.8896484375,304.1304626464844,0.6069738268852234,0.1262861341238021,0.5772626399993896,288.8115234375,291.1499938964844,251.45196533203125,250.92401123046875,279.1448059082031,292.7030029296875,288.8131408691406,1.0,0.5088667273521423,0.450733870267868,0.450733870267868,1.0,1.0,-2.653266906738281,0.8725236654281616,1.7807432413101196,0.2764617502689361,0.0,0.0,1.0,125.7010726928711,162.0,82.47946166992188,-25925.59375,1631.094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7726135253906,306.10943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,27647.734375,27720.0,0.0,0.0,0.6145950555801392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6911922693252563,1.6912158727645874,-2.3620639694854617e-05,0.0,0.0006237358320504,0.0,0.0,537.8195190429688,0.0,0.0,0.0,0.9233327507972716,4.0,0.0,1.0
630480,292.53192138671875,297.1499938964844,293.1499938964844,0.43491131067276,-7406.20263671875,304.106201171875,0.9182597398757936,0.4454662501811981,0.4006491899490356,292.54522705078125,297.1499938964844,293.1499938964844,0.3168532252311706,-6097.26416015625,304.1075744628906,0.844287633895874,0.3476650416851043,0.3298112154006958,292.38494873046875,297.1499938964844,293.1499938964844,0.5154117345809937,-6579.8271484375,304.081298828125,0.9656034111976624,0.5112709403038025,0.3565259277820587,292.1372985839844,297.1499938964844,293.1499938964844,0.6142484545707703,-10132.2666015625,304.1703491210937,0.9990000128746032,0.7122275829315186,0.5458497405052185,292.7040405273437,297.1499938964844,293.1499938964844,0.0899827629327774,-10687.8896484375,304.1304626464844,0.6069738268852234,0.1262861341238021,0.5772626399993896,288.8115234375,291.1499938964844,251.45196533203125,250.92401123046875,279.1448059082031,292.7030029296875,288.8131408691406,1.0,0.5088667273521423,0.450733870267868,0.450733870267868,1.0,1.0,-2.653266906738281,0.8725236654281616,1.7807432413101196,0.2764617502689361,0.0,0.0,1.0,125.7010726928711,162.0,82.47946166992188,-25925.59375,1631.094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7726135253906,306.10943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,27647.734375,27720.0,0.0,0.0,0.6145950555801392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6911922693252563,1.6912158727645874,-2.3620639694854617e-05,0.0,0.0006237358320504,0.0,0.0,537.8195190429688,0.0,0.0,0.0,0.9233327507972716,4.0,0.0,1.0
630540,292.58087158203125,297.1499938964844,293.1499938964844,0.4425031244754791,-7505.11767578125,304.10809326171875,0.9113486409187316,0.4511947929859161,0.4061185717582702,292.5887756347656,297.1499938964844,293.1499938964844,0.3247221708297729,-6214.515625,304.1085510253906,0.8405370116233826,0.3541543185710907,0.3362712264060974,292.43280029296875,297.1499938964844,293.1499938964844,0.5283524990081787,-6706.33935546875,304.08258056640625,0.9609689116477966,0.5209463238716125,0.363502025604248,292.169677734375,297.1499938964844,293.1499938964844,0.6362120509147644,-10442.6357421875,304.12646484375,0.9990000128746032,0.7313751578330994,0.5644229054450989,292.7416381835937,297.1499938964844,293.1499938964844,0.0935663804411888,-11023.119140625,304.1310119628906,0.6064930558204651,0.129959762096405,0.5955922603607178,288.8189697265625,291.1499938964844,251.4535980224609,250.9254608154297,279.1412353515625,292.7406616210937,288.818603515625,1.0,0.5229063630104065,0.449668288230896,0.449668288230896,1.0,1.0,-2.7203197479248047,0.8964988589286804,1.8238208293914795,0.2852785587310791,0.0,0.0,1.0,133.5693817138672,180.0,24.65863609313965,-26517.544921875,1764.7720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.01544189453125,306.2723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,27702.943359375,28800.0,0.0,0.0,0.625167727470398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928799152374268,1.6929036378860474,-2.3667807909077965e-05,0.0,0.0006344657740555,0.0,0.0,539.4312744140625,0.0,0.0,0.0,0.9391711354255676,4.0,0.0,1.0
630600,292.58087158203125,297.1499938964844,293.1499938964844,0.4425031244754791,-7505.11767578125,304.10809326171875,0.9113486409187316,0.4511947929859161,0.4061185717582702,292.5887756347656,297.1499938964844,293.1499938964844,0.3247221708297729,-6214.515625,304.1085510253906,0.8405370116233826,0.3541543185710907,0.3362712264060974,292.43280029296875,297.1499938964844,293.1499938964844,0.5283524990081787,-6706.33935546875,304.08258056640625,0.9609689116477966,0.5209463238716125,0.363502025604248,292.169677734375,297.1499938964844,293.1499938964844,0.6362120509147644,-10442.6357421875,304.12646484375,0.9990000128746032,0.7313751578330994,0.5644229054450989,292.7416381835937,297.1499938964844,293.1499938964844,0.0935663804411888,-11023.119140625,304.1310119628906,0.6064930558204651,0.129959762096405,0.5955922603607178,288.8189697265625,291.1499938964844,251.4535980224609,250.9254608154297,279.1412353515625,292.7406616210937,288.818603515625,1.0,0.5229063630104065,0.449668288230896,0.449668288230896,1.0,1.0,-2.7203197479248047,0.8964988589286804,1.8238208293914795,0.2852785587310791,0.0,0.0,1.0,133.5693817138672,180.0,24.65863609313965,-26517.544921875,1764.7720947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.01544189453125,306.2723999023437,278.1499938964844,0.0,18000.0,313.1499938964844,27702.943359375,28800.0,0.0,0.0,0.625167727470398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928799152374268,1.6929036378860474,-2.3667807909077965e-05,0.0,0.0006344657740555,0.0,0.0,539.4312744140625,0.0,0.0,0.0,0.9391711354255676,4.0,0.0,1.0
630660,292.6273498535156,297.1499938964844,293.1499938964844,0.4497769773006439,-7599.5615234375,304.1098327636719,0.8992068767547607,0.4561883509159088,0.4110635221004486,292.6298828125,297.1499938964844,293.1499938964844,0.3323810398578644,-6328.08154296875,304.1095275878906,0.8321208357810974,0.3600364327430725,0.3422955274581909,292.4782409667969,297.1499938964844,293.1499938964844,0.5410953760147095,-6830.2021484375,304.08367919921875,0.9500304460525512,0.5298984050750732,0.3700815737247467,292.2273254394531,297.1499938964844,293.1499938964844,0.6727395057678223,-10941.919921875,304.0731811523437,0.9990000128746032,0.7445785403251648,0.5933037400245667,292.778564453125,297.1499938964844,293.1499938964844,0.096672423183918,-11313.2255859375,304.13214111328125,0.6011407375335693,0.1328226327896118,0.6110432147979736,288.8152770996094,291.1499938964844,251.4559326171875,250.9276428222656,279.13916015625,292.7776184082031,288.8138732910156,1.0,0.5400179624557495,0.4484653770923614,0.4484653770923614,1.0,1.0,-2.7946789264678955,0.922861635684967,1.871817231178284,0.2949070036411285,0.0,0.0,1.0,145.19313049316406,198.0,-6.749551296234131,-27187.279296875,1933.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1594543457031,306.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.142578125,28800.0,0.0,0.0,0.6359521150588989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217577695846558,1.7217823266983032,-2.448216582706664e-05,0.0,0.0006454105023294,0.0,0.0,567.5106811523438,0.0,0.0,0.0,0.9401236176490784,4.0,0.0,1.0
630720,292.6273498535156,297.1499938964844,293.1499938964844,0.4497769773006439,-7599.5615234375,304.1098327636719,0.8992068767547607,0.4561883509159088,0.4110635221004486,292.6298828125,297.1499938964844,293.1499938964844,0.3323810398578644,-6328.08154296875,304.1095275878906,0.8321208357810974,0.3600364327430725,0.3422955274581909,292.4782409667969,297.1499938964844,293.1499938964844,0.5410953760147095,-6830.2021484375,304.08367919921875,0.9500304460525512,0.5298984050750732,0.3700815737247467,292.2273254394531,297.1499938964844,293.1499938964844,0.6727395057678223,-10941.919921875,304.0731811523437,0.9990000128746032,0.7445785403251648,0.5933037400245667,292.778564453125,297.1499938964844,293.1499938964844,0.096672423183918,-11313.2255859375,304.13214111328125,0.6011407375335693,0.1328226327896118,0.6110432147979736,288.8152770996094,291.1499938964844,251.4559326171875,250.9276428222656,279.13916015625,292.7776184082031,288.8138732910156,1.0,0.5400179624557495,0.4484653770923614,0.4484653770923614,1.0,1.0,-2.7946789264678955,0.922861635684967,1.871817231178284,0.2949070036411285,0.0,0.0,1.0,145.19313049316406,198.0,-6.749551296234131,-27187.279296875,1933.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1594543457031,306.38604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.142578125,28800.0,0.0,0.0,0.6359521150588989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217577695846558,1.7217823266983032,-2.448216582706664e-05,0.0,0.0006454105023294,0.0,0.0,567.5106811523438,0.0,0.0,0.0,0.9401236176490784,4.0,0.0,1.0
630780,292.67144775390625,297.1499938964844,293.1499938964844,0.4580890536308288,-7708.5830078125,304.1093444824219,0.8847039341926575,0.4604898691177368,0.4154758751392364,292.6687316894531,297.1499938964844,293.1499938964844,0.3408297598361969,-6453.916015625,304.1089172363281,0.8213351368904114,0.3653293251991272,0.3478617668151855,292.5214233398437,297.1499938964844,293.1499938964844,0.5552640557289124,-6968.3916015625,304.0821533203125,0.9351925253868104,0.5381591320037842,0.3762481808662414,292.3043212890625,297.1499938964844,293.1499938964844,0.7218262553215027,-11595.5146484375,304.0170593261719,0.9990000128746032,0.7523790001869202,0.6287804841995239,292.8148498535156,297.1499938964844,293.1499938964844,0.0995349958539009,-11582.8701171875,304.1333312988281,0.5925708413124084,0.1348775178194046,0.6233143210411072,288.760986328125,291.1499938964844,251.45909118652344,250.9306640625,279.1385498046875,292.8139343261719,288.7583923339844,1.0,0.5588269829750061,0.4472818076610565,0.4472818076610565,1.0,1.0,-2.871467351913452,0.9500102996826172,1.921457052230835,0.30482017993927,0.0,0.0,1.0,159.6358184814453,216.0,-59.37672424316406,-27707.25,2129.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2529296875,306.4147644042969,278.1499938964844,0.0,18000.0,313.1499938964844,28766.578125,28800.0,0.0,0.0,0.6467812657356262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250722646713257,1.7250968217849731,-2.457651498843916e-05,0.0,0.0006564007489942,0.0,0.0,570.79443359375,0.0,0.0,0.0,0.941767692565918,4.0,0.0,1.0
630840,292.67144775390625,297.1499938964844,293.1499938964844,0.4580890536308288,-7708.5830078125,304.1093444824219,0.8847039341926575,0.4604898691177368,0.4154758751392364,292.6687316894531,297.1499938964844,293.1499938964844,0.3408297598361969,-6453.916015625,304.1089172363281,0.8213351368904114,0.3653293251991272,0.3478617668151855,292.5214233398437,297.1499938964844,293.1499938964844,0.5552640557289124,-6968.3916015625,304.0821533203125,0.9351925253868104,0.5381591320037842,0.3762481808662414,292.3043212890625,297.1499938964844,293.1499938964844,0.7218262553215027,-11595.5146484375,304.0170593261719,0.9990000128746032,0.7523790001869202,0.6287804841995239,292.8148498535156,297.1499938964844,293.1499938964844,0.0995349958539009,-11582.8701171875,304.1333312988281,0.5925708413124084,0.1348775178194046,0.6233143210411072,288.760986328125,291.1499938964844,251.45909118652344,250.9306640625,279.1385498046875,292.8139343261719,288.7583923339844,1.0,0.5588269829750061,0.4472818076610565,0.4472818076610565,1.0,1.0,-2.871467351913452,0.9500102996826172,1.921457052230835,0.30482017993927,0.0,0.0,1.0,159.6358184814453,216.0,-59.37672424316406,-27707.25,2129.101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2529296875,306.4147644042969,278.1499938964844,0.0,18000.0,313.1499938964844,28766.578125,28800.0,0.0,0.0,0.6467812657356262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250722646713257,1.7250968217849731,-2.457651498843916e-05,0.0,0.0006564007489942,0.0,0.0,570.79443359375,0.0,0.0,0.0,0.941767692565918,4.0,0.0,1.0
630900,292.692626953125,297.1499938964844,293.1499938964844,0.4623147249221802,-7763.8671875,304.10906982421875,0.8770967721939087,0.462392121553421,0.417487233877182,292.6873779296875,297.1499938964844,293.1499938964844,0.3451084494590759,-6517.43701171875,304.1086120605469,0.8154768943786621,0.3677630424499511,0.3504729866981506,292.5422058105469,297.1499938964844,293.1499938964844,0.5625126361846924,-7038.75341796875,304.081298828125,0.927073061466217,0.5420411825180054,0.3791798651218414,292.34814453125,297.1499938964844,293.1499938964844,0.7496258616447449,-11958.435546875,303.99072265625,0.9990000128746032,0.7544830441474915,0.6480520367622375,292.8326110839844,297.1499938964844,293.1499938964844,0.1008156985044479,-11703.6806640625,304.134033203125,0.5875188708305359,0.1356304883956909,0.6283197999000549,288.7253723144531,291.1499938964844,251.4610290527344,250.9325256347656,279.1387023925781,292.8317565917969,288.7225036621094,1.0,0.5685480237007141,0.4467269480228424,0.4467269480228424,1.0,1.0,-2.90972638130188,0.9635356664657592,1.946190595626831,0.3097701370716095,0.0,0.0,1.0,167.66510009765625,216.0,-78.11441802978516,-27949.59765625,2234.097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.289306640625,306.418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.85546875,29880.0,0.0,0.0,0.6521742343902588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255902290344238,1.7256149053573608,-2.459127608744893e-05,0.0,0.0006618739571422,0.0,0.0,571.3087768554688,0.0,0.0,0.0,0.9570247530937196,4.0,0.0,1.0
630960,292.7132873535156,297.1499938964844,293.1499938964844,0.4657910168170929,-7808.42529296875,304.1101989746094,0.8695112466812134,0.4641264975070953,0.4193677008152008,292.7055358886719,297.1499938964844,293.1499938964844,0.3488222062587738,-6571.78271484375,304.1094055175781,0.8093831539154053,0.3700565993785858,0.3529695868492126,292.5625,297.1499938964844,293.1499938964844,0.5689157843589783,-7099.89697265625,304.0821533203125,0.9188990592956544,0.5457556247711182,0.3820100426673889,292.3947448730469,297.1499938964844,293.1499938964844,0.7778980135917664,-12321.912109375,303.96832275390625,0.9990000128746032,0.7554976344108582,0.6679491996765137,292.85009765625,297.1499938964844,293.1499938964844,0.1018355041742324,-11798.5478515625,304.1351013183594,0.5821484923362732,0.136220246553421,0.6326397657394409,288.7073974609375,291.1499938964844,251.4632110595703,250.9346466064453,279.1390686035156,292.8492431640625,288.7052917480469,1.0,0.5783500671386719,0.4462060630321502,0.4462060630321502,1.0,1.0,-2.9474985599517822,0.976897954940796,1.9706006050109863,0.3146723806858063,0.0,0.0,1.0,176.11746215820312,219.0,-65.77452087402344,-28282.529296875,2342.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3058166503906,306.4425354003906,278.1499938964844,0.0,18000.0,313.1499938964844,29589.076171875,29880.0,0.0,0.0,0.657711386680603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495602369308472,1.749585509300232,-2.5279212422901765e-05,0.0,0.0006674934411421,0.0,0.0,595.4491577148438,0.0,0.0,0.0,0.955515444278717,4.0,0.0,1.0
631020,292.7525634765625,297.1499938964844,293.1499938964844,0.4729122221469879,-7900.00048828125,304.11163330078125,0.8594560027122498,0.4672256708145141,0.4226297736167907,292.73992919921875,297.1499938964844,293.1499938964844,0.3563613593578338,-6682.16162109375,304.1103820800781,0.8011940121650696,0.3743418157100677,0.3575071394443512,292.60107421875,297.1499938964844,293.1499938964844,0.5821079611778259,-7225.802734375,304.08282470703125,0.908881664276123,0.5528172254562378,0.3872834146022796,292.486083984375,297.1499938964844,293.1499938964844,0.8245132565498352,-12896.359375,303.9520263671875,0.9990000128746032,0.7560970783233643,0.6971204876899719,292.8832092285156,297.1499938964844,293.1499938964844,0.1035991832613945,-11963.9130859375,304.1371154785156,0.5745682716369629,0.1371001154184341,0.6389819383621216,288.6486511230469,291.1499938964844,251.4684295654297,250.939697265625,279.1420288085937,292.8824462890625,288.6466369628906,1.0,0.5927857160568237,0.4455536305904388,0.4455536305904388,1.0,1.0,-3.005926609039306,0.997768759727478,2.008157730102539,0.3227360844612121,0.0,0.0,1.0,189.0613250732422,222.0,-75.58944702148438,-28656.068359375,2515.452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3393859863281,306.43975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,29812.587890625,29880.0,0.0,0.0,0.6686950325965881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561557292938232,1.756181240081787,-2.54701662925072e-05,0.0,0.0006786404410377,0.0,0.0,602.2088623046875,0.0,0.0,0.0,0.9587846398353576,4.0,0.0,1.0
631080,292.7525634765625,297.1499938964844,293.1499938964844,0.4729122221469879,-7900.00048828125,304.11163330078125,0.8594560027122498,0.4672256708145141,0.4226297736167907,292.73992919921875,297.1499938964844,293.1499938964844,0.3563613593578338,-6682.16162109375,304.1103820800781,0.8011940121650696,0.3743418157100677,0.3575071394443512,292.60107421875,297.1499938964844,293.1499938964844,0.5821079611778259,-7225.802734375,304.08282470703125,0.908881664276123,0.5528172254562378,0.3872834146022796,292.486083984375,297.1499938964844,293.1499938964844,0.8245132565498352,-12896.359375,303.9520263671875,0.9990000128746032,0.7560970783233643,0.6971204876899719,292.8832092285156,297.1499938964844,293.1499938964844,0.1035991832613945,-11963.9130859375,304.1371154785156,0.5745682716369629,0.1371001154184341,0.6389819383621216,288.6486511230469,291.1499938964844,251.4684295654297,250.939697265625,279.1420288085937,292.8824462890625,288.6466369628906,1.0,0.5927857160568237,0.4455536305904388,0.4455536305904388,1.0,1.0,-3.005926609039306,0.997768759727478,2.008157730102539,0.3227360844612121,0.0,0.0,1.0,189.0613250732422,222.0,-75.58944702148438,-28656.068359375,2515.452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3393859863281,306.43975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,29812.587890625,29880.0,0.0,0.0,0.6686950325965881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561557292938232,1.756181240081787,-2.54701662925072e-05,0.0,0.0006786404410377,0.0,0.0,602.2088623046875,0.0,0.0,0.0,0.9587846398353576,4.0,0.0,1.0
631140,292.7893371582031,297.1499938964844,293.1499938964844,0.478877454996109,-7975.423828125,304.114501953125,0.852372944355011,0.469835489988327,0.425376296043396,292.77203369140625,297.1499938964844,293.1499938964844,0.3630166053771972,-6778.412109375,304.1125183105469,0.7955800890922546,0.3782220184803009,0.3615789711475372,292.6371154785156,297.1499938964844,293.1499938964844,0.5941262245178223,-7338.86181640625,304.0852355957031,0.9026662707328796,0.5594083666801453,0.3921651840209961,292.5650329589844,297.1499938964844,293.1499938964844,0.8594739437103271,-13301.5791015625,303.960693359375,0.998985230922699,0.7568785548210144,0.7165297269821167,292.913330078125,297.1499938964844,293.1499938964844,0.1049233451485633,-12087.2626953125,304.1391906738281,0.5688706040382385,0.137747123837471,0.6436586976051331,288.6044311523437,291.1499938964844,251.474838256836,250.94595336914065,279.1452941894531,292.91265869140625,288.60333251953125,1.0,0.6038051843643188,0.4452373385429382,0.4452373385429382,1.0,1.0,-3.0490009784698486,1.0134540796279907,2.0355470180511475,0.3290542364120483,0.0,0.0,1.0,199.32736206054688,225.0,-61.83589172363281,-28957.072265625,2650.3349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4122314453125,306.4750061035156,278.1499938964844,0.0,18000.0,313.1499938964844,29864.474609375,30960.0,0.0,0.0,0.6790774464607239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576833963394165,1.7577089071273804,-2.5514496883261018e-05,0.0,0.0006891773082315,0.0,0.0,603.78173828125,0.0,0.0,0.0,0.974541962146759,4.0,0.0,1.0
631200,292.7893371582031,297.1499938964844,293.1499938964844,0.478877454996109,-7975.423828125,304.114501953125,0.852372944355011,0.469835489988327,0.425376296043396,292.77203369140625,297.1499938964844,293.1499938964844,0.3630166053771972,-6778.412109375,304.1125183105469,0.7955800890922546,0.3782220184803009,0.3615789711475372,292.6371154785156,297.1499938964844,293.1499938964844,0.5941262245178223,-7338.86181640625,304.0852355957031,0.9026662707328796,0.5594083666801453,0.3921651840209961,292.5650329589844,297.1499938964844,293.1499938964844,0.8594739437103271,-13301.5791015625,303.960693359375,0.998985230922699,0.7568785548210144,0.7165297269821167,292.913330078125,297.1499938964844,293.1499938964844,0.1049233451485633,-12087.2626953125,304.1391906738281,0.5688706040382385,0.137747123837471,0.6436586976051331,288.6044311523437,291.1499938964844,251.474838256836,250.94595336914065,279.1452941894531,292.91265869140625,288.60333251953125,1.0,0.6038051843643188,0.4452373385429382,0.4452373385429382,1.0,1.0,-3.0490009784698486,1.0134540796279907,2.0355470180511475,0.3290542364120483,0.0,0.0,1.0,199.32736206054688,225.0,-61.83589172363281,-28957.072265625,2650.3349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4122314453125,306.4750061035156,278.1499938964844,0.0,18000.0,313.1499938964844,29864.474609375,30960.0,0.0,0.0,0.6790774464607239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576833963394165,1.7577089071273804,-2.5514496883261018e-05,0.0,0.0006891773082315,0.0,0.0,603.78173828125,0.0,0.0,0.0,0.974541962146759,4.0,0.0,1.0
631260,292.8240966796875,297.1499938964844,293.1499938964844,0.482040673494339,-8012.32080078125,304.1210327148437,0.8457503914833069,0.4719240665435791,0.4276843667030334,292.80206298828125,297.1499938964844,293.1499938964844,0.3675716817378998,-6841.91015625,304.1174011230469,0.7902856469154358,0.3817082643508911,0.3652955591678619,292.6709289550781,297.1499938964844,293.1499938964844,0.6029440760612488,-7418.8056640625,304.0920715332031,0.8970789313316345,0.5655504465103149,0.3967451453208923,292.620361328125,297.1499938964844,293.1499938964844,0.8700785636901855,-13382.671875,304.00555419921875,0.9927651882171632,0.7604362964630127,0.7196938991546631,292.9399108886719,297.1499938964844,293.1499938964844,0.1056975796818733,-12155.3701171875,304.1414794921875,0.5635284185409546,0.1383461356163025,0.6479774117469788,288.62255859375,291.1499938964844,251.4825897216797,250.9534912109375,279.1487731933594,292.9393310546875,288.6230773925781,1.0,0.6116182208061218,0.4453147053718567,0.4453147053718567,1.0,1.0,-3.0707194805145264,1.021916389465332,2.0488030910491943,0.3327178061008453,0.0,0.0,1.0,208.6730499267578,228.0,-2.206402063369751,-29295.841796875,2741.541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5072326660156,306.5862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,30823.13671875,30960.0,0.0,0.0,0.6889032125473022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856717109680176,1.7856980562210083,-2.633352232805919e-05,0.0,0.0006991491536609,0.0,0.0,633.0864868164062,0.0,0.0,0.0,0.9749969244003296,4.0,0.0,1.0
631320,292.8240966796875,297.1499938964844,293.1499938964844,0.482040673494339,-8012.32080078125,304.1210327148437,0.8457503914833069,0.4719240665435791,0.4276843667030334,292.80206298828125,297.1499938964844,293.1499938964844,0.3675716817378998,-6841.91015625,304.1174011230469,0.7902856469154358,0.3817082643508911,0.3652955591678619,292.6709289550781,297.1499938964844,293.1499938964844,0.6029440760612488,-7418.8056640625,304.0920715332031,0.8970789313316345,0.5655504465103149,0.3967451453208923,292.620361328125,297.1499938964844,293.1499938964844,0.8700785636901855,-13382.671875,304.00555419921875,0.9927651882171632,0.7604362964630127,0.7196938991546631,292.9399108886719,297.1499938964844,293.1499938964844,0.1056975796818733,-12155.3701171875,304.1414794921875,0.5635284185409546,0.1383461356163025,0.6479774117469788,288.62255859375,291.1499938964844,251.4825897216797,250.9534912109375,279.1487731933594,292.9393310546875,288.6230773925781,1.0,0.6116182208061218,0.4453147053718567,0.4453147053718567,1.0,1.0,-3.0707194805145264,1.021916389465332,2.0488030910491943,0.3327178061008453,0.0,0.0,1.0,208.6730499267578,228.0,-2.206402063369751,-29295.841796875,2741.541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5072326660156,306.5862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,30823.13671875,30960.0,0.0,0.0,0.6889032125473022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856717109680176,1.7856980562210083,-2.633352232805919e-05,0.0,0.0006991491536609,0.0,0.0,633.0864868164062,0.0,0.0,0.0,0.9749969244003296,4.0,0.0,1.0
631380,292.8570556640625,297.1499938964844,293.1499938964844,0.48446986079216,-8040.27392578125,304.1266174316406,0.8417304754257202,0.4734926521778106,0.4293968081474304,292.8305053710937,297.1499938964844,293.1499938964844,0.3715538382530212,-6897.2802734375,304.1216125488281,0.787488579750061,0.3847503066062927,0.3684735596179962,292.7026672363281,297.1499938964844,293.1499938964844,0.6111268401145935,-7493.017578125,304.09771728515625,0.8944514989852905,0.5712470412254333,0.4009183645248413,292.6607971191406,297.1499938964844,293.1499938964844,0.8814021348953247,-13486.494140625,304.0345458984375,0.9895698428153992,0.7656426429748535,0.7245547771453857,292.9634704589844,297.1499938964844,293.1499938964844,0.1063463613390922,-12212.6337890625,304.14324951171875,0.5603877305984497,0.1388911008834839,0.6515264511108398,288.6360168457031,291.1499938964844,251.4917907714844,250.96246337890625,279.1502685546875,292.96295166015625,288.6367492675781,1.0,0.6177759766578674,0.4454247057437897,0.4454247057437897,1.0,1.0,-3.0917296409606934,1.0301909446716309,2.0615386962890625,0.3362799286842346,0.0,0.0,1.0,215.21530151367188,231.0,13.521471977233888,-29553.677734375,2817.706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6479187011719,306.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,30929.08984375,30960.0,0.0,0.0,0.6977968811988831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887381315231323,1.7887645959854126,-2.642404069774784e-05,0.0,0.0007081751246005,0.0,0.0,636.3536376953125,0.0,0.0,0.0,0.976515769958496,4.0,0.0,1.0
631440,292.8570556640625,297.1499938964844,293.1499938964844,0.48446986079216,-8040.27392578125,304.1266174316406,0.8417304754257202,0.4734926521778106,0.4293968081474304,292.8305053710937,297.1499938964844,293.1499938964844,0.3715538382530212,-6897.2802734375,304.1216125488281,0.787488579750061,0.3847503066062927,0.3684735596179962,292.7026672363281,297.1499938964844,293.1499938964844,0.6111268401145935,-7493.017578125,304.09771728515625,0.8944514989852905,0.5712470412254333,0.4009183645248413,292.6607971191406,297.1499938964844,293.1499938964844,0.8814021348953247,-13486.494140625,304.0345458984375,0.9895698428153992,0.7656426429748535,0.7245547771453857,292.9634704589844,297.1499938964844,293.1499938964844,0.1063463613390922,-12212.6337890625,304.14324951171875,0.5603877305984497,0.1388911008834839,0.6515264511108398,288.6360168457031,291.1499938964844,251.4917907714844,250.96246337890625,279.1502685546875,292.96295166015625,288.6367492675781,1.0,0.6177759766578674,0.4454247057437897,0.4454247057437897,1.0,1.0,-3.0917296409606934,1.0301909446716309,2.0615386962890625,0.3362799286842346,0.0,0.0,1.0,215.21530151367188,231.0,13.521471977233888,-29553.677734375,2817.706787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6479187011719,306.6993408203125,278.1499938964844,0.0,18000.0,313.1499938964844,30929.08984375,30960.0,0.0,0.0,0.6977968811988831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887381315231323,1.7887645959854126,-2.642404069774784e-05,0.0,0.0007081751246005,0.0,0.0,636.3536376953125,0.0,0.0,0.0,0.976515769958496,4.0,0.0,1.0
