time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631500,292.8727722167969,297.1499938964844,293.1499938964844,0.4853199124336242,-8049.60693359375,304.1293334960937,0.8401914834976196,0.4741191267967224,0.4300856292247772,292.84405517578125,297.1499938964844,293.1499938964844,0.3732566237449646,-6920.74462890625,304.1236877441406,0.7865391969680786,0.3861353695392608,0.3699061572551727,292.7176818847656,297.1499938964844,293.1499938964844,0.6148451566696167,-7526.55517578125,304.1004638671875,0.8936856985092163,0.5739591717720032,0.4028904736042022,292.6786193847656,297.1499938964844,293.1499938964844,0.8866462111473083,-13536.314453125,304.04595947265625,0.988547682762146,0.7683319449424744,0.7271448373794556,292.97418212890625,297.1499938964844,293.1499938964844,0.1066097170114517,-12235.541015625,304.1439819335937,0.5592391490936279,0.1391443014144897,0.6531197428703308,288.6454772949219,291.1499938964844,251.4969787597656,250.967514038086,279.1506652832031,292.9737243652344,288.6463928222656,1.0,0.6204550862312317,0.4454893469810486,0.4454893469810486,1.0,1.0,-3.1016812324523926,1.0341376066207886,2.0675437450408936,0.3379985988140106,0.0,0.0,1.0,217.89654541015625,231.0,19.799352645874023,-29686.09765625,2851.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.730224609375,306.7650146484375,278.1499938964844,0.0,18000.0,313.1499938964844,30945.28125,32040.0,0.0,0.0,0.701894998550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892062664031982,1.7892327308654783,-2.6437874112161808e-05,0.0,0.0007123341783881,0.0,0.0,636.8533935546875,0.0,0.0,0.0,0.9917476773262024,4.0,0.0,1.0
631560,292.88800048828125,297.1499938964844,293.1499938964844,0.4852202236652374,-8045.97998046875,304.1332702636719,0.8388150334358215,0.4746383428573608,0.4306739568710327,292.857177734375,297.1499938964844,293.1499938964844,0.3742190301418304,-6932.8330078125,304.126708984375,0.7857435941696167,0.3874329626560211,0.3712484240531921,292.7322692871094,297.1499938964844,293.1499938964844,0.6174228191375732,-7548.5263671875,304.10479736328125,0.8931134343147278,0.5765739679336548,0.4047931134700775,292.69561767578125,297.1499938964844,293.1499938964844,0.8902627229690552,-13566.6875,304.05828857421875,0.9877257347106934,0.770969808101654,0.7297127842903137,292.9843444824219,297.1499938964844,293.1499938964844,0.1066747978329658,-12238.5654296875,304.1449584960937,0.5582390427589417,0.1393769234418869,0.6545943021774292,288.6771240234375,291.1499938964844,251.5025787353516,250.9729766845703,279.1509704589844,292.98388671875,288.6789245605469,1.0,0.6229379773139954,0.4455611407756805,0.4455611407756805,1.0,1.0,-3.1111509799957275,1.03791606426239,2.073235034942627,0.3396593630313873,0.0,0.0,1.0,220.3345489501953,234.0,50.56953811645508,-29919.39453125,2884.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.801513671875,306.8564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,31758.888671875,32040.0,0.0,0.0,0.7059487700462341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.81257438659668,1.8126015663146973,-2.7132973627885804e-05,0.0,0.0007164482376538,0.0,0.0,662.1339721679688,0.0,0.0,0.0,0.9898912906646729,4.0,0.0,1.0
631620,292.9172058105469,297.1499938964844,293.1499938964844,0.4855157732963562,-8046.80712890625,304.1383056640625,0.8362895250320435,0.4753517508506775,0.4315408766269684,292.88214111328125,297.1499938964844,293.1499938964844,0.3765630424022674,-6964.38134765625,304.1305236816406,0.7843737602233887,0.3897877633571625,0.3736800849437713,292.7597351074219,297.1499938964844,293.1499938964844,0.6233547329902649,-7601.48193359375,304.10992431640625,0.8922768831253052,0.5815818905830383,0.4084106385707855,292.7273864746094,297.1499938964844,293.1499938964844,0.8982532024383545,-13642.8349609375,304.07537841796875,0.986392378807068,0.7760340571403503,0.7346422076225281,293.0031433105469,297.1499938964844,293.1499938964844,0.1069407016038894,-12259.6240234375,304.14617919921875,0.5564472675323486,0.1397626847028732,0.6571347117424011,288.7118530273437,291.1499938964844,251.5150756835937,250.9851226806641,279.15142822265625,293.0027160644531,288.713134765625,1.0,0.6274351477622986,0.4457287788391113,0.4457287788391113,1.0,1.0,-3.128448963165283,1.0449025630950928,2.0835464000701904,0.3427770435810089,0.0,0.0,1.0,224.737045288086,237.0,47.63705825805664,-30182.279296875,2942.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.94854736328125,306.9825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,31977.52734375,32040.0,0.0,0.0,0.7135822176933289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818802833557129,1.8188302516937256,-2.7319765649735928e-05,0.0,0.0007241952116601,0.0,0.0,668.9833374023438,0.0,0.0,0.0,0.9929722547531128,4.0,0.0,1.0
631680,292.9172058105469,297.1499938964844,293.1499938964844,0.4855157732963562,-8046.80712890625,304.1383056640625,0.8362895250320435,0.4753517508506775,0.4315408766269684,292.88214111328125,297.1499938964844,293.1499938964844,0.3765630424022674,-6964.38134765625,304.1305236816406,0.7843737602233887,0.3897877633571625,0.3736800849437713,292.7597351074219,297.1499938964844,293.1499938964844,0.6233547329902649,-7601.48193359375,304.10992431640625,0.8922768831253052,0.5815818905830383,0.4084106385707855,292.7273864746094,297.1499938964844,293.1499938964844,0.8982532024383545,-13642.8349609375,304.07537841796875,0.986392378807068,0.7760340571403503,0.7346422076225281,293.0031433105469,297.1499938964844,293.1499938964844,0.1069407016038894,-12259.6240234375,304.14617919921875,0.5564472675323486,0.1397626847028732,0.6571347117424011,288.7118530273437,291.1499938964844,251.5150756835937,250.9851226806641,279.15142822265625,293.0027160644531,288.713134765625,1.0,0.6274351477622986,0.4457287788391113,0.4457287788391113,1.0,1.0,-3.128448963165283,1.0449025630950928,2.0835464000701904,0.3427770435810089,0.0,0.0,1.0,224.737045288086,237.0,47.63705825805664,-30182.279296875,2942.87841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.94854736328125,306.9825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,31977.52734375,32040.0,0.0,0.0,0.7135822176933289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818802833557129,1.8188302516937256,-2.7319765649735928e-05,0.0,0.0007241952116601,0.0,0.0,668.9833374023438,0.0,0.0,0.0,0.9929722547531128,4.0,0.0,1.0
631740,292.9444885253906,297.1499938964844,293.1499938964844,0.4853636920452118,-8042.4296875,304.1424255371094,0.8338972926139832,0.475715309381485,0.4320631027221679,292.9054260253906,297.1499938964844,293.1499938964844,0.3785790503025055,-6991.52734375,304.1336364746094,0.783122181892395,0.3918523490428924,0.375820130109787,292.7850341796875,297.1499938964844,293.1499938964844,0.6289486885070801,-7651.7177734375,304.1139221191406,0.891655683517456,0.5863384008407593,0.411835640668869,292.7568664550781,297.1499938964844,293.1499938964844,0.9053563475608826,-13712.47265625,304.0883178710937,0.9852606654167176,0.7807594537734985,0.7392694354057312,293.0201416015625,297.1499938964844,293.1499938964844,0.1071124002337455,-12272.45703125,304.14715576171875,0.5547457933425903,0.1400338560342788,0.6591111421585083,288.74298095703125,291.1499938964844,251.5294189453125,250.99905395507807,279.1517944335937,293.0197448730469,288.7442626953125,1.0,0.6314536929130554,0.4459270536899566,0.4459270536899566,1.0,1.0,-3.143709182739258,1.0511847734451294,2.092524528503418,0.3456446230411529,0.0,0.0,1.0,228.7368011474609,240.0,44.81220626831055,-30423.9375,2995.906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1091613769531,307.114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.1953125,33120.0,0.0,0.0,0.7204620838165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201863765716555,1.820213794708252,-2.7361345928511582e-05,0.0,0.0007311774534173,0.0,0.0,670.5111694335938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631800,292.9444885253906,297.1499938964844,293.1499938964844,0.4853636920452118,-8042.4296875,304.1424255371094,0.8338972926139832,0.475715309381485,0.4320631027221679,292.9054260253906,297.1499938964844,293.1499938964844,0.3785790503025055,-6991.52734375,304.1336364746094,0.783122181892395,0.3918523490428924,0.375820130109787,292.7850341796875,297.1499938964844,293.1499938964844,0.6289486885070801,-7651.7177734375,304.1139221191406,0.891655683517456,0.5863384008407593,0.411835640668869,292.7568664550781,297.1499938964844,293.1499938964844,0.9053563475608826,-13712.47265625,304.0883178710937,0.9852606654167176,0.7807594537734985,0.7392694354057312,293.0201416015625,297.1499938964844,293.1499938964844,0.1071124002337455,-12272.45703125,304.14715576171875,0.5547457933425903,0.1400338560342788,0.6591111421585083,288.74298095703125,291.1499938964844,251.5294189453125,250.99905395507807,279.1517944335937,293.0197448730469,288.7442626953125,1.0,0.6314536929130554,0.4459270536899566,0.4459270536899566,1.0,1.0,-3.143709182739258,1.0511847734451294,2.092524528503418,0.3456446230411529,0.0,0.0,1.0,228.7368011474609,240.0,44.81220626831055,-30423.9375,2995.906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1091613769531,307.114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.1953125,33120.0,0.0,0.0,0.7204620838165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201863765716555,1.820213794708252,-2.7361345928511582e-05,0.0,0.0007311774534173,0.0,0.0,670.5111694335938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631860,292.9700927734375,297.1499938964844,293.1499938964844,0.4842659533023834,-8025.82421875,304.1466979980469,0.8314953446388245,0.4757313132286072,0.4322822093963623,292.9272766113281,297.1499938964844,293.1499938964844,0.3798389732837677,-7007.59130859375,304.1369323730469,0.7818296551704407,0.3936140239238739,0.3776791095733642,292.8083801269531,297.1499938964844,293.1499938964844,0.6335428357124329,-7692.4140625,304.1181945800781,0.891078770160675,0.5908457636833191,0.4150951504707336,292.7848205566406,297.1499938964844,293.1499938964844,0.9105865955352784,-13761.9345703125,304.0999755859375,0.9841254949569702,0.7850526571273804,0.7434967756271362,293.0355834960937,297.1499938964844,293.1499938964844,0.1070700511336326,-12264.8369140625,304.1481628417969,0.5529959201812744,0.1401876807212829,0.6605395674705505,288.7867736816406,291.1499938964844,251.5457000732422,251.01486206054688,279.1521301269531,293.0352478027344,288.7880859375,1.0,0.6350960731506348,0.4461584091186523,0.4461584091186523,1.0,1.0,-3.156929016113281,1.056768536567688,2.100160360336304,0.348271906375885,0.0,0.0,1.0,232.52130126953125,243.0,52.27391052246094,-30697.0234375,3043.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2595520019531,307.2546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.748046875,33120.0,0.0,0.0,0.7268218398094177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.83187198638916,-2.771295294223819e-05,0.0,0.0007376318098977,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631920,292.9700927734375,297.1499938964844,293.1499938964844,0.4842659533023834,-8025.82421875,304.1466979980469,0.8314953446388245,0.4757313132286072,0.4322822093963623,292.9272766113281,297.1499938964844,293.1499938964844,0.3798389732837677,-7007.59130859375,304.1369323730469,0.7818296551704407,0.3936140239238739,0.3776791095733642,292.8083801269531,297.1499938964844,293.1499938964844,0.6335428357124329,-7692.4140625,304.1181945800781,0.891078770160675,0.5908457636833191,0.4150951504707336,292.7848205566406,297.1499938964844,293.1499938964844,0.9105865955352784,-13761.9345703125,304.0999755859375,0.9841254949569702,0.7850526571273804,0.7434967756271362,293.0355834960937,297.1499938964844,293.1499938964844,0.1070700511336326,-12264.8369140625,304.1481628417969,0.5529959201812744,0.1401876807212829,0.6605395674705505,288.7867736816406,291.1499938964844,251.5457000732422,251.01486206054688,279.1521301269531,293.0352478027344,288.7880859375,1.0,0.6350960731506348,0.4461584091186523,0.4461584091186523,1.0,1.0,-3.156929016113281,1.056768536567688,2.100160360336304,0.348271906375885,0.0,0.0,1.0,232.52130126953125,243.0,52.27391052246094,-30697.0234375,3043.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2595520019531,307.2546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.748046875,33120.0,0.0,0.0,0.7268218398094177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.83187198638916,-2.771295294223819e-05,0.0,0.0007376318098977,0.0,0.0,683.4773559570312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
631980,292.99432373046875,297.1499938964844,293.1499938964844,0.4830112159252167,-8007.8564453125,304.1498718261719,0.8289727568626404,0.4753727316856384,0.4321625232696533,292.9480285644531,297.1499938964844,293.1499938964844,0.3809622526168823,-7022.17041015625,304.139404296875,0.7803878784179688,0.3950451612472534,0.3792268335819244,292.83038330078125,297.1499938964844,293.1499938964844,0.638119637966156,-7733.5361328125,304.12115478515625,0.8904107809066772,0.5950374603271484,0.4181419909000397,292.8110046386719,297.1499938964844,293.1499938964844,0.9155378937721252,-13811.140625,304.1083679199219,0.9829120635986328,0.7889909744262695,0.7473735809326172,293.0496826171875,297.1499938964844,293.1499938964844,0.106997974216938,-12255.4248046875,304.1488952636719,0.5511273741722107,0.1402247250080108,0.6614359617233276,288.82000732421875,291.1499938964844,251.5640869140625,251.0326538085937,279.1524963378906,293.04937744140625,288.8213806152344,1.0,0.6384122967720032,0.4464263617992401,0.4464263617992401,1.0,1.0,-3.1680502891540527,1.061642289161682,2.10640811920166,0.3506574332714081,0.0,0.0,1.0,236.19244384765625,246.0,48.41714477539063,-30907.115234375,3087.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.416259765625,307.38397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7325021028518677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007433965220116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632040,292.99432373046875,297.1499938964844,293.1499938964844,0.4830112159252167,-8007.8564453125,304.1498718261719,0.8289727568626404,0.4753727316856384,0.4321625232696533,292.9480285644531,297.1499938964844,293.1499938964844,0.3809622526168823,-7022.17041015625,304.139404296875,0.7803878784179688,0.3950451612472534,0.3792268335819244,292.83038330078125,297.1499938964844,293.1499938964844,0.638119637966156,-7733.5361328125,304.12115478515625,0.8904107809066772,0.5950374603271484,0.4181419909000397,292.8110046386719,297.1499938964844,293.1499938964844,0.9155378937721252,-13811.140625,304.1083679199219,0.9829120635986328,0.7889909744262695,0.7473735809326172,293.0496826171875,297.1499938964844,293.1499938964844,0.106997974216938,-12255.4248046875,304.1488952636719,0.5511273741722107,0.1402247250080108,0.6614359617233276,288.82000732421875,291.1499938964844,251.5640869140625,251.0326538085937,279.1524963378906,293.04937744140625,288.8213806152344,1.0,0.6384122967720032,0.4464263617992401,0.4464263617992401,1.0,1.0,-3.1680502891540527,1.061642289161682,2.10640811920166,0.3506574332714081,0.0,0.0,1.0,236.19244384765625,246.0,48.41714477539063,-30907.115234375,3087.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.416259765625,307.38397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7325021028518677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007433965220116,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632100,293.0058898925781,297.1499938964844,293.1499938964844,0.4821864068508148,-7996.3818359375,304.1513977050781,0.8276631832122803,0.4750662446022033,0.4319867193698883,292.9580078125,297.1499938964844,293.1499938964844,0.3813553154468536,-7027.05224609375,304.140625,0.7796061038970947,0.395642876625061,0.3798883855342865,292.8409729003906,297.1499938964844,293.1499938964844,0.6401969790458679,-7752.119140625,304.12261962890625,0.8900287747383118,0.5970080494880676,0.4195797145366668,292.823486328125,297.1499938964844,293.1499938964844,0.91768079996109,-13832.439453125,304.1120300292969,0.9822704792022704,0.7908324003219604,0.749192476272583,293.0562744140625,297.1499938964844,293.1499938964844,0.1069177910685539,-12246.6591796875,304.14923095703125,0.5501440763473511,0.1402011960744857,0.6616926193237305,288.83721923828125,291.1499938964844,251.5740966796875,251.04234313964844,279.1526794433594,293.05596923828125,288.838623046875,1.0,0.6399593949317932,0.446574330329895,0.446574330329895,1.0,1.0,-3.172859668731689,1.0638275146484375,2.109032154083252,0.3517660498619079,0.0,0.0,1.0,237.99757385253903,246.0,48.28354644775391,-31008.59765625,3107.25244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4950256347656,307.4494934082031,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7351001501083374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000746033154428,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632160,293.0171813964844,297.1499938964844,293.1499938964844,0.4812407195568084,-7983.380859375,304.1528625488281,0.826320469379425,0.4746784567832947,0.4317385256290436,292.9677429199219,297.1499938964844,293.1499938964844,0.3816432058811188,-7030.43701171875,304.1418151855469,0.7787836790084839,0.3961649239063263,0.3804788589477539,292.8512878417969,297.1499938964844,293.1499938964844,0.6421386003494263,-7769.43505859375,304.12408447265625,0.8896120190620422,0.5988964438438416,0.4209610223770141,292.8355712890625,297.1499938964844,293.1499938964844,0.9196221232414246,-13851.7119140625,304.1153869628906,0.981602907180786,0.7925916910171509,0.7509346604347229,293.06256103515625,297.1499938964844,293.1499938964844,0.1068108230829238,-12235.4326171875,304.1495666503906,0.5491288304328918,0.1401515156030655,0.6618311405181885,288.8547668457031,291.1499938964844,251.58468627929688,251.0525817871093,279.1528625488281,293.0622863769531,288.8561706542969,1.0,0.6414386630058289,0.4467317163944244,0.4467317163944244,1.0,1.0,-3.177194356918335,1.0658550262451172,2.1113390922546387,0.3528231084346771,0.0,0.0,1.0,239.7875366210937,249.0,48.585227966308594,-31106.91015625,3126.205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5731201171875,307.51470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7375502586364746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007485197274945,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632220,293.0387878417969,297.1499938964844,293.1499938964844,0.4789969027042389,-7952.923828125,304.1556396484375,0.8235238194465637,0.4736551642417907,0.4310225546360016,292.986328125,297.1499938964844,293.1499938964844,0.3819313645362854,-7033.1396484375,304.14404296875,0.7770221829414368,0.3970095217227936,0.3814630806446075,292.87139892578125,297.1499938964844,293.1499938964844,0.6455925703048706,-7800.04736328125,304.126953125,0.8886517286300659,0.6023839116096497,0.4235332608222961,292.85870361328125,297.1499938964844,293.1499938964844,0.9229397177696228,-13884.5458984375,304.1213684082031,0.980180561542511,0.7958658933639526,0.7541901469230652,293.0743408203125,297.1499938964844,293.1499938964844,0.106521725654602,-12206.0869140625,304.15020751953125,0.5470015406608582,0.1399766057729721,0.6617669463157654,288.8905029296875,291.1499938964844,251.6076202392578,251.07472229003903,279.1532592773437,293.0740966796875,288.8919372558594,1.0,0.6442009210586548,0.4470757246017456,0.4470757246017456,1.0,1.0,-3.184448719024658,1.0694433450698853,2.1150052547454834,0.3547863960266113,0.0,0.0,1.0,243.33204650878903,252.0,49.51097869873047,-31292.22265625,3161.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7253112792969,307.6427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7420273423194885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007530634175054,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632280,293.0387878417969,297.1499938964844,293.1499938964844,0.4789969027042389,-7952.923828125,304.1556396484375,0.8235238194465637,0.4736551642417907,0.4310225546360016,292.986328125,297.1499938964844,293.1499938964844,0.3819313645362854,-7033.1396484375,304.14404296875,0.7770221829414368,0.3970095217227936,0.3814630806446075,292.87139892578125,297.1499938964844,293.1499938964844,0.6455925703048706,-7800.04736328125,304.126953125,0.8886517286300659,0.6023839116096497,0.4235332608222961,292.85870361328125,297.1499938964844,293.1499938964844,0.9229397177696228,-13884.5458984375,304.1213684082031,0.980180561542511,0.7958658933639526,0.7541901469230652,293.0743408203125,297.1499938964844,293.1499938964844,0.106521725654602,-12206.0869140625,304.15020751953125,0.5470015406608582,0.1399766057729721,0.6617669463157654,288.8905029296875,291.1499938964844,251.6076202392578,251.07472229003903,279.1532592773437,293.0740966796875,288.8919372558594,1.0,0.6442009210586548,0.4470757246017456,0.4470757246017456,1.0,1.0,-3.184448719024658,1.0694433450698853,2.1150052547454834,0.3547863960266113,0.0,0.0,1.0,243.33204650878903,252.0,49.51097869873047,-31292.22265625,3161.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7253112792969,307.6427307128906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7420273423194885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007530634175054,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632340,293.0593566894531,297.1499938964844,293.1499938964844,0.4763069152832031,-7916.80712890625,304.1582336425781,0.820565402507782,0.4723012447357178,0.4300139546394348,293.004150390625,297.1499938964844,293.1499938964844,0.3818406760692596,-7030.47412109375,304.14617919921875,0.7750938534736633,0.3975397050380707,0.3821738958358764,292.8905944824219,297.1499938964844,293.1499938964844,0.648516833782196,-7825.76171875,304.1297607421875,0.8875274658203125,0.6055435538291931,0.4258652329444885,292.8804931640625,297.1499938964844,293.1499938964844,0.9255829453468324,-13910.5322265625,304.12646484375,0.9786365628242492,0.7988255620002747,0.757151186466217,293.0851135253906,297.1499938964844,293.1499938964844,0.1061434298753738,-12168.587890625,304.1507568359375,0.5447530746459961,0.1397082805633545,0.6612815260887146,288.9266967773437,291.1499938964844,251.6330108642578,251.0992126464844,279.153564453125,293.084228515625,288.9281311035156,1.0,0.6467156410217285,0.4474474191665649,0.4474474191665649,1.0,1.0,-3.189872980117798,1.072404384613037,2.11746883392334,0.356531411409378,0.0,0.0,1.0,246.8406524658203,255.0,50.141876220703125,-31460.947265625,3191.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8703308105469,307.7657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7459811568260193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007570760208182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632400,293.0593566894531,297.1499938964844,293.1499938964844,0.4763069152832031,-7916.80712890625,304.1582336425781,0.820565402507782,0.4723012447357178,0.4300139546394348,293.004150390625,297.1499938964844,293.1499938964844,0.3818406760692596,-7030.47412109375,304.14617919921875,0.7750938534736633,0.3975397050380707,0.3821738958358764,292.8905944824219,297.1499938964844,293.1499938964844,0.648516833782196,-7825.76171875,304.1297607421875,0.8875274658203125,0.6055435538291931,0.4258652329444885,292.8804931640625,297.1499938964844,293.1499938964844,0.9255829453468324,-13910.5322265625,304.12646484375,0.9786365628242492,0.7988255620002747,0.757151186466217,293.0851135253906,297.1499938964844,293.1499938964844,0.1061434298753738,-12168.587890625,304.1507568359375,0.5447530746459961,0.1397082805633545,0.6612815260887146,288.9266967773437,291.1499938964844,251.6330108642578,251.0992126464844,279.153564453125,293.084228515625,288.9281311035156,1.0,0.6467156410217285,0.4474474191665649,0.4474474191665649,1.0,1.0,-3.189872980117798,1.072404384613037,2.11746883392334,0.356531411409378,0.0,0.0,1.0,246.8406524658203,255.0,50.141876220703125,-31460.947265625,3191.8017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8703308105469,307.7657165527344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7459811568260193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007570760208182,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632460,293.0789794921875,297.1499938964844,293.1499938964844,0.4731914401054382,-7875.25732421875,304.1606750488281,0.8174291849136353,0.4706177115440368,0.4287135601043701,293.02154541015625,297.1499938964844,293.1499938964844,0.3813135027885437,-7021.5576171875,304.1483154296875,0.7729564905166626,0.3977124989032745,0.3825505971908569,292.90875244140625,297.1499938964844,293.1499938964844,0.651009738445282,-7847.57666015625,304.1323547363281,0.8862716555595398,0.6084325909614563,0.4280050098896026,292.9010314941406,297.1499938964844,293.1499938964844,0.9276261925697328,-13930.3681640625,304.1308898925781,0.9769678711891174,0.8014845252037048,0.7598310708999634,293.0949401855469,297.1499938964844,293.1499938964844,0.1056882292032241,-12124.0625,304.1512756347656,0.5423976182937622,0.1393565684556961,0.6604200601577759,288.9630126953125,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.09375,288.96441650390625,1.0,0.6489959955215454,0.4478656947612762,0.4478656947612762,1.0,1.0,-3.193523645401001,1.0748015642166138,2.1187219619750977,0.3581087589263916,0.0,0.0,1.0,250.3221740722656,258.0,50.43650817871094,-31612.10546875,3218.679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00714111328125,307.8827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7494544982910156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007606010185554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632520,293.0789794921875,297.1499938964844,293.1499938964844,0.4731914401054382,-7875.25732421875,304.1606750488281,0.8174291849136353,0.4706177115440368,0.4287135601043701,293.02154541015625,297.1499938964844,293.1499938964844,0.3813135027885437,-7021.5576171875,304.1483154296875,0.7729564905166626,0.3977124989032745,0.3825505971908569,292.90875244140625,297.1499938964844,293.1499938964844,0.651009738445282,-7847.57666015625,304.1323547363281,0.8862716555595398,0.6084325909614563,0.4280050098896026,292.9010314941406,297.1499938964844,293.1499938964844,0.9276261925697328,-13930.3681640625,304.1308898925781,0.9769678711891174,0.8014845252037048,0.7598310708999634,293.0949401855469,297.1499938964844,293.1499938964844,0.1056882292032241,-12124.0625,304.1512756347656,0.5423976182937622,0.1393565684556961,0.6604200601577759,288.9630126953125,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.09375,288.96441650390625,1.0,0.6489959955215454,0.4478656947612762,0.4478656947612762,1.0,1.0,-3.193523645401001,1.0748015642166138,2.1187219619750977,0.3581087589263916,0.0,0.0,1.0,250.3221740722656,258.0,50.43650817871094,-31612.10546875,3218.679931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00714111328125,307.8827819824219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7494544982910156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007606010185554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632580,293.0977783203125,297.1499938964844,293.1499938964844,0.4696649014949798,-7828.41943359375,304.1629943847656,0.81410151720047,0.4686034619808197,0.427119642496109,293.038330078125,297.1499938964844,293.1499938964844,0.3803838193416595,-7006.904296875,304.1504211425781,0.7706348299980164,0.3975569605827331,0.3826144933700561,292.9258728027344,297.1499938964844,293.1499938964844,0.6531185507774353,-7865.9453125,304.1347045898437,0.884905219078064,0.6110707521438599,0.4299694299697876,292.9204406738281,297.1499938964844,293.1499938964844,0.929127275943756,-13944.5869140625,304.1347351074219,0.9751813411712646,0.8038526177406311,0.7622388005256653,293.1039123535156,297.1499938964844,293.1499938964844,0.1051672101020813,-12073.521484375,304.1517028808594,0.5399567484855652,0.1389311403036117,0.6592240929603577,288.9992370605469,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.10308837890625,289.0006103515625,1.0,0.6510547399520874,0.4483388662338257,0.4483388662338257,1.0,1.0,-3.195504665374756,1.0766955614089966,2.118809223175049,0.3595553636550903,0.0,0.0,1.0,253.7736053466797,261.0,50.39188003540039,-31745.87890625,3241.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1354064941406,307.9935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7524799108505249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007636714726686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632640,293.0977783203125,297.1499938964844,293.1499938964844,0.4696649014949798,-7828.41943359375,304.1629943847656,0.81410151720047,0.4686034619808197,0.427119642496109,293.038330078125,297.1499938964844,293.1499938964844,0.3803838193416595,-7006.904296875,304.1504211425781,0.7706348299980164,0.3975569605827331,0.3826144933700561,292.9258728027344,297.1499938964844,293.1499938964844,0.6531185507774353,-7865.9453125,304.1347045898437,0.884905219078064,0.6110707521438599,0.4299694299697876,292.9204406738281,297.1499938964844,293.1499938964844,0.929127275943756,-13944.5869140625,304.1347351074219,0.9751813411712646,0.8038526177406311,0.7622388005256653,293.1039123535156,297.1499938964844,293.1499938964844,0.1051672101020813,-12073.521484375,304.1517028808594,0.5399567484855652,0.1389311403036117,0.6592240929603577,288.9992370605469,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.10308837890625,289.0006103515625,1.0,0.6510547399520874,0.4483388662338257,0.4483388662338257,1.0,1.0,-3.195504665374756,1.0766955614089966,2.118809223175049,0.3595553636550903,0.0,0.0,1.0,253.7736053466797,261.0,50.39188003540039,-31745.87890625,3241.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1354064941406,307.9935913085937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7524799108505249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007636714726686,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632700,293.1068725585937,297.1499938964844,293.1499938964844,0.4677530527114868,-7803.07666015625,304.1640930175781,0.8123596906661987,0.4674736261367798,0.4262135624885559,293.0465393066406,297.1499938964844,293.1499938964844,0.379777044057846,-6997.55712890625,304.1514587402344,0.7694108486175537,0.3973603248596191,0.3825344443321228,292.9340515136719,297.1499938964844,293.1499938964844,0.6540402173995972,-7873.94140625,304.13580322265625,0.8841849565505981,0.6123007535934448,0.4308895170688629,292.92974853515625,297.1499938964844,293.1499938964844,0.929691195487976,-13949.7490234375,304.136474609375,0.9742456078529358,0.8049318194389343,0.7633443474769592,293.10809326171875,297.1499938964844,293.1499938964844,0.104885533452034,-12046.3154296875,304.15191650390625,0.5387108325958252,0.1386940777301788,0.6585150361061096,289.0172424316406,291.1499938964844,251.7080841064453,251.1714324951172,279.1547546386719,293.10772705078125,289.01861572265625,1.0,0.6520056128501892,0.4485966861248016,0.4485966861248016,1.0,1.0,-3.1959028244018555,1.0774677991867063,2.1184351444244385,0.3602361679077148,0.0,0.0,1.0,255.4881134033203,261.0,50.268531799316406,-31806.4375,3252.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19635009765625,308.046630859375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7554351091384888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007666706223972,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632760,293.1158142089844,297.1499938964844,293.1499938964844,0.4656970202922821,-7775.79931640625,304.165283203125,0.8105620741844177,0.4662646651268005,0.4252373576164245,293.0545959472656,297.1499938964844,293.1499938964844,0.3790388107299804,-6986.2783203125,304.15252685546875,0.7681472897529602,0.3970853388309479,0.3823826313018799,292.9421081542969,297.1499938964844,293.1499938964844,0.6548057198524475,-7880.44091796875,304.1369934082031,0.8834395408630371,0.6134564280509949,0.4317673146724701,292.93878173828125,297.1499938964844,293.1499938964844,0.9300482273101808,-13952.5029296875,304.1382751464844,0.973282277584076,0.8059441447257996,0.7643881440162659,293.112060546875,297.1499938964844,293.1499938964844,0.1045805513858795,-12016.849609375,304.1521301269531,0.5374516248703003,0.1384426802396774,0.6577417850494385,289.0365600585937,291.1499938964844,251.7252197265625,251.18788146972656,279.1548767089844,293.11138916015625,289.03814697265625,1.0,0.65290766954422,0.4488507807254791,0.4488507807254791,1.0,1.0,-3.19592809677124,1.0780922174453735,2.117835998535156,0.3608530461788177,0.0,0.0,1.0,257.1965026855469,264.0,52.517539978027344,-31874.85546875,3261.386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.26727294921875,308.1086120605469,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7568821310997009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007681391434744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632820,293.1332092285156,297.1499938964844,293.1499938964844,0.4612129926681518,-7716.32470703125,304.1676330566406,0.8067620396614075,0.4636028707027435,0.4230695068836212,293.0705261230469,297.1499938964844,293.1499938964844,0.3771945536136627,-6958.38134765625,304.1547546386719,0.7654739618301392,0.3962716460227966,0.381839245557785,292.9581298828125,297.1499938964844,293.1499938964844,0.6558361649513245,-7888.6953125,304.1396179199219,0.881809651851654,0.6154695153236389,0.4333256185054779,292.9562072753906,297.1499938964844,293.1499938964844,0.9302496910095216,-13952.3037109375,304.141845703125,0.9712536334991456,0.8077639937400818,0.7662857174873352,293.1194763183594,297.1499938964844,293.1499938964844,0.1039179936051368,-11952.9033203125,304.15252685546875,0.534885823726654,0.1378974467515945,0.6560108661651611,289.0776062011719,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1175537109375,289.07916259765625,1.0,0.6545600295066833,0.449385404586792,0.449385404586792,1.0,1.0,-3.194744110107422,1.0789246559143066,2.1158194541931152,0.3619486093521118,0.0,0.0,1.0,260.6102294921875,267.0,55.71795272827149,-31996.595703125,3277.393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40106201171875,308.2265014648437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7594416737556458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007707367185503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632880,293.1332092285156,297.1499938964844,293.1499938964844,0.4612129926681518,-7716.32470703125,304.1676330566406,0.8067620396614075,0.4636028707027435,0.4230695068836212,293.0705261230469,297.1499938964844,293.1499938964844,0.3771945536136627,-6958.38134765625,304.1547546386719,0.7654739618301392,0.3962716460227966,0.381839245557785,292.9581298828125,297.1499938964844,293.1499938964844,0.6558361649513245,-7888.6953125,304.1396179199219,0.881809651851654,0.6154695153236389,0.4333256185054779,292.9562072753906,297.1499938964844,293.1499938964844,0.9302496910095216,-13952.3037109375,304.141845703125,0.9712536334991456,0.8077639937400818,0.7662857174873352,293.1194763183594,297.1499938964844,293.1499938964844,0.1039179936051368,-11952.9033203125,304.15252685546875,0.534885823726654,0.1378974467515945,0.6560108661651611,289.0776062011719,291.1499938964844,251.76171875,251.222885131836,279.1552124023437,293.1175537109375,289.07916259765625,1.0,0.6545600295066833,0.449385404586792,0.449385404586792,1.0,1.0,-3.194744110107422,1.0789246559143066,2.1158194541931152,0.3619486093521118,0.0,0.0,1.0,260.6102294921875,267.0,55.71795272827149,-31996.595703125,3277.393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40106201171875,308.2265014648437,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7594416737556458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007707367185503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
632940,293.1504211425781,297.1499938964844,293.1499938964844,0.4562927484512329,-7651.080078125,304.1699523925781,0.8026577830314636,0.460538387298584,0.4205732345581054,293.08642578125,297.1499938964844,293.1499938964844,0.3749101459980011,-6924.13720703125,304.156982421875,0.7625889182090759,0.3950565457344055,0.3809424340724945,292.9735717773437,297.1499938964844,293.1499938964844,0.6564135551452637,-7892.83544921875,304.14208984375,0.8800308108329773,0.6171944737434387,0.4346673488616943,292.9726867675781,297.1499938964844,293.1499938964844,0.9299839735031128,-13947.1962890625,304.1449890136719,0.9690912365913392,0.8093234896659851,0.7679402828216553,293.126220703125,297.1499938964844,293.1499938964844,0.1032127290964126,-11884.9990234375,304.1528625488281,0.5322666764259338,0.13729989528656,0.6540526747703552,289.1185607910156,291.1499938964844,251.80130004882807,251.26080322265625,279.1557006835937,293.123779296875,289.1201171875,1.0,0.6560118198394775,0.4499812424182892,0.4499812424182892,1.0,1.0,-3.1919145584106445,1.0792713165283203,2.112643241882324,0.3629285097122192,0.0,0.0,1.0,264.0199279785156,270.0,56.63654708862305,-32098.685546875,3289.747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52423095703125,308.3363342285156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7663909792900085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007777893915772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1504211425781,297.1499938964844,293.1499938964844,0.4562927484512329,-7651.080078125,304.1699523925781,0.8026577830314636,0.460538387298584,0.4205732345581054,293.08642578125,297.1499938964844,293.1499938964844,0.3749101459980011,-6924.13720703125,304.156982421875,0.7625889182090759,0.3950565457344055,0.3809424340724945,292.9735717773437,297.1499938964844,293.1499938964844,0.6564135551452637,-7892.83544921875,304.14208984375,0.8800308108329773,0.6171944737434387,0.4346673488616943,292.9726867675781,297.1499938964844,293.1499938964844,0.9299839735031128,-13947.1962890625,304.1449890136719,0.9690912365913392,0.8093234896659851,0.7679402828216553,293.126220703125,297.1499938964844,293.1499938964844,0.1032127290964126,-11884.9990234375,304.1528625488281,0.5322666764259338,0.13729989528656,0.6540526747703552,289.1185607910156,291.1499938964844,251.80130004882807,251.26080322265625,279.1557006835937,293.123779296875,289.1201171875,1.0,0.6560118198394775,0.4499812424182892,0.4499812424182892,1.0,1.0,-3.1919145584106445,1.0792713165283203,2.112643241882324,0.3629285097122192,0.0,0.0,1.0,264.0199279785156,270.0,56.63654708862305,-32098.685546875,3289.747802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52423095703125,308.3363342285156,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7663909792900085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007777893915772,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1674194335937,297.1499938964844,293.1499938964844,0.4504611194133758,-7573.3037109375,304.17303466796875,0.7982994318008423,0.4570803940296173,0.4177061021327972,293.1025390625,297.1499938964844,293.1499938964844,0.371763527393341,-6876.958984375,304.159912109375,0.7594542503356934,0.3934007883071899,0.3796313405036926,292.9883117675781,297.1499938964844,293.1499938964844,0.6560161709785461,-7887.54541015625,304.1454162597656,0.8781343102455139,0.6186778545379639,0.4358411133289337,292.9884338378906,297.1499938964844,293.1499938964844,0.92846018075943,-13926.8876953125,304.14923095703125,0.9667896628379822,0.8106247782707214,0.7693604826927185,293.1324157714844,297.1499938964844,293.1499938964844,0.1023709625005722,-11803.4443359375,304.1532897949219,0.5295977592468262,0.136650949716568,0.651878833770752,289.1719665527344,291.1499938964844,251.8441162109375,251.3017578125,279.1563415527344,293.1302490234375,289.1741638183594,1.0,0.6572637557983398,0.4506466686725616,0.4506466686725616,1.0,1.0,-3.187397718429565,1.0791339874267578,2.108263731002808,0.3638023138046264,0.0,0.0,1.0,267.4325256347656,273.0,71.15898895263672,-32250.2421875,3298.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7084045410156,308.50079345703125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7692402005195618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007806810317561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1674194335937,297.1499938964844,293.1499938964844,0.4504611194133758,-7573.3037109375,304.17303466796875,0.7982994318008423,0.4570803940296173,0.4177061021327972,293.1025390625,297.1499938964844,293.1499938964844,0.371763527393341,-6876.958984375,304.159912109375,0.7594542503356934,0.3934007883071899,0.3796313405036926,292.9883117675781,297.1499938964844,293.1499938964844,0.6560161709785461,-7887.54541015625,304.1454162597656,0.8781343102455139,0.6186778545379639,0.4358411133289337,292.9884338378906,297.1499938964844,293.1499938964844,0.92846018075943,-13926.8876953125,304.14923095703125,0.9667896628379822,0.8106247782707214,0.7693604826927185,293.1324157714844,297.1499938964844,293.1499938964844,0.1023709625005722,-11803.4443359375,304.1532897949219,0.5295977592468262,0.136650949716568,0.651878833770752,289.1719665527344,291.1499938964844,251.8441162109375,251.3017578125,279.1563415527344,293.1302490234375,289.1741638183594,1.0,0.6572637557983398,0.4506466686725616,0.4506466686725616,1.0,1.0,-3.187397718429565,1.0791339874267578,2.108263731002808,0.3638023138046264,0.0,0.0,1.0,267.4325256347656,273.0,71.15898895263672,-32250.2421875,3298.3818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7084045410156,308.50079345703125,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7692402005195618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007806810317561,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.1835632324219,297.1499938964844,293.1499938964844,0.4441625475883484,-7489.3251953125,304.17584228515625,0.7937990427017212,0.4533623158931732,0.4145824611186981,293.11846923828125,297.1499938964844,293.1499938964844,0.3680611550807953,-6821.68896484375,304.1627502441406,0.7561346292495728,0.3913734555244446,0.37795490026474,293.0022888183594,297.1499938964844,293.1499938964844,0.6550565958023071,-7877.21142578125,304.1485290527344,0.8761571049690247,0.6199319958686829,0.4368531405925751,293.0034484863281,297.1499938964844,293.1499938964844,0.9261958003044128,-13898.4794921875,304.1532287597656,0.9643746018409728,0.8116683959960938,0.770536482334137,293.1380310058594,297.1499938964844,293.1499938964844,0.1014633923768997,-11715.48828125,304.1537170410156,0.5269047617912292,0.1359544545412063,0.649490237236023,289.22918701171875,291.1499938964844,251.8902587890625,251.34585571289065,279.1570129394531,293.13690185546875,289.2313537597656,1.0,0.6583251357078552,0.451382040977478,0.451382040977478,1.0,1.0,-3.1813864707946777,1.078583836555481,2.1028027534484863,0.364595502614975,0.0,0.0,1.0,270.8166809082031,276.0,76.98497009277344,-32375.263671875,3303.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747863769531,308.6508178710937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7715572118759155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007830325048416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.1835632324219,297.1499938964844,293.1499938964844,0.4441625475883484,-7489.3251953125,304.17584228515625,0.7937990427017212,0.4533623158931732,0.4145824611186981,293.11846923828125,297.1499938964844,293.1499938964844,0.3680611550807953,-6821.68896484375,304.1627502441406,0.7561346292495728,0.3913734555244446,0.37795490026474,293.0022888183594,297.1499938964844,293.1499938964844,0.6550565958023071,-7877.21142578125,304.1485290527344,0.8761571049690247,0.6199319958686829,0.4368531405925751,293.0034484863281,297.1499938964844,293.1499938964844,0.9261958003044128,-13898.4794921875,304.1532287597656,0.9643746018409728,0.8116683959960938,0.770536482334137,293.1380310058594,297.1499938964844,293.1499938964844,0.1014633923768997,-11715.48828125,304.1537170410156,0.5269047617912292,0.1359544545412063,0.649490237236023,289.22918701171875,291.1499938964844,251.8902587890625,251.34585571289065,279.1570129394531,293.13690185546875,289.2313537597656,1.0,0.6583251357078552,0.451382040977478,0.451382040977478,1.0,1.0,-3.1813864707946777,1.078583836555481,2.1028027534484863,0.364595502614975,0.0,0.0,1.0,270.8166809082031,276.0,76.98497009277344,-32375.263671875,3303.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747863769531,308.6508178710937,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7715572118759155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007830325048416,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
