time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
633300,293.19122314453125,297.1499938964844,293.1499938964844,0.4409283101558685,-7446.234375,304.177001953125,0.7915167212486267,0.45142263174057,0.412945955991745,293.12628173828125,297.1499938964844,293.1499938964844,0.3660707473754883,-6792.06298828125,304.1640319824219,0.7544221878051758,0.3902328610420227,0.376994788646698,293.0090026855469,297.1499938964844,293.1499938964844,0.6544625759124756,-7871.107421875,304.1498413085937,0.8751489520072937,0.6204817891120911,0.4373042285442352,293.0106506347656,297.1499938964844,293.1499938964844,0.9249154329299928,-13882.8486328125,304.1549377441406,0.963134467601776,0.8121040463447571,0.7710416913032532,293.140625,297.1499938964844,293.1499938964844,0.1010003462433815,-11670.6533203125,304.15386962890625,0.525557816028595,0.1355912983417511,0.6482254862785339,289.25738525390625,291.1499938964844,251.9146270751953,251.3691253662109,279.1573486328125,293.14031982421875,289.259521484375,1.0,0.6587908267974854,0.4517756402492523,0.4517756402492523,1.0,1.0,-3.177894353866577,1.0781800746917725,2.0997142791748047,0.3649719655513763,0.0,0.0,1.0,272.4927062988281,276.0,77.62089538574219,-32428.7421875,3304.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515686035156,308.7206420898437,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7773342728614807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007888954714871,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1986999511719,297.1499938964844,293.1499938964844,0.4375057816505432,-7400.47802734375,304.1783142089844,0.7892183065414429,0.4494341313838959,0.4112661182880401,293.1340026855469,297.1499938964844,293.1499938964844,0.3638800084590912,-6759.3779296875,304.1654663085937,0.7526814937591553,0.3890154063701629,0.3759623765945434,293.0155334472656,297.1499938964844,293.1499938964844,0.653597354888916,-7862.3447265625,304.1514587402344,0.8741313815116882,0.6209845542907715,0.4377232789993286,293.0177001953125,297.1499938964844,293.1499938964844,0.923275113105774,-13862.7939453125,304.15704345703125,0.9618757963180542,0.8124868869781494,0.7714986801147461,293.14312744140625,297.1499938964844,293.1499938964844,0.1005002185702323,-11622.0205078125,304.1540832519531,0.5242144465446472,0.1352202743291854,0.6469238996505737,289.2894897460937,291.1499938964844,251.9398651123047,251.39321899414065,279.1576843261719,293.143798828125,289.292236328125,1.0,0.6592192649841309,0.4521861374378204,0.4521861374378204,1.0,1.0,-3.174122333526612,1.0777058601379397,2.096416473388672,0.3653408885002136,0.0,0.0,1.0,274.1593322753906,279.0,84.90271759033203,-32511.794921875,3305.69921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0603942871094,308.81866455078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7787745594978333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007903571240603,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2129821777344,297.1499938964844,293.1499938964844,0.4302970767021179,-7303.927734375,304.1808776855469,0.7845636010169983,0.4453018307685852,0.4077669680118561,293.1492004394531,297.1499938964844,293.1499938964844,0.3590613007545471,-6687.4833984375,304.1683349609375,0.7491030693054199,0.3863368332386017,0.3736677467823028,293.02813720703125,297.1499938964844,293.1499938964844,0.6513211727142334,-7839.77001953125,304.1547546386719,0.8720554709434509,0.6218364238739014,0.4384554326534271,293.03131103515625,297.1499938964844,293.1499938964844,0.9192606210708618,-13814.318359375,304.1613464355469,0.9592872262001038,0.8130757808685303,0.7722493410110474,293.1477355957031,297.1499938964844,293.1499938964844,0.099440298974514,-11518.7099609375,304.15447998046875,0.5215376615524292,0.134456381201744,0.6442198157310486,289.36004638671875,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.15087890625,289.3627014160156,1.0,0.6599628329277039,0.453060120344162,0.453060120344162,1.0,1.0,-3.165688991546631,1.0765303373336792,2.089158773422241,0.3660519123077392,0.0,0.0,1.0,277.47137451171875,282.0,93.91929626464844,-32655.0859375,3305.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,309.0008850097656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7811883091926575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928068516775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2129821777344,297.1499938964844,293.1499938964844,0.4302970767021179,-7303.927734375,304.1808776855469,0.7845636010169983,0.4453018307685852,0.4077669680118561,293.1492004394531,297.1499938964844,293.1499938964844,0.3590613007545471,-6687.4833984375,304.1683349609375,0.7491030693054199,0.3863368332386017,0.3736677467823028,293.02813720703125,297.1499938964844,293.1499938964844,0.6513211727142334,-7839.77001953125,304.1547546386719,0.8720554709434509,0.6218364238739014,0.4384554326534271,293.03131103515625,297.1499938964844,293.1499938964844,0.9192606210708618,-13814.318359375,304.1613464355469,0.9592872262001038,0.8130757808685303,0.7722493410110474,293.1477355957031,297.1499938964844,293.1499938964844,0.099440298974514,-11518.7099609375,304.15447998046875,0.5215376615524292,0.134456381201744,0.6442198157310486,289.36004638671875,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.15087890625,289.3627014160156,1.0,0.6599628329277039,0.453060120344162,0.453060120344162,1.0,1.0,-3.165688991546631,1.0765303373336792,2.089158773422241,0.3660519123077392,0.0,0.0,1.0,277.47137451171875,282.0,93.91929626464844,-32655.0859375,3305.09912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2613220214844,309.0008850097656,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7811883091926575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928068516775,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2263488769531,297.1499938964844,293.1499938964844,0.4229744076728821,-7205.80810546875,304.1827697753906,0.7798553705215454,0.4409942626953125,0.4041033089160919,293.1639709472656,297.1499938964844,293.1499938964844,0.3539673089981079,-6611.59814453125,304.1706848144531,0.7454119920730591,0.3833574652671814,0.3710831999778747,293.0400390625,297.1499938964844,293.1499938964844,0.6488309502601624,-7815.5908203125,304.15728759765625,0.8699395060539246,0.6225069165229797,0.439058393239975,293.0442199707031,297.1499938964844,293.1499938964844,0.9149601459503174,-13763.4228515625,304.1647033691406,0.9566175937652588,0.813460111618042,0.7728021144866943,293.15191650390625,297.1499938964844,293.1499938964844,0.0983815044164657,-11415.560546875,304.1547546386719,0.5188869833946228,0.1336688995361328,0.6414057612419128,289.4283447265625,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1581420898437,289.430908203125,1.0,0.6605685353279114,0.4540046155452728,0.4540046155452728,1.0,1.0,-3.156183958053589,1.0750913619995115,2.081092596054077,0.3667395412921905,0.0,0.0,1.0,280.752197265625,285.0,94.37274932861328,-32769.83203125,3301.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4396057128906,309.1641540527344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7878685593605042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007995864143595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2263488769531,297.1499938964844,293.1499938964844,0.4229744076728821,-7205.80810546875,304.1827697753906,0.7798553705215454,0.4409942626953125,0.4041033089160919,293.1639709472656,297.1499938964844,293.1499938964844,0.3539673089981079,-6611.59814453125,304.1706848144531,0.7454119920730591,0.3833574652671814,0.3710831999778747,293.0400390625,297.1499938964844,293.1499938964844,0.6488309502601624,-7815.5908203125,304.15728759765625,0.8699395060539246,0.6225069165229797,0.439058393239975,293.0442199707031,297.1499938964844,293.1499938964844,0.9149601459503174,-13763.4228515625,304.1647033691406,0.9566175937652588,0.813460111618042,0.7728021144866943,293.15191650390625,297.1499938964844,293.1499938964844,0.0983815044164657,-11415.560546875,304.1547546386719,0.5188869833946228,0.1336688995361328,0.6414057612419128,289.4283447265625,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1581420898437,289.430908203125,1.0,0.6605685353279114,0.4540046155452728,0.4540046155452728,1.0,1.0,-3.156183958053589,1.0750913619995115,2.081092596054077,0.3667395412921905,0.0,0.0,1.0,280.752197265625,285.0,94.37274932861328,-32769.83203125,3301.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4396057128906,309.1641540527344,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7878685593605042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007995864143595,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.239501953125,297.1499938964844,293.1499938964844,0.4151035249233246,-7099.70458984375,304.1849670410156,0.7749825119972229,0.4363904893398285,0.4002286195755005,293.1789245605469,297.1499938964844,293.1499938964844,0.3482356071472168,-6525.84912109375,304.1733703613281,0.741507351398468,0.3799728751182556,0.3681699335575104,293.05206298828125,297.1499938964844,293.1499938964844,0.6454802751541138,-7783.05419921875,304.16046142578125,0.8676573634147644,0.6228559017181396,0.4394846558570862,293.0572509765625,297.1499938964844,293.1499938964844,0.9095434546470642,-13699.001953125,304.1688537597656,0.9537261724472046,0.8134999871253967,0.7730967998504639,293.156494140625,297.1499938964844,293.1499938964844,0.0971566066145896,-11295.916015625,304.1552124023437,0.5160700678825378,0.132693737745285,0.6380738019943237,289.50665283203125,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.1663513183594,289.50982666015625,1.0,0.6610082983970642,0.4550817310810089,0.4550817310810089,1.0,1.0,-3.1448867321014404,1.0732392072677612,2.0716474056243896,0.3674446642398834,0.0,0.0,1.0,284.1181945800781,288.0,106.71859741210938,-32921.92578125,3295.369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6686096191406,309.3733215332031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7903559803962708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008021108806133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.239501953125,297.1499938964844,293.1499938964844,0.4151035249233246,-7099.70458984375,304.1849670410156,0.7749825119972229,0.4363904893398285,0.4002286195755005,293.1789245605469,297.1499938964844,293.1499938964844,0.3482356071472168,-6525.84912109375,304.1733703613281,0.741507351398468,0.3799728751182556,0.3681699335575104,293.05206298828125,297.1499938964844,293.1499938964844,0.6454802751541138,-7783.05419921875,304.16046142578125,0.8676573634147644,0.6228559017181396,0.4394846558570862,293.0572509765625,297.1499938964844,293.1499938964844,0.9095434546470642,-13699.001953125,304.1688537597656,0.9537261724472046,0.8134999871253967,0.7730967998504639,293.156494140625,297.1499938964844,293.1499938964844,0.0971566066145896,-11295.916015625,304.1552124023437,0.5160700678825378,0.132693737745285,0.6380738019943237,289.50665283203125,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.1663513183594,289.50982666015625,1.0,0.6610082983970642,0.4550817310810089,0.4550817310810089,1.0,1.0,-3.1448867321014404,1.0732392072677612,2.0716474056243896,0.3674446642398834,0.0,0.0,1.0,284.1181945800781,288.0,106.71859741210938,-32921.92578125,3295.369873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6686096191406,309.3733215332031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7903559803962708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008021108806133,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.2525329589844,297.1499938964844,293.1499938964844,0.4068020582199096,-6987.33984375,304.1871337890625,0.769843339920044,0.431477278470993,0.3960626721382141,293.194091796875,297.1499938964844,293.1499938964844,0.3419539332389831,-6431.65185546875,304.176025390625,0.7372828125953674,0.3761623501777649,0.3648419976234436,293.06427001953125,297.1499938964844,293.1499938964844,0.6414371132850647,-7744.02685546875,304.1636962890625,0.8650973439216614,0.6228570938110352,0.4396598935127258,293.07049560546875,297.1499938964844,293.1499938964844,0.903255820274353,-13624.5390625,304.17303466796875,0.9504786729812622,0.8131624460220337,0.7730256915092468,293.1617126464844,297.1499938964844,293.1499938964844,0.0956996828317642,-11154.0859375,304.1559143066406,0.5128586888313293,0.1314723342657089,0.6336012482643127,289.5889892578125,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1755065917969,289.5921630859375,1.0,0.6611860990524292,0.4563498198986053,0.4563498198986053,1.0,1.0,-3.130627393722534,1.070658564567566,2.0599687099456787,0.3680817186832428,0.0,0.0,1.0,287.63067626953125,291.0,112.26910400390624,-33032.58203125,3283.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8746032714844,309.5648498535156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7921931743621826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008039753302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.2525329589844,297.1499938964844,293.1499938964844,0.4068020582199096,-6987.33984375,304.1871337890625,0.769843339920044,0.431477278470993,0.3960626721382141,293.194091796875,297.1499938964844,293.1499938964844,0.3419539332389831,-6431.65185546875,304.176025390625,0.7372828125953674,0.3761623501777649,0.3648419976234436,293.06427001953125,297.1499938964844,293.1499938964844,0.6414371132850647,-7744.02685546875,304.1636962890625,0.8650973439216614,0.6228570938110352,0.4396598935127258,293.07049560546875,297.1499938964844,293.1499938964844,0.903255820274353,-13624.5390625,304.17303466796875,0.9504786729812622,0.8131624460220337,0.7730256915092468,293.1617126464844,297.1499938964844,293.1499938964844,0.0956996828317642,-11154.0859375,304.1559143066406,0.5128586888313293,0.1314723342657089,0.6336012482643127,289.5889892578125,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1755065917969,289.5921630859375,1.0,0.6611860990524292,0.4563498198986053,0.4563498198986053,1.0,1.0,-3.130627393722534,1.070658564567566,2.0599687099456787,0.3680817186832428,0.0,0.0,1.0,287.63067626953125,291.0,112.26910400390624,-33032.58203125,3283.1259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8746032714844,309.5648498535156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7921931743621826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008039753302,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.25885009765625,297.1499938964844,293.1499938964844,0.4025823771953583,-6930.095703125,304.18804931640625,0.7672451138496399,0.4289391934871673,0.3939016759395599,293.2015686035156,297.1499938964844,293.1499938964844,0.3386918306350708,-6382.6748046875,304.1772155761719,0.7351118326187134,0.3741353452205658,0.3630564510822296,293.0702514648437,297.1499938964844,293.1499938964844,0.6392761468887329,-7723.28759765625,304.1651306152344,0.863783061504364,0.6227648854255676,0.4396785199642181,293.0769958496094,297.1499938964844,293.1499938964844,0.8999370336532593,-13585.4677734375,304.17486572265625,0.9487980008125304,0.8128923773765564,0.7728884816169739,293.1643371582031,297.1499938964844,293.1499938964844,0.094922587275505,-11078.583984375,304.15625,0.511188805103302,0.1308053582906723,0.6310772895812988,289.6299743652344,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.18023681640625,289.6331481933594,1.0,0.6611834168434143,0.4570483267307281,0.4570483267307281,1.0,1.0,-3.122706413269043,1.0691962242126465,2.0535101890563965,0.368402361869812,0.0,0.0,1.0,289.3785095214844,291.0,113.1099090576172,-33075.83984375,3275.262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9703674316406,309.65496826171875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7976842522621155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008095480734482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2649841308594,297.1499938964844,293.1499938964844,0.3981996774673462,-6870.3916015625,304.1891174316406,0.7646445631980896,0.4263544380664825,0.3916974365711212,293.2089233398437,297.1499938964844,293.1499938964844,0.3352551758289337,-6330.8984375,304.17852783203125,0.7329156398773193,0.3720386624336242,0.3612026870250702,293.0761413574219,297.1499938964844,293.1499938964844,0.6368385553359985,-7699.8056640625,304.16680908203125,0.8624624609947205,0.6226193904876709,0.43965944647789,293.0833740234375,297.1499938964844,293.1499938964844,0.8962536454200745,-13541.861328125,304.17706298828125,0.947098195552826,0.8125632405281067,0.7726954817771912,293.1669311523437,297.1499938964844,293.1499938964844,0.0940934345126152,-10997.8583984375,304.1566162109375,0.509502649307251,0.1301122009754181,0.6284207701683044,289.6748962402344,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.1850280761719,289.6786499023437,1.0,0.6611282229423523,0.4577866494655609,0.4577866494655609,1.0,1.0,-3.114379644393921,1.0676565170288086,2.0467231273651123,0.3687359094619751,0.0,0.0,1.0,291.109375,294.0,120.54948425292967,-33146.5078125,3266.452880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0972900390625,309.7727355957031,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7988073825836182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008106879540719,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2767944335937,297.1499938964844,293.1499938964844,0.3891443312168121,-6746.55615234375,304.1911315917969,0.7594447135925293,0.421046644449234,0.3871619701385498,293.2232360839844,297.1499938964844,293.1499938964844,0.3280350565910339,-6221.7939453125,304.1810302734375,0.7284421324729919,0.3676412403583526,0.3572979271411896,293.0876159667969,297.1499938964844,293.1499938964844,0.6314088702201843,-7647.6005859375,304.17022705078125,0.8598054051399231,0.6221662163734436,0.4395070672035217,293.0958557128906,297.1499938964844,293.1499938964844,0.8881457448005676,-13445.9921875,304.1815185546875,0.9436443448066713,0.8117200136184692,0.7721353769302368,293.1719665527344,297.1499938964844,293.1499938964844,0.0923407524824142,-10827.1240234375,304.1573181152344,0.5061094760894775,0.1286626011133194,0.6227923035621643,289.7713928222656,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.19464111328125,289.775146484375,1.0,0.6608718633651733,0.4593793451786041,0.4593793451786041,1.0,1.0,-3.0966105461120605,1.0643678903579712,2.032242774963379,0.3694434463977813,0.0,0.0,1.0,294.5180053710937,297.0,130.03091430664062,-33261.8125,3246.230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3334655761719,309.99383544921875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8004908561706543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000812396465335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2767944335937,297.1499938964844,293.1499938964844,0.3891443312168121,-6746.55615234375,304.1911315917969,0.7594447135925293,0.421046644449234,0.3871619701385498,293.2232360839844,297.1499938964844,293.1499938964844,0.3280350565910339,-6221.7939453125,304.1810302734375,0.7284421324729919,0.3676412403583526,0.3572979271411896,293.0876159667969,297.1499938964844,293.1499938964844,0.6314088702201843,-7647.6005859375,304.17022705078125,0.8598054051399231,0.6221662163734436,0.4395070672035217,293.0958557128906,297.1499938964844,293.1499938964844,0.8881457448005676,-13445.9921875,304.1815185546875,0.9436443448066713,0.8117200136184692,0.7721353769302368,293.1719665527344,297.1499938964844,293.1499938964844,0.0923407524824142,-10827.1240234375,304.1573181152344,0.5061094760894775,0.1286626011133194,0.6227923035621643,289.7713928222656,291.1499938964844,252.3685760498047,251.8017578125,279.1651306152344,293.19464111328125,289.775146484375,1.0,0.6608718633651733,0.4593793451786041,0.4593793451786041,1.0,1.0,-3.0966105461120605,1.0643678903579712,2.032242774963379,0.3694434463977813,0.0,0.0,1.0,294.5180053710937,297.0,130.03091430664062,-33261.8125,3246.230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3334655761719,309.99383544921875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8004908561706543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000812396465335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2857360839844,297.1499938964844,293.1499938964844,0.3818709254264831,-6646.77880859375,304.1923217773437,0.755298912525177,0.4166836142539978,0.3834243416786194,293.2342834472656,297.1499938964844,293.1499938964844,0.3221417963504791,-6132.5341796875,304.1826171875,0.7247761487960815,0.3639420866966247,0.3539988994598388,293.0964050292969,297.1499938964844,293.1499938964844,0.6269097924232483,-7604.59033203125,304.1723937988281,0.8576743602752686,0.6216673254966736,0.4392865896224975,293.1054382324219,297.1499938964844,293.1499938964844,0.8814522624015808,-13367.396484375,304.184326171875,0.940842628479004,0.8108924627304077,0.7715373039245605,293.17578125,297.1499938964844,293.1499938964844,0.0909138396382331,-10688.365234375,304.15777587890625,0.5033956170082092,0.1274552345275879,0.6180551052093506,289.84722900390625,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.20233154296875,289.85089111328125,1.0,0.6605455279350281,0.4607592821121216,0.4607592821121216,1.0,1.0,-3.081472635269165,1.0615724325180054,2.019900321960449,0.3700509667396545,0.0,0.0,1.0,297.1954650878906,297.0,131.06167602539062,-33330.56640625,3227.91552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5048217773437,310.1561889648437,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.8013624548912048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008132810471579,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.28790283203125,297.1499938964844,293.1499938964844,0.3800542950630188,-6621.81005859375,304.19256591796875,0.7542656660079956,0.4155785739421844,0.3824764788150787,293.23699951171875,297.1499938964844,293.1499938964844,0.3206576406955719,-6110.02001953125,304.1829528808594,0.7238454818725586,0.3629940152168274,0.3531516492366791,293.0985412597656,297.1499938964844,293.1499938964844,0.6257722973823547,-7593.74267578125,304.1728515625,0.8571417927742004,0.6215254664421082,0.4392193257808685,293.1077880859375,297.1499938964844,293.1499938964844,0.8797627091407776,-13347.619140625,304.1849365234375,0.940138339996338,0.8106666803359985,0.7713695764541626,293.1766967773437,297.1499938964844,293.1499938964844,0.0905554592609405,-10653.5537109375,304.1578674316406,0.5027186870574951,0.1271479427814483,0.6168445348739624,289.86590576171875,291.1499938964844,252.4715270996093,251.89990234375,279.1666259765625,293.2042541503906,289.8695678710937,1.0,0.6604494452476501,0.4611182808876037,0.4611182808876037,1.0,1.0,-3.077576875686645,1.06085467338562,2.0167222023010254,0.3702089488506317,0.0,0.0,1.0,297.85870361328125,300.0,130.83677673339844,-33344.83984375,3223.08349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5455017089844,310.1949768066406,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8063198924064636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008183121681213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.2983703613281,297.1499938964844,293.1499938964844,0.3706294298171997,-6491.556640625,304.194091796875,0.7491164207458496,0.409964770078659,0.3776581287384033,293.25018310546875,297.1499938964844,293.1499938964844,0.3128742277622223,-5991.3642578125,304.1849365234375,0.7190799117088318,0.3581132292747497,0.3487822413444519,293.1090087890625,297.1499938964844,293.1499938964844,0.6194360256195068,-7532.98974609375,304.1758117675781,0.8544750809669495,0.6207069754600525,0.4388089776039123,293.1192626953125,297.1499938964844,293.1499938964844,0.870450496673584,-13237.8388671875,304.1888427734375,0.9365899562835692,0.8094139099121094,0.7704193592071533,293.1810607910156,297.1499938964844,293.1499938964844,0.0886710211634635,-10470.138671875,304.15838623046875,0.4993418753147125,0.1255822926759719,0.6106523871421814,289.9696350097656,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2137756347656,289.9738464355469,1.0,0.6598891615867615,0.4629960358142853,0.4629960358142853,1.0,1.0,-3.057452917098999,1.0571520328521729,2.000300884246826,0.371030181646347,0.0,0.0,1.0,301.14508056640625,303.0,142.16346740722656,-33464.82421875,3197.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8053894042969,310.43927001953125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8078510761260986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008198661962524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.2983703613281,297.1499938964844,293.1499938964844,0.3706294298171997,-6491.556640625,304.194091796875,0.7491164207458496,0.409964770078659,0.3776581287384033,293.25018310546875,297.1499938964844,293.1499938964844,0.3128742277622223,-5991.3642578125,304.1849365234375,0.7190799117088318,0.3581132292747497,0.3487822413444519,293.1090087890625,297.1499938964844,293.1499938964844,0.6194360256195068,-7532.98974609375,304.1758117675781,0.8544750809669495,0.6207069754600525,0.4388089776039123,293.1192626953125,297.1499938964844,293.1499938964844,0.870450496673584,-13237.8388671875,304.1888427734375,0.9365899562835692,0.8094139099121094,0.7704193592071533,293.1810607910156,297.1499938964844,293.1499938964844,0.0886710211634635,-10470.138671875,304.15838623046875,0.4993418753147125,0.1255822926759719,0.6106523871421814,289.9696350097656,291.1499938964844,252.58248901367188,252.0056610107422,279.1680603027344,293.2137756347656,289.9738464355469,1.0,0.6598891615867615,0.4629960358142853,0.4629960358142853,1.0,1.0,-3.057452917098999,1.0571520328521729,2.000300884246826,0.371030181646347,0.0,0.0,1.0,301.14508056640625,303.0,142.16346740722656,-33464.82421875,3197.510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8053894042969,310.43927001953125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8078510761260986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008198661962524,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.30816650390625,297.1499938964844,293.1499938964844,0.3611497581005096,-6359.88818359375,304.1951599121094,0.7439927458763123,0.4042176306247711,0.3727156221866607,293.2628479003906,297.1499938964844,293.1499938964844,0.3049274086952209,-5869.67919921875,304.1865234375,0.7140644788742065,0.3530080318450928,0.3441977500915527,293.1190185546875,297.1499938964844,293.1499938964844,0.6128090620040894,-7469.5986328125,304.17822265625,0.8517961502075195,0.6197134256362915,0.4382749199867248,293.1302490234375,297.1499938964844,293.1499938964844,0.8607469201087952,-13123.7998046875,304.1920471191406,0.9329927563667296,0.8079624176025391,0.7692793607711792,293.18511962890625,297.1499938964844,293.1499938964844,0.0867570638656616,-10284.2275390625,304.1587829589844,0.4959715604782104,0.123972937464714,0.6042556762695312,290.0743103027344,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2232360839844,290.0783996582031,1.0,0.6592075228691101,0.4650076627731323,0.4650076627731323,1.0,1.0,-3.0362982749938965,1.0532573461532593,1.9830410480499268,0.3718903660774231,0.0,0.0,1.0,304.39324951171875,306.0,144.2698974609375,-33549.35546875,3169.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0374450683594,310.6602478027344,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8086720705032349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000820699322503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.30816650390625,297.1499938964844,293.1499938964844,0.3611497581005096,-6359.88818359375,304.1951599121094,0.7439927458763123,0.4042176306247711,0.3727156221866607,293.2628479003906,297.1499938964844,293.1499938964844,0.3049274086952209,-5869.67919921875,304.1865234375,0.7140644788742065,0.3530080318450928,0.3441977500915527,293.1190185546875,297.1499938964844,293.1499938964844,0.6128090620040894,-7469.5986328125,304.17822265625,0.8517961502075195,0.6197134256362915,0.4382749199867248,293.1302490234375,297.1499938964844,293.1499938964844,0.8607469201087952,-13123.7998046875,304.1920471191406,0.9329927563667296,0.8079624176025391,0.7692793607711792,293.18511962890625,297.1499938964844,293.1499938964844,0.0867570638656616,-10284.2275390625,304.1587829589844,0.4959715604782104,0.123972937464714,0.6042556762695312,290.0743103027344,291.1499938964844,252.7008209228516,252.118392944336,279.16943359375,293.2232360839844,290.0783996582031,1.0,0.6592075228691101,0.4650076627731323,0.4650076627731323,1.0,1.0,-3.0362982749938965,1.0532573461532593,1.9830410480499268,0.3718903660774231,0.0,0.0,1.0,304.39324951171875,306.0,144.2698974609375,-33549.35546875,3169.7744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0374450683594,310.6602478027344,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.8086720705032349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000820699322503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.31280517578125,297.1499938964844,293.1499938964844,0.3564488887786865,-6294.3671875,304.19549560546875,0.7414420247077942,0.4013004601001739,0.3702036440372467,293.2689514160156,297.1499938964844,293.1499938964844,0.3009428381919861,-5808.4716796875,304.1871337890625,0.7114318013191223,0.35037562251091,0.341828852891922,293.12384033203125,297.1499938964844,293.1499938964844,0.6094802618026733,-7437.8310546875,304.1791381835937,0.8504548668861389,0.6191572546958923,0.4379656016826629,293.1355285644531,297.1499938964844,293.1499938964844,0.8558770418167114,-13066.7568359375,304.1932373046875,0.9311822652816772,0.8071706891059875,0.7686456441879272,293.1870422363281,297.1499938964844,293.1499938964844,0.0858021229505539,-10191.7138671875,304.1589050292969,0.4942852854728699,0.1231537759304046,0.6009892225265503,290.1252136230469,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2279052734375,290.1292419433594,1.0,0.6588262319564819,0.4660617411136627,0.4660617411136627,1.0,1.0,-3.0253708362579346,1.0512434244155884,1.9741274118423464,0.3723320364952087,0.0,0.0,1.0,306.0039367675781,306.0,143.04002380371094,-33579.43359375,3155.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1436767578125,310.7625427246094,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8136411309242249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008257423178292,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3172912597656,297.1499938964844,293.1499938964844,0.3516599237918854,-6227.30810546875,304.1959533691406,0.7388983964920044,0.3983575701713562,0.3676678240299225,293.2749328613281,297.1499938964844,293.1499938964844,0.2968558371067047,-5745.4189453125,304.18780517578125,0.708695113658905,0.3476942777633667,0.3394130766391754,293.1285705566406,297.1499938964844,293.1499938964844,0.6059523820877075,-7404.00634765625,304.1802673339844,0.8491137027740479,0.6185633540153503,0.43763068318367,293.1407165527344,297.1499938964844,293.1499938964844,0.8507444262504578,-13006.29296875,304.1947326660156,0.9293670654296876,0.8063370585441589,0.767973780632019,293.1888427734375,297.1499938964844,293.1499938964844,0.0848201736807823,-10096.5380859375,304.1590881347656,0.4925956428050995,0.1223262101411819,0.5976837873458862,290.1792297363281,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2325744628906,290.1838073730469,1.0,0.6584215760231018,0.4671466648578644,0.4671466648578644,1.0,1.0,-3.014235019683838,1.049189567565918,1.9650453329086304,0.3727805912494659,0.0,0.0,1.0,307.60693359375,294.0,148.34088134765625,-33635.5859375,3140.201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2793273925781,310.8908996582031,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8142415881156921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008263516938313,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.3254699707031,297.1499938964844,293.1499938964844,0.341665506362915,-6086.40966796875,304.197265625,0.7367697954177856,0.3924585878849029,0.3623067438602447,293.2862548828125,297.1499938964844,293.1499938964844,0.2882100343704223,-5611.201171875,304.1896057128906,0.7061952948570251,0.34223473072052,0.3342028856277466,293.137451171875,297.1499938964844,293.1499938964844,0.5981465578079224,-7328.724609375,304.18316650390625,0.8500084280967712,0.617302656173706,0.4367008209228515,293.15057373046875,297.1499938964844,293.1499938964844,0.8395534753799438,-12873.5107421875,304.1984558105469,0.93051278591156,0.8045706152915955,0.7662583589553833,293.1920166015625,297.1499938964844,293.1499938964844,0.0825990438461303,-9882.0634765625,304.1597595214844,0.491231620311737,0.1207015290856361,0.5898426175117493,290.2947692871094,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.24151611328125,290.2994384765625,1.0,0.6533299088478088,0.469450443983078,0.469450443983078,1.0,1.0,-2.9889254570007324,1.0440775156021118,1.944847822189331,0.373390257358551,0.0,0.0,1.0,303.945556640625,282.0,157.3397979736328,-33707.17578125,3069.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5315246582031,311.1337280273437,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8148495554924011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008269687532447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634680,293.3254699707031,297.1499938964844,293.1499938964844,0.341665506362915,-6086.40966796875,304.197265625,0.7367697954177856,0.3924585878849029,0.3623067438602447,293.2862548828125,297.1499938964844,293.1499938964844,0.2882100343704223,-5611.201171875,304.1896057128906,0.7061952948570251,0.34223473072052,0.3342028856277466,293.137451171875,297.1499938964844,293.1499938964844,0.5981465578079224,-7328.724609375,304.18316650390625,0.8500084280967712,0.617302656173706,0.4367008209228515,293.15057373046875,297.1499938964844,293.1499938964844,0.8395534753799438,-12873.5107421875,304.1984558105469,0.93051278591156,0.8045706152915955,0.7662583589553833,293.1920166015625,297.1499938964844,293.1499938964844,0.0825990438461303,-9882.0634765625,304.1597595214844,0.491231620311737,0.1207015290856361,0.5898426175117493,290.2947692871094,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.24151611328125,290.2994384765625,1.0,0.6533299088478088,0.469450443983078,0.469450443983078,1.0,1.0,-2.9889254570007324,1.0440775156021118,1.944847822189331,0.373390257358551,0.0,0.0,1.0,303.945556640625,282.0,157.3397979736328,-33707.17578125,3069.139892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5315246582031,311.1337280273437,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.8148495554924011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008269687532447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.33251953125,297.1499938964844,293.1499938964844,0.3316932022571563,-5944.99462890625,304.1981201171875,0.7363630533218384,0.3865800201892853,0.3568141162395477,293.2966003417969,297.1499938964844,293.1499938964844,0.2794534862041473,-5474.48193359375,304.19097900390625,0.705456554889679,0.3366796970367431,0.3287440836429596,293.14556884765625,297.1499938964844,293.1499938964844,0.5901030898094177,-7251.18603515625,304.1855163574219,0.853033721446991,0.6159752607345581,0.4356090724468231,293.1596984863281,297.1499938964844,293.1499938964844,0.8280532956123352,-12737.1796875,304.2014465332031,0.9344695210456848,0.8027043342590332,0.7642914056777954,293.1944274902344,297.1499938964844,293.1499938964844,0.0803192928433418,-9663.1796875,304.1603088378906,0.4911219477653503,0.1191459372639656,0.5815715193748474,290.409423828125,291.1499938964844,253.09341430664065,252.49205017089844,279.1736145019531,293.2499084472656,290.4140319824219,1.0,0.6462163925170898,0.471882551908493,0.471882551908493,1.0,1.0,-2.962142944335937,1.03853440284729,1.923608422279358,0.3738614916801452,0.0,0.0,1.0,296.36285400390625,270.0,158.7729949951172,-33744.2265625,2976.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.75994873046875,311.3572692871094,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.819531261920929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008317200117744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.33251953125,297.1499938964844,293.1499938964844,0.3316932022571563,-5944.99462890625,304.1981201171875,0.7363630533218384,0.3865800201892853,0.3568141162395477,293.2966003417969,297.1499938964844,293.1499938964844,0.2794534862041473,-5474.48193359375,304.19097900390625,0.705456554889679,0.3366796970367431,0.3287440836429596,293.14556884765625,297.1499938964844,293.1499938964844,0.5901030898094177,-7251.18603515625,304.1855163574219,0.853033721446991,0.6159752607345581,0.4356090724468231,293.1596984863281,297.1499938964844,293.1499938964844,0.8280532956123352,-12737.1796875,304.2014465332031,0.9344695210456848,0.8027043342590332,0.7642914056777954,293.1944274902344,297.1499938964844,293.1499938964844,0.0803192928433418,-9663.1796875,304.1603088378906,0.4911219477653503,0.1191459372639656,0.5815715193748474,290.409423828125,291.1499938964844,253.09341430664065,252.49205017089844,279.1736145019531,293.2499084472656,290.4140319824219,1.0,0.6462163925170898,0.471882551908493,0.471882551908493,1.0,1.0,-2.962142944335937,1.03853440284729,1.923608422279358,0.3738614916801452,0.0,0.0,1.0,296.36285400390625,270.0,158.7729949951172,-33744.2265625,2976.2783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.75994873046875,311.3572692871094,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.819531261920929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008317200117744,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3386535644531,297.1499938964844,293.1499938964844,0.3215592205524444,-5800.08251953125,304.198974609375,0.7369039058685303,0.3807106614112854,0.3512594103813171,293.30615234375,297.1499938964844,293.1499938964844,0.270455926656723,-5332.85302734375,304.1923217773437,0.7056564092636108,0.331030786037445,0.3231204748153686,293.1530456542969,297.1499938964844,293.1499938964844,0.5814542770385742,-7167.38525390625,304.1881103515625,0.8572995066642761,0.614568829536438,0.4344101250171661,293.168212890625,297.1499938964844,293.1499938964844,0.8157374858856201,-12590.2900390625,304.204833984375,0.9399774670600892,0.8007317185401917,0.7621539235115051,293.1962585449219,297.1499938964844,293.1499938964844,0.0779715254902839,-9438.5234375,304.1607666015625,0.4917466938495636,0.1176471635699272,0.5732092261314392,290.533203125,291.1499938964844,253.2346343994141,252.6262969970703,279.1748352050781,293.2578430175781,290.53839111328125,1.0,0.6379571557044983,0.4744277000427246,0.4744277000427246,1.0,1.0,-2.9346444606781006,1.0328073501586914,1.9018371105194087,0.3743033707141876,0.0,0.0,1.0,286.8224182128906,258.0,170.21986389160156,-33817.23046875,2873.638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0355834960937,311.6234436035156,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8198563456535339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008320499910041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3386535644531,297.1499938964844,293.1499938964844,0.3215592205524444,-5800.08251953125,304.198974609375,0.7369039058685303,0.3807106614112854,0.3512594103813171,293.30615234375,297.1499938964844,293.1499938964844,0.270455926656723,-5332.85302734375,304.1923217773437,0.7056564092636108,0.331030786037445,0.3231204748153686,293.1530456542969,297.1499938964844,293.1499938964844,0.5814542770385742,-7167.38525390625,304.1881103515625,0.8572995066642761,0.614568829536438,0.4344101250171661,293.168212890625,297.1499938964844,293.1499938964844,0.8157374858856201,-12590.2900390625,304.204833984375,0.9399774670600892,0.8007317185401917,0.7621539235115051,293.1962585449219,297.1499938964844,293.1499938964844,0.0779715254902839,-9438.5234375,304.1607666015625,0.4917466938495636,0.1176471635699272,0.5732092261314392,290.533203125,291.1499938964844,253.2346343994141,252.6262969970703,279.1748352050781,293.2578430175781,290.53839111328125,1.0,0.6379571557044983,0.4744277000427246,0.4744277000427246,1.0,1.0,-2.9346444606781006,1.0328073501586914,1.9018371105194087,0.3743033707141876,0.0,0.0,1.0,286.8224182128906,258.0,170.21986389160156,-33817.23046875,2873.638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0355834960937,311.6234436035156,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8198563456535339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008320499910041,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.343994140625,297.1499938964844,293.1499938964844,0.3115435540676117,-5655.9033203125,304.1993408203125,0.7380483150482178,0.374847412109375,0.3456702530384063,293.3149719238281,297.1499938964844,293.1499938964844,0.261468768119812,-5190.4248046875,304.19317626953125,0.706418514251709,0.325286716222763,0.3173655867576599,293.1600646972656,297.1499938964844,293.1499938964844,0.5726358890533447,-7081.89306640625,304.1900634765625,0.8624136447906494,0.6130701303482056,0.4331176578998565,293.1762390136719,297.1499938964844,293.1499938964844,0.8031780123710632,-12440.4970703125,304.2074584960937,0.946417272090912,0.7986417412757874,0.7598649859428406,293.1976623535156,297.1499938964844,293.1499938964844,0.0756333619356155,-9216.16015625,304.1610717773437,0.4928584098815918,0.1161891594529151,0.5648565292358398,290.6576538085937,291.1499938964844,253.3799591064453,252.76431274414065,279.1759338378906,293.26544189453125,290.6627197265625,1.0,0.6290234923362732,0.4770779013633728,0.4770779013633728,1.0,1.0,-2.9066646099090576,1.0269601345062256,1.879704475402832,0.374729186296463,0.0,0.0,1.0,276.2533874511719,246.0,171.94998168945312,-33856.23046875,2766.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2823181152344,311.86505126953125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8194193243980408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000831606448628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.343994140625,297.1499938964844,293.1499938964844,0.3115435540676117,-5655.9033203125,304.1993408203125,0.7380483150482178,0.374847412109375,0.3456702530384063,293.3149719238281,297.1499938964844,293.1499938964844,0.261468768119812,-5190.4248046875,304.19317626953125,0.706418514251709,0.325286716222763,0.3173655867576599,293.1600646972656,297.1499938964844,293.1499938964844,0.5726358890533447,-7081.89306640625,304.1900634765625,0.8624136447906494,0.6130701303482056,0.4331176578998565,293.1762390136719,297.1499938964844,293.1499938964844,0.8031780123710632,-12440.4970703125,304.2074584960937,0.946417272090912,0.7986417412757874,0.7598649859428406,293.1976623535156,297.1499938964844,293.1499938964844,0.0756333619356155,-9216.16015625,304.1610717773437,0.4928584098815918,0.1161891594529151,0.5648565292358398,290.6576538085937,291.1499938964844,253.3799591064453,252.76431274414065,279.1759338378906,293.26544189453125,290.6627197265625,1.0,0.6290234923362732,0.4770779013633728,0.4770779013633728,1.0,1.0,-2.9066646099090576,1.0269601345062256,1.879704475402832,0.374729186296463,0.0,0.0,1.0,276.2533874511719,246.0,171.94998168945312,-33856.23046875,2766.641845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2823181152344,311.86505126953125,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.8194193243980408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000831606448628,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
