time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
635100,293.34637451171875,297.1499938964844,293.1499938964844,0.3066399991512298,-5584.9814453125,304.19927978515625,0.7387937307357788,0.3719209730625152,0.3428710699081421,293.3191223144531,297.1499938964844,293.1499938964844,0.2570311427116394,-5119.75390625,304.1933898925781,0.7069495916366577,0.3223811388015747,0.3144468367099762,293.16339111328125,297.1499938964844,293.1499938964844,0.5682660937309265,-7039.54052734375,304.19073486328125,0.8652291893959045,0.6122890710830688,0.4324424564838409,293.1800537109375,297.1499938964844,293.1499938964844,0.7969484329223633,-12366.275390625,304.2083435058594,0.9498736262321472,0.7975587844848633,0.7586748003959656,293.1982421875,297.1499938964844,293.1499938964844,0.0744816064834594,-9107.2568359375,304.1611633300781,0.493554949760437,0.1154714897274971,0.5606940388679504,290.7181701660156,291.1499938964844,253.4539489746093,252.8345489501953,279.17645263671875,293.2691345214844,290.7231750488281,1.0,0.6243867874145508,0.4784397482872009,0.4784397482872009,1.0,1.0,-2.8925466537475586,1.0240036249160769,1.8685429096221924,0.3749366104602813,0.0,0.0,1.0,270.744873046875,246.0,170.29054260253906,-33863.9765625,2712.470947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3952331542969,311.9769287109375,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8237460255622864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008359974599443,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3486022949219,297.1499938964844,293.1499938964844,0.3017073273658752,-5513.2822265625,304.19927978515625,0.7396366000175476,0.3689988553524017,0.3400716781616211,293.3230895996094,297.1499938964844,293.1499938964844,0.2525499761104584,-5048.0341796875,304.19366455078125,0.7075600028038025,0.3194552659988403,0.3115046322345733,293.1665954589844,297.1499938964844,293.1499938964844,0.5637478828430176,-6995.55810546875,304.1915283203125,0.8681967258453369,0.6114864945411682,0.4317504167556762,293.18377685546875,297.1499938964844,293.1499938964844,0.7905204892158508,-12289.3037109375,304.2094116210937,0.9534420967102052,0.7964505553245544,0.7574585676193237,293.1987609863281,297.1499938964844,293.1499938964844,0.0733148530125618,-8997.1650390625,304.1612548828125,0.4943307340145111,0.1147595345973968,0.5565427541732788,290.7813720703125,291.1499938964844,253.5287170410156,252.90548706054688,279.17694091796875,293.2727355957031,290.7869567871094,1.0,0.6196668744087219,0.4798248410224914,0.4798248410224914,1.0,1.0,-2.8783624172210693,1.0210286378860474,1.857333779335022,0.3751396834850311,0.0,0.0,1.0,265.1452331542969,234.0,174.92242431640625,-33896.91015625,2658.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5367736816406,312.1141967773437,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8236985802650452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008359493804164,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.3525390625,297.1499938964844,293.1499938964844,0.2918849289417267,-5369.61376953125,304.19921875,0.7415964603424072,0.3631701171398163,0.3344781696796417,293.33062744140625,297.1499938964844,293.1499938964844,0.2435702681541443,-4903.3935546875,304.1940612792969,0.7089905738830566,0.3135446310043335,0.3055552840232849,293.1728210449219,297.1499938964844,293.1499938964844,0.5544664859771729,-6904.92333984375,304.1931457519531,0.874561607837677,0.6098058223724365,0.4303100407123565,293.19091796875,297.1499938964844,293.1499938964844,0.7773293256759644,-12130.8115234375,304.2115783691406,0.9608227014541626,0.7941425442695618,0.7549360394477844,293.1996154785156,297.1499938964844,293.1499938964844,0.0709679275751113,-8776.8076171875,304.1614074707031,0.4961042106151581,0.1133498921990394,0.5482749342918396,290.91229248046875,291.1499938964844,253.6802520751953,253.0491638183593,279.1778869628906,293.2797241210937,290.917724609375,1.0,0.6100181341171265,0.4826632142066955,0.4826632142066955,1.0,1.0,-2.8497886657714844,1.015012264251709,1.834776401519776,0.3755237162113189,0.0,0.0,1.0,253.7625274658203,222.0,179.51573181152344,-33936.20703125,2549.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7967224121094,312.3690185546875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8230164051055908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008352570584975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.3525390625,297.1499938964844,293.1499938964844,0.2918849289417267,-5369.61376953125,304.19921875,0.7415964603424072,0.3631701171398163,0.3344781696796417,293.33062744140625,297.1499938964844,293.1499938964844,0.2435702681541443,-4903.3935546875,304.1940612792969,0.7089905738830566,0.3135446310043335,0.3055552840232849,293.1728210449219,297.1499938964844,293.1499938964844,0.5544664859771729,-6904.92333984375,304.1931457519531,0.874561607837677,0.6098058223724365,0.4303100407123565,293.19091796875,297.1499938964844,293.1499938964844,0.7773293256759644,-12130.8115234375,304.2115783691406,0.9608227014541626,0.7941425442695618,0.7549360394477844,293.1996154785156,297.1499938964844,293.1499938964844,0.0709679275751113,-8776.8076171875,304.1614074707031,0.4961042106151581,0.1133498921990394,0.5482749342918396,290.91229248046875,291.1499938964844,253.6802520751953,253.0491638183593,279.1778869628906,293.2797241210937,290.917724609375,1.0,0.6100181341171265,0.4826632142066955,0.4826632142066955,1.0,1.0,-2.8497886657714844,1.015012264251709,1.834776401519776,0.3755237162113189,0.0,0.0,1.0,253.7625274658203,222.0,179.51573181152344,-33936.20703125,2549.79052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7967224121094,312.3690185546875,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.8230164051055908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008352570584975,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35577392578125,297.1499938964844,293.1499938964844,0.2823993861675262,-5229.92529296875,304.1986083984375,0.7439228892326355,0.3573789298534393,0.3289073407649994,293.3374938964844,297.1499938964844,293.1499938964844,0.2348070740699768,-4761.208984375,304.1939697265625,0.7106689214706421,0.3075709044933319,0.2995354533195495,293.1786804199219,297.1499938964844,293.1499938964844,0.5453612804412842,-6815.9365234375,304.19390869140625,0.8814945816993713,0.6080393195152283,0.4288029968738556,293.1976928710937,297.1499938964844,293.1499938964844,0.7643717527389526,-11975.1376953125,304.2126159667969,0.9684224724769592,0.7917344570159912,0.7523082494735718,293.2002868652344,297.1499938964844,293.1499938964844,0.0686706081032753,-8563.0849609375,304.16143798828125,0.4981684386730194,0.1119557246565818,0.5400530099868774,291.0380554199219,291.1499938964844,253.8339233398437,253.1947021484375,279.17877197265625,293.2862854003906,291.0433044433594,1.0,0.6001426577568054,0.4855834245681762,0.4855834245681762,1.0,1.0,-2.821006774902344,1.008910059928894,1.81209683418274,0.3758649230003357,0.0,0.0,1.0,242.23403930664065,210.0,175.776611328125,-33942.34765625,2442.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0257873535156,312.59722900390625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8264656662940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008387576090171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35577392578125,297.1499938964844,293.1499938964844,0.2823993861675262,-5229.92529296875,304.1986083984375,0.7439228892326355,0.3573789298534393,0.3289073407649994,293.3374938964844,297.1499938964844,293.1499938964844,0.2348070740699768,-4761.208984375,304.1939697265625,0.7106689214706421,0.3075709044933319,0.2995354533195495,293.1786804199219,297.1499938964844,293.1499938964844,0.5453612804412842,-6815.9365234375,304.19390869140625,0.8814945816993713,0.6080393195152283,0.4288029968738556,293.1976928710937,297.1499938964844,293.1499938964844,0.7643717527389526,-11975.1376953125,304.2126159667969,0.9684224724769592,0.7917344570159912,0.7523082494735718,293.2002868652344,297.1499938964844,293.1499938964844,0.0686706081032753,-8563.0849609375,304.16143798828125,0.4981684386730194,0.1119557246565818,0.5400530099868774,291.0380554199219,291.1499938964844,253.8339233398437,253.1947021484375,279.17877197265625,293.2862854003906,291.0433044433594,1.0,0.6001426577568054,0.4855834245681762,0.4855834245681762,1.0,1.0,-2.821006774902344,1.008910059928894,1.81209683418274,0.3758649230003357,0.0,0.0,1.0,242.23403930664065,210.0,175.776611328125,-33942.34765625,2442.233154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0257873535156,312.59722900390625,278.1499938964844,0.0,18000.0,317.6300048828125,32437.71875,36000.0,0.0,0.0,0.8264656662940979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0008387576090171,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3583679199219,297.1499938964844,293.1499938964844,0.2729967534542084,-5090.16259765625,304.1980895996094,0.7466374039649963,0.3516364395618438,0.3233751058578491,293.3437805175781,297.1499938964844,293.1499938964844,0.2260566353797912,-4617.8623046875,304.19390869140625,0.7125903367996216,0.3015496432781219,0.2934642136096954,293.1842041015625,297.1499938964844,293.1499938964844,0.5359598398208618,-6723.42919921875,304.1949462890625,0.889007568359375,0.6061888933181763,0.4272371828556061,293.2040710449219,297.1499938964844,293.1499938964844,0.7510232329368591,-11813.54296875,304.2140197753906,0.976134717464447,0.7892290949821472,0.7495895624160767,293.2008972167969,297.1499938964844,293.1499938964844,0.0663404464721679,-8347.8681640625,304.1614990234375,0.5005186200141907,0.1105566844344139,0.5318275690078735,291.16973876953125,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2899169921875,291.17547607421875,1.0,0.5900743007659912,0.4885291457176208,0.4885291457176208,1.0,1.0,-2.79202651977539,1.0026129484176636,1.789413571357727,0.3760543167591095,0.0,0.0,0.9995471835136414,230.63731384277344,198.0,182.744857788086,-33980.88671875,2335.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2962646484375,312.8626708984375,278.1499938964844,0.0,18000.0,317.6300048828125,32442.23046875,36000.0,0.0,0.0,0.8256278038024902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318263292312624,1.8318541049957275,-2.7713567760656588e-05,0.0,0.0008379073115065,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3583679199219,297.1499938964844,293.1499938964844,0.2729967534542084,-5090.16259765625,304.1980895996094,0.7466374039649963,0.3516364395618438,0.3233751058578491,293.3437805175781,297.1499938964844,293.1499938964844,0.2260566353797912,-4617.8623046875,304.19390869140625,0.7125903367996216,0.3015496432781219,0.2934642136096954,293.1842041015625,297.1499938964844,293.1499938964844,0.5359598398208618,-6723.42919921875,304.1949462890625,0.889007568359375,0.6061888933181763,0.4272371828556061,293.2040710449219,297.1499938964844,293.1499938964844,0.7510232329368591,-11813.54296875,304.2140197753906,0.976134717464447,0.7892290949821472,0.7495895624160767,293.2008972167969,297.1499938964844,293.1499938964844,0.0663404464721679,-8347.8681640625,304.1614990234375,0.5005186200141907,0.1105566844344139,0.5318275690078735,291.16973876953125,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2899169921875,291.17547607421875,1.0,0.5900743007659912,0.4885291457176208,0.4885291457176208,1.0,1.0,-2.79202651977539,1.0026129484176636,1.789413571357727,0.3760543167591095,0.0,0.0,0.9995471835136414,230.63731384277344,198.0,182.744857788086,-33980.88671875,2335.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2962646484375,312.8626708984375,278.1499938964844,0.0,18000.0,317.6300048828125,32442.23046875,36000.0,0.0,0.0,0.8256278038024902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318263292312624,1.8318541049957275,-2.7713567760656588e-05,0.0,0.0008379073115065,0.0,0.0,683.4765014648438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.36041259765625,297.1499938964844,293.1499938964844,0.2638634145259857,-4953.337890625,304.197265625,0.7497783899307251,0.3459472358226776,0.3178873062133789,293.3494567871094,297.1499938964844,293.1499938964844,0.2174836993217468,-4476.23828125,304.19354248046875,0.7147688865661621,0.2954883873462677,0.2873515486717224,293.1894836425781,297.1499938964844,293.1499938964844,0.5265956521034241,-6631.005859375,304.195556640625,0.897123396396637,0.6042526960372925,0.4256094396114349,293.2101745605469,297.1499938964844,293.1499938964844,0.737725019454956,-11652.099609375,304.2148132324219,0.9838632941246032,0.7866224646568298,0.7467721700668335,293.20147705078125,297.1499938964844,293.1499938964844,0.0640168413519859,-8135.33837890625,304.1615295410156,0.5031666159629822,0.1091486513614654,0.5235459208488464,291.3002014160156,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.29315185546875,291.3057556152344,1.0,0.5798218846321106,0.4915418326854706,0.4915418326854706,1.0,1.0,-2.762789964675904,0.996167540550232,1.7666224241256714,0.3761492371559143,0.0,0.0,0.9966608881950378,219.0143585205078,186.0,181.2748413085937,-33982.7578125,2231.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.53497314453125,313.10028076171875,278.1499938964844,0.0,18000.0,317.6300048828125,32530.654296875,36000.0,0.0,0.0,0.824084460735321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831492304801941,1.8315200805664065,-2.772613515844569e-05,0.0,0.000836341001559,0.0,0.0,683.4791259765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.36041259765625,297.1499938964844,293.1499938964844,0.2638634145259857,-4953.337890625,304.197265625,0.7497783899307251,0.3459472358226776,0.3178873062133789,293.3494567871094,297.1499938964844,293.1499938964844,0.2174836993217468,-4476.23828125,304.19354248046875,0.7147688865661621,0.2954883873462677,0.2873515486717224,293.1894836425781,297.1499938964844,293.1499938964844,0.5265956521034241,-6631.005859375,304.195556640625,0.897123396396637,0.6042526960372925,0.4256094396114349,293.2101745605469,297.1499938964844,293.1499938964844,0.737725019454956,-11652.099609375,304.2148132324219,0.9838632941246032,0.7866224646568298,0.7467721700668335,293.20147705078125,297.1499938964844,293.1499938964844,0.0640168413519859,-8135.33837890625,304.1615295410156,0.5031666159629822,0.1091486513614654,0.5235459208488464,291.3002014160156,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.29315185546875,291.3057556152344,1.0,0.5798218846321106,0.4915418326854706,0.4915418326854706,1.0,1.0,-2.762789964675904,0.996167540550232,1.7666224241256714,0.3761492371559143,0.0,0.0,0.9966608881950378,219.0143585205078,186.0,181.2748413085937,-33982.7578125,2231.076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.53497314453125,313.10028076171875,278.1499938964844,0.0,18000.0,317.6300048828125,32530.654296875,36000.0,0.0,0.0,0.824084460735321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831492304801941,1.8315200805664065,-2.772613515844569e-05,0.0,0.000836341001559,0.0,0.0,683.4791259765625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.3612060546875,297.1499938964844,293.1499938964844,0.2594387233257293,-4886.69091796875,304.1967163085937,0.7515325546264648,0.3431248664855957,0.31516233086586,293.3520812988281,297.1499938964844,293.1499938964844,0.2132986485958099,-4406.685546875,304.1932373046875,0.7159684300422668,0.2924447655677795,0.284281849861145,293.1919860839844,297.1499938964844,293.1499938964844,0.5220142006874084,-6585.720703125,304.19561767578125,0.9014286398887634,0.6032575964927673,0.4247756600379944,293.21307373046875,297.1499938964844,293.1499938964844,0.7312144041061401,-11572.978515625,304.2148742675781,0.987716555595398,0.7852884531021118,0.7453325986862183,293.2017517089844,297.1499938964844,293.1499938964844,0.0628710389137268,-8031.38818359375,304.1615295410156,0.5046258568763733,0.1084448173642158,0.519399881362915,291.3631591796875,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.29461669921875,291.3685913085937,1.0,0.5746293067932129,0.4930711686611175,0.4930711686611175,1.0,1.0,-2.7481114864349365,0.9928990006446838,1.755212426185608,0.3761627674102783,0.0,0.0,0.994599997997284,213.19503784179688,186.0,178.38430786132812,-33971.51953125,2179.24462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.64337158203125,313.20947265625,278.1499938964844,0.0,18000.0,318.1099853515625,32601.625,36000.0,0.0,0.0,0.8278763294219971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831224083900452,1.831251859664917,-2.7736219635698944e-05,0.0,0.0008401892264373,0.0,0.0,683.4810791015625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.36187744140625,297.1499938964844,293.1499938964844,0.2550175786018371,-4819.74365234375,304.1962585449219,0.7534211874008179,0.3403170108795166,0.3124498426914215,293.3545837402344,297.1499938964844,293.1499938964844,0.2091075032949447,-4336.64990234375,304.1929931640625,0.7172486186027527,0.2893933057785034,0.2812041342258453,293.1944580078125,297.1499938964844,293.1499938964844,0.5173300504684448,-6539.19189453125,304.1958312988281,0.9059730768203736,0.6022451519966125,0.4239300489425659,293.2159118652344,297.1499938964844,293.1499938964844,0.7245698571205139,-11491.765625,304.21514892578125,0.9915502667427064,0.7839345932006836,0.7438750267028809,293.2019958496094,297.1499938964844,293.1499938964844,0.0617115050554275,-7926.56640625,304.1615295410156,0.5061879754066467,0.1077420487999916,0.5152567028999329,291.4283142089844,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,293.2960205078125,291.4343566894531,1.0,0.5693943500518799,0.4946148097515106,0.4946148097515106,1.0,1.0,-2.7334060668945312,0.9896026253700256,1.7438035011291504,0.3761537373065948,0.0,0.0,0.9920966625213624,207.37359619140625,174.0,181.8691253662109,-33984.28125,2127.85595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.78009033203125,313.34381103515625,278.1499938964844,0.0,18000.0,318.1099853515625,32689.541015625,36000.0,0.0,0.0,0.8273053169250488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308918476104736,1.8309195041656487,-2.774871063593309e-05,0.0,0.0008396097691729,0.0,0.0,683.4833984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3628845214844,297.1499938964844,293.1499938964844,0.2462692856788635,-4686.35205078125,304.1954040527344,0.7575855255126953,0.3347459733486175,0.3070662915706634,293.3592224121094,297.1499938964844,293.1499938964844,0.2007796317338943,-4196.45166015625,304.1925354003906,0.7200208902359009,0.2832685708999634,0.2750288248062134,293.1991577148437,297.1499938964844,293.1499938964844,0.507794201374054,-6444.02392578125,304.1964416503906,0.9162038564682008,0.6001613140106201,0.4222002327442169,293.22125244140625,297.1499938964844,293.1499938964844,0.7106494903564453,-11320.841796875,304.2167053222656,0.9989651441574096,0.7811815738677979,0.740587055683136,293.202392578125,297.1499938964844,293.1499938964844,0.0593786798417568,-7717.04150390625,304.1615905761719,0.5096198320388794,0.1063432693481445,0.5070048570632935,291.5630798339844,291.1499938964844,254.45681762695312,253.7828521728516,279.1810913085937,293.298583984375,291.5690002441406,1.0,0.5587738156318665,0.4977556467056274,0.4977556467056274,1.0,1.0,-2.703439950942993,0.9827395677566528,1.72070050239563,0.3760116696357727,0.0,0.0,0.9856780171394348,195.7901611328125,162.0,185.54327392578125,-33980.296875,2026.0589599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0312194824219,313.5932006835937,278.1499938964844,0.0,18000.0,318.1099853515625,32928.15234375,36000.0,0.0,0.0,0.8255976438522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8299890756607056,1.830016851425171,-2.7782605684478767e-05,0.0,0.0008378766360692,0.0,0.0,683.4889526367188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3628845214844,297.1499938964844,293.1499938964844,0.2462692856788635,-4686.35205078125,304.1954040527344,0.7575855255126953,0.3347459733486175,0.3070662915706634,293.3592224121094,297.1499938964844,293.1499938964844,0.2007796317338943,-4196.45166015625,304.1925354003906,0.7200208902359009,0.2832685708999634,0.2750288248062134,293.1991577148437,297.1499938964844,293.1499938964844,0.507794201374054,-6444.02392578125,304.1964416503906,0.9162038564682008,0.6001613140106201,0.4222002327442169,293.22125244140625,297.1499938964844,293.1499938964844,0.7106494903564453,-11320.841796875,304.2167053222656,0.9989651441574096,0.7811815738677979,0.740587055683136,293.202392578125,297.1499938964844,293.1499938964844,0.0593786798417568,-7717.04150390625,304.1615905761719,0.5096198320388794,0.1063432693481445,0.5070048570632935,291.5630798339844,291.1499938964844,254.45681762695312,253.7828521728516,279.1810913085937,293.298583984375,291.5690002441406,1.0,0.5587738156318665,0.4977556467056274,0.4977556467056274,1.0,1.0,-2.703439950942993,0.9827395677566528,1.72070050239563,0.3760116696357727,0.0,0.0,0.9856780171394348,195.7901611328125,162.0,185.54327392578125,-33980.296875,2026.0589599609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0312194824219,313.5932006835937,278.1499938964844,0.0,18000.0,318.1099853515625,32928.15234375,36000.0,0.0,0.0,0.8255976438522339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8299890756607056,1.830016851425171,-2.7782605684478767e-05,0.0,0.0008378766360692,0.0,0.0,683.4889526367188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.36328125,297.1499938964844,293.1499938964844,0.2375724911689758,-4552.30517578125,304.1947937011719,0.7604767680168152,0.3292728960514068,0.3018510341644287,293.3631896972656,297.1499938964844,293.1499938964844,0.1924918591976165,-4055.328857421875,304.19219970703125,0.7214720845222473,0.2771656811237335,0.2689539790153503,293.2034606933594,297.1499938964844,293.1499938964844,0.4977952241897583,-6343.3271484375,304.1976928710937,0.9250067472457886,0.5980432033538818,0.4205107986927032,293.2154235839844,297.1499938964844,293.1499938964844,0.6820610761642456,-10943.9384765625,304.2425842285156,0.9990000128746032,0.7805083394050598,0.7228178381919861,293.2024230957031,297.1499938964844,293.1499938964844,0.0570812709629535,-7511.72216796875,304.1615600585937,0.5122483372688293,0.1050104424357414,0.4994115233421325,291.7109680175781,291.1499938964844,254.61134338378903,253.9282073974609,279.18414306640625,293.2995300292969,291.7182312011719,1.0,0.5471298694610596,0.5013222694396973,0.5013222694396973,1.0,1.0,-2.657649517059326,0.9697778224945068,1.6878716945648191,0.3734880685806274,0.0,0.0,0.9772462248802184,185.92453002929688,150.0,205.41726684570312,-33840.2578125,1909.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2710876464844,313.84820556640625,278.1499938964844,0.0,18000.0,318.5899963378906,33259.90625,36000.0,0.0,0.0,0.827838122844696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287324905395508,1.8287603855133057,-2.78297120530624e-05,0.0,0.0008401504601351,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.36328125,297.1499938964844,293.1499938964844,0.2375724911689758,-4552.30517578125,304.1947937011719,0.7604767680168152,0.3292728960514068,0.3018510341644287,293.3631896972656,297.1499938964844,293.1499938964844,0.1924918591976165,-4055.328857421875,304.19219970703125,0.7214720845222473,0.2771656811237335,0.2689539790153503,293.2034606933594,297.1499938964844,293.1499938964844,0.4977952241897583,-6343.3271484375,304.1976928710937,0.9250067472457886,0.5980432033538818,0.4205107986927032,293.2154235839844,297.1499938964844,293.1499938964844,0.6820610761642456,-10943.9384765625,304.2425842285156,0.9990000128746032,0.7805083394050598,0.7228178381919861,293.2024230957031,297.1499938964844,293.1499938964844,0.0570812709629535,-7511.72216796875,304.1615600585937,0.5122483372688293,0.1050104424357414,0.4994115233421325,291.7109680175781,291.1499938964844,254.61134338378903,253.9282073974609,279.18414306640625,293.2995300292969,291.7182312011719,1.0,0.5471298694610596,0.5013222694396973,0.5013222694396973,1.0,1.0,-2.657649517059326,0.9697778224945068,1.6878716945648191,0.3734880685806274,0.0,0.0,0.9772462248802184,185.92453002929688,150.0,205.41726684570312,-33840.2578125,1909.562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2710876464844,313.84820556640625,278.1499938964844,0.0,18000.0,318.5899963378906,33259.90625,36000.0,0.0,0.0,0.827838122844696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287324905395508,1.8287603855133057,-2.78297120530624e-05,0.0,0.0008401504601351,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3635559082031,297.1499938964844,293.1499938964844,0.228420615196228,-4409.3017578125,304.19512939453125,0.7638980746269226,0.3238129913806915,0.2966575026512146,293.366943359375,297.1499938964844,293.1499938964844,0.1838308423757553,-3905.75830078125,304.19256591796875,0.7232574224472046,0.2709998786449432,0.262833833694458,293.2079467773437,297.1499938964844,293.1499938964844,0.4863720834255218,-6226.7216796875,304.20086669921875,0.9346678256988524,0.595784068107605,0.4187372326850891,293.1894836425781,297.1499938964844,293.1499938964844,0.6467094421386719,-10480.2861328125,304.2705078125,0.9990000128746032,0.7840756177902222,0.7008029818534851,293.202392578125,297.1499938964844,293.1499938964844,0.054609078913927,-7291.4990234375,304.1618347167969,0.5153457522392273,0.1036897674202919,0.4919025301933288,291.8908996582031,291.1499938964844,254.76405334472656,254.0716247558593,279.1866149902344,293.299072265625,291.8996887207031,1.0,0.534533679485321,0.50511234998703,0.50511234998703,1.0,1.0,-2.6063125133514404,0.9546262621879578,1.651686191558838,0.3698289692401886,0.0,0.0,0.9661988615989684,175.7727508544922,138.0,242.3509979248047,-33719.0390625,1787.4422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5937194824219,314.1824035644531,278.1499938964844,0.0,18000.0,318.5899963378906,33727.2890625,36000.0,0.0,0.0,0.8252437114715576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826959013938904,1.8269869089126587,-2.789604150166269e-05,0.0,0.0008375174365937,0.0,0.0,683.5003662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3635559082031,297.1499938964844,293.1499938964844,0.228420615196228,-4409.3017578125,304.19512939453125,0.7638980746269226,0.3238129913806915,0.2966575026512146,293.366943359375,297.1499938964844,293.1499938964844,0.1838308423757553,-3905.75830078125,304.19256591796875,0.7232574224472046,0.2709998786449432,0.262833833694458,293.2079467773437,297.1499938964844,293.1499938964844,0.4863720834255218,-6226.7216796875,304.20086669921875,0.9346678256988524,0.595784068107605,0.4187372326850891,293.1894836425781,297.1499938964844,293.1499938964844,0.6467094421386719,-10480.2861328125,304.2705078125,0.9990000128746032,0.7840756177902222,0.7008029818534851,293.202392578125,297.1499938964844,293.1499938964844,0.054609078913927,-7291.4990234375,304.1618347167969,0.5153457522392273,0.1036897674202919,0.4919025301933288,291.8908996582031,291.1499938964844,254.76405334472656,254.0716247558593,279.1866149902344,293.299072265625,291.8996887207031,1.0,0.534533679485321,0.50511234998703,0.50511234998703,1.0,1.0,-2.6063125133514404,0.9546262621879578,1.651686191558838,0.3698289692401886,0.0,0.0,0.9661988615989684,175.7727508544922,138.0,242.3509979248047,-33719.0390625,1787.4422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5937194824219,314.1824035644531,278.1499938964844,0.0,18000.0,318.5899963378906,33727.2890625,36000.0,0.0,0.0,0.8252437114715576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826959013938904,1.8269869089126587,-2.789604150166269e-05,0.0,0.0008375174365937,0.0,0.0,683.5003662109375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3634948730469,297.1499938964844,293.1499938964844,0.2191820591688156,-4263.36572265625,304.19549560546875,0.7682437896728516,0.3184132575988769,0.2914896309375763,293.37042236328125,297.1499938964844,293.1499938964844,0.175094336271286,-3753.076904296875,304.19293212890625,0.7256839871406555,0.2648003399372101,0.2566546499729156,293.2123718261719,297.1499938964844,293.1499938964844,0.4741959869861603,-6101.587890625,304.2041931152344,0.9454846382141112,0.5934193730354309,0.4168693125247955,293.15045166015625,297.1499938964844,293.1499938964844,0.6087902784347534,-9981.884765625,304.2933654785156,0.9990000128746032,0.7909701466560364,0.6769807934761047,293.20196533203125,297.1499938964844,293.1499938964844,0.0520834699273109,-7067.98583984375,304.1620788574219,0.5192768573760986,0.1024487018585205,0.4845796823501587,292.0870361328125,291.1499938964844,254.91433715820312,254.2124938964844,279.1889953613281,293.3013916015625,292.09649658203125,1.0,0.5212531685829163,0.509131908416748,0.509131908416748,1.0,1.0,-2.5530126094818115,0.9387102127075196,1.6143022775650024,0.3658286929130554,0.0,0.0,0.9523968696594238,165.19383239746094,126.0,266.44970703125,-33566.5078125,1664.7689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9155578613281,314.5182800292969,278.1499938964844,0.0,18000.0,318.5899963378906,34372.87890625,36000.0,0.0,0.0,0.8213597536087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824503183364868,1.8245311975479128,-2.798758760036435e-05,0.0,0.000833575730212,0.0,0.0,683.5012817382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3634948730469,297.1499938964844,293.1499938964844,0.2191820591688156,-4263.36572265625,304.19549560546875,0.7682437896728516,0.3184132575988769,0.2914896309375763,293.37042236328125,297.1499938964844,293.1499938964844,0.175094336271286,-3753.076904296875,304.19293212890625,0.7256839871406555,0.2648003399372101,0.2566546499729156,293.2123718261719,297.1499938964844,293.1499938964844,0.4741959869861603,-6101.587890625,304.2041931152344,0.9454846382141112,0.5934193730354309,0.4168693125247955,293.15045166015625,297.1499938964844,293.1499938964844,0.6087902784347534,-9981.884765625,304.2933654785156,0.9990000128746032,0.7909701466560364,0.6769807934761047,293.20196533203125,297.1499938964844,293.1499938964844,0.0520834699273109,-7067.98583984375,304.1620788574219,0.5192768573760986,0.1024487018585205,0.4845796823501587,292.0870361328125,291.1499938964844,254.91433715820312,254.2124938964844,279.1889953613281,293.3013916015625,292.09649658203125,1.0,0.5212531685829163,0.509131908416748,0.509131908416748,1.0,1.0,-2.5530126094818115,0.9387102127075196,1.6143022775650024,0.3658286929130554,0.0,0.0,0.9523968696594238,165.19383239746094,126.0,266.44970703125,-33566.5078125,1664.7689208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9155578613281,314.5182800292969,278.1499938964844,0.0,18000.0,318.5899963378906,34372.87890625,36000.0,0.0,0.0,0.8213597536087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824503183364868,1.8245311975479128,-2.798758760036435e-05,0.0,0.000833575730212,0.0,0.0,683.5012817382812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.36328125,297.1499938964844,293.1499938964844,0.2146067023277282,-4190.5419921875,304.1955261230469,0.7707942128181458,0.3157476186752319,0.2889294028282165,293.3719787597656,297.1499938964844,293.1499938964844,0.1707625687122345,-3676.727783203125,304.1929931640625,0.7271537780761719,0.2616991698741913,0.2535562515258789,293.2144775390625,297.1499938964844,293.1499938964844,0.4679712355136871,-6037.3623046875,304.2056579589844,0.9512556195259094,0.5922114253044128,0.4159120917320251,293.12725830078125,297.1499938964844,293.1499938964844,0.589185357093811,-9723.2822265625,304.3029479980469,0.9990000128746032,0.7955189347267151,0.6644434928894043,293.20147705078125,297.1499938964844,293.1499938964844,0.0508402213454246,-6958.4482421875,304.1621398925781,0.5216298699378967,0.1018822640180587,0.4811082184314728,292.1882019042969,291.1499938964844,254.98834228515625,254.28176879882807,279.1902770996094,293.3045654296875,292.19793701171875,1.0,0.5143998861312866,0.5112418532371521,0.5112418532371521,1.0,1.0,-2.5258285999298096,0.9305617809295654,1.5952669382095337,0.3637517690658569,0.0,0.0,0.9444600939750672,159.79214477539062,126.0,274.4262390136719,-33477.7265625,1603.8836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0739440917969,314.6846008300781,278.1499938964844,0.0,18000.0,319.07000732421875,34776.0,36000.0,0.0,0.0,0.8237642645835876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82296621799469,1.8229942321777344,-2.80447093246039e-05,0.0,0.0008360160281881,0.0,0.0,683.4981079101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636360,293.36297607421875,297.1499938964844,293.1499938964844,0.2100065946578979,-4116.87548828125,304.19561767578125,0.7736183404922485,0.3131082653999328,0.2863891720771789,293.3734436035156,297.1499938964844,293.1499938964844,0.1664145290851593,-3599.58203125,304.1930847167969,0.7288095951080322,0.2586013078689575,0.2504568994045257,293.216552734375,297.1499938964844,293.1499938964844,0.4615388512611389,-5970.69140625,304.2072448730469,0.9572262167930604,0.5909891128540039,0.4149428904056549,293.1020202636719,297.1499938964844,293.1499938964844,0.5690856575965881,-9456.88671875,304.3116760253906,0.9990000128746032,0.8007615804672241,0.6514994502067566,293.2008056640625,297.1499938964844,293.1499938964844,0.0496010482311248,-6849.37158203125,304.1622009277344,0.5242868065834045,0.101361483335495,0.4778164029121399,292.2942199707031,291.1499938964844,255.0615081787109,254.35015869140625,279.1915283203125,293.3089904785156,292.304931640625,1.0,0.5074219703674316,0.5134122371673584,0.5134122371673584,1.0,1.0,-2.4983816146850586,0.9223133325576782,1.5760681629180908,0.361629456281662,0.0,0.0,0.9357765913009644,154.334228515625,144.0,287.2621765136719,-33410.1015625,1543.5523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.26470947265625,314.8800048828125,278.1499938964844,0.0,18000.0,319.07000732421875,35243.2421875,36000.0,0.0,0.0,0.8216582536697388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8211811780929563,1.8212093114852903,-2.811087506415788e-05,0.0,0.0008338786428794,0.0,0.0,683.4908447265625,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636420,293.3628234863281,297.1499938964844,293.1499938964844,0.2017180472612381,-3983.769775390625,304.1941223144531,0.7706597447395325,0.3077425062656402,0.2815720438957214,293.3768310546875,297.1499938964844,293.1499938964844,0.1584853678941726,-3458.26171875,304.1918640136719,0.7246407866477966,0.2522587478160858,0.2444764524698257,293.22119140625,297.1499938964844,293.1499938964844,0.4499963521957397,-5851.6611328125,304.2071838378906,0.9576438069343568,0.5883651375770569,0.4131325185298919,293.0630798339844,297.1499938964844,293.1499938964844,0.5510712265968323,-9238.193359375,304.28662109375,0.9990000128746032,0.8099335432052612,0.6478596329689026,293.20001220703125,297.1499938964844,293.1499938964844,0.0475493185222148,-6669.31884765625,304.1615295410156,0.523212194442749,0.1002382338047027,0.4727029204368591,292.48211669921875,291.1499938964844,255.2049255371093,254.4840087890625,279.1867370605469,293.31414794921875,292.4888916015625,1.0,0.5037844777107239,0.5168746709823608,0.5168746709823608,1.0,1.0,-2.4726803302764893,0.9167912602424622,1.5558890104293823,0.3613867163658142,0.0,0.0,0.9166703224182128,152.2135009765625,162.0,252.69488525390625,-33436.05078125,1500.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6001892089844,315.1877746582031,278.1499938964844,0.0,18000.0,319.07000732421875,36166.74609375,36000.0,0.0,0.0,0.8168206214904785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8108813762664795,1.8109095096588133,-2.809255602187477e-05,0.0,0.0008289691177196,0.0,0.0,676.8635864257812,0.0,0.0,0.0,0.9959895610809326,4.0,0.0,1.0
636480,293.3628234863281,297.1499938964844,293.1499938964844,0.2017180472612381,-3983.769775390625,304.1941223144531,0.7706597447395325,0.3077425062656402,0.2815720438957214,293.3768310546875,297.1499938964844,293.1499938964844,0.1584853678941726,-3458.26171875,304.1918640136719,0.7246407866477966,0.2522587478160858,0.2444764524698257,293.22119140625,297.1499938964844,293.1499938964844,0.4499963521957397,-5851.6611328125,304.2071838378906,0.9576438069343568,0.5883651375770569,0.4131325185298919,293.0630798339844,297.1499938964844,293.1499938964844,0.5510712265968323,-9238.193359375,304.28662109375,0.9990000128746032,0.8099335432052612,0.6478596329689026,293.20001220703125,297.1499938964844,293.1499938964844,0.0475493185222148,-6669.31884765625,304.1615295410156,0.523212194442749,0.1002382338047027,0.4727029204368591,292.48211669921875,291.1499938964844,255.2049255371093,254.4840087890625,279.1867370605469,293.31414794921875,292.4888916015625,1.0,0.5037844777107239,0.5168746709823608,0.5168746709823608,1.0,1.0,-2.4726803302764893,0.9167912602424622,1.5558890104293823,0.3613867163658142,0.0,0.0,0.9166703224182128,152.2135009765625,162.0,252.69488525390625,-33436.05078125,1500.72216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6001892089844,315.1877746582031,278.1499938964844,0.0,18000.0,319.07000732421875,36166.74609375,36000.0,0.0,0.0,0.8168206214904785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8108813762664795,1.8109095096588133,-2.809255602187477e-05,0.0,0.0008289691177196,0.0,0.0,676.8635864257812,0.0,0.0,0.0,0.9959895610809326,4.0,0.0,1.0
636540,293.36285400390625,297.1499938964844,293.1499938964844,0.1956249177455902,-3886.83642578125,304.18951416015625,0.7612828612327576,0.3023441731929779,0.2769225239753723,293.3803100585937,297.1499938964844,293.1499938964844,0.1522962152957916,-3348.498291015625,304.18817138671875,0.7145021557807922,0.245801642537117,0.2385952919721603,293.2253723144531,297.1499938964844,293.1499938964844,0.4427905678749084,-5779.97607421875,304.1999816894531,0.9492853879928588,0.5857123732566833,0.4114300608634949,293.0591125488281,297.1499938964844,293.1499938964844,0.554259181022644,-9313.8349609375,304.23541259765625,0.9990000128746032,0.8130115270614624,0.6609956622123718,293.20037841796875,297.1499938964844,293.1499938964844,0.0461557246744632,-6550.28955078125,304.1600036621094,0.517018735408783,0.0989029332995414,0.4678723812103271,292.5726013183594,291.1499938964844,255.34393310546875,254.61338806152344,279.1801452636719,293.3152770996094,292.5749816894531,1.0,0.5066078901290894,0.5195633769035339,0.5195633769035339,1.0,1.0,-2.467947244644165,0.9188546538352966,1.5490926504135132,0.3643199801445007,0.0,0.0,0.8970011472702026,156.64871215820312,180.0,148.052490234375,-33440.61328125,1513.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8445739746094,315.3484802246094,278.1499938964844,0.0,18000.0,319.54998779296875,36397.4375,36000.0,0.0,0.0,0.8165382742881775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.777311086654663,1.7773385047912598,-2.741325442912057e-05,0.0,0.000828682561405,0.0,0.0,645.59423828125,0.0,0.0,0.0,0.9800612926483154,4.0,0.0,1.0
636600,293.36285400390625,297.1499938964844,293.1499938964844,0.1956249177455902,-3886.83642578125,304.18951416015625,0.7612828612327576,0.3023441731929779,0.2769225239753723,293.3803100585937,297.1499938964844,293.1499938964844,0.1522962152957916,-3348.498291015625,304.18817138671875,0.7145021557807922,0.245801642537117,0.2385952919721603,293.2253723144531,297.1499938964844,293.1499938964844,0.4427905678749084,-5779.97607421875,304.1999816894531,0.9492853879928588,0.5857123732566833,0.4114300608634949,293.0591125488281,297.1499938964844,293.1499938964844,0.554259181022644,-9313.8349609375,304.23541259765625,0.9990000128746032,0.8130115270614624,0.6609956622123718,293.20037841796875,297.1499938964844,293.1499938964844,0.0461557246744632,-6550.28955078125,304.1600036621094,0.517018735408783,0.0989029332995414,0.4678723812103271,292.5726013183594,291.1499938964844,255.34393310546875,254.61338806152344,279.1801452636719,293.3152770996094,292.5749816894531,1.0,0.5066078901290894,0.5195633769035339,0.5195633769035339,1.0,1.0,-2.467947244644165,0.9188546538352966,1.5490926504135132,0.3643199801445007,0.0,0.0,0.8970011472702026,156.64871215820312,180.0,148.052490234375,-33440.61328125,1513.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8445739746094,315.3484802246094,278.1499938964844,0.0,18000.0,319.54998779296875,36397.4375,36000.0,0.0,0.0,0.8165382742881775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.777311086654663,1.7773385047912598,-2.741325442912057e-05,0.0,0.000828682561405,0.0,0.0,645.59423828125,0.0,0.0,0.0,0.9800612926483154,4.0,0.0,1.0
636660,293.36309814453125,297.1499938964844,293.1499938964844,0.1910148411989212,-3814.2744140625,304.1840209960937,0.7484986186027527,0.2969056069850921,0.2723935544490814,293.3839416503906,297.1499938964844,293.1499938964844,0.1472491919994354,-3259.41650390625,304.1838684082031,0.6997004747390747,0.2392351627349853,0.2327719032764434,293.2290344238281,297.1499938964844,293.1499938964844,0.4387394785881042,-5742.03662109375,304.1900634765625,0.9351497292518616,0.5830607414245605,0.4098500311374664,293.0892028808594,297.1499938964844,293.1499938964844,0.5719899535179138,-9586.205078125,304.1773681640625,0.9990000128746032,0.8092790246009827,0.6850164532661438,293.202392578125,297.1499938964844,293.1499938964844,0.045065876096487,-6460.484375,304.1584777832031,0.5077863335609436,0.0972232669591903,0.462388277053833,292.5957336425781,291.1499938964844,255.47789001464844,254.7377166748047,279.1736145019531,293.3105773925781,292.595458984375,1.0,0.5138090252876282,0.5215958952903748,0.5215958952903748,1.0,1.0,-2.4758734703063965,0.9252939224243164,1.5505796670913696,0.3688699007034302,0.0,0.0,0.8775156736373901,165.54344177246094,198.0,56.70349884033203,-33491.7421875,1561.1195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.07427978515625,315.465576171875,278.1499938964844,0.0,18000.0,319.54998779296875,36472.25390625,36000.0,0.0,0.0,0.8125776648521423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7364497184753418,1.736476182937622,-2.6558303943602368e-05,0.0,0.0008246630313806,0.0,0.0,608.2373657226562,0.0,0.0,0.0,0.960677981376648,4.0,0.0,1.0
636720,293.36309814453125,297.1499938964844,293.1499938964844,0.1910148411989212,-3814.2744140625,304.1840209960937,0.7484986186027527,0.2969056069850921,0.2723935544490814,293.3839416503906,297.1499938964844,293.1499938964844,0.1472491919994354,-3259.41650390625,304.1838684082031,0.6997004747390747,0.2392351627349853,0.2327719032764434,293.2290344238281,297.1499938964844,293.1499938964844,0.4387394785881042,-5742.03662109375,304.1900634765625,0.9351497292518616,0.5830607414245605,0.4098500311374664,293.0892028808594,297.1499938964844,293.1499938964844,0.5719899535179138,-9586.205078125,304.1773681640625,0.9990000128746032,0.8092790246009827,0.6850164532661438,293.202392578125,297.1499938964844,293.1499938964844,0.045065876096487,-6460.484375,304.1584777832031,0.5077863335609436,0.0972232669591903,0.462388277053833,292.5957336425781,291.1499938964844,255.47789001464844,254.7377166748047,279.1736145019531,293.3105773925781,292.595458984375,1.0,0.5138090252876282,0.5215958952903748,0.5215958952903748,1.0,1.0,-2.4758734703063965,0.9252939224243164,1.5505796670913696,0.3688699007034302,0.0,0.0,0.8775156736373901,165.54344177246094,198.0,56.70349884033203,-33491.7421875,1561.1195068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.07427978515625,315.465576171875,278.1499938964844,0.0,18000.0,319.54998779296875,36472.25390625,36000.0,0.0,0.0,0.8125776648521423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7364497184753418,1.736476182937622,-2.6558303943602368e-05,0.0,0.0008246630313806,0.0,0.0,608.2373657226562,0.0,0.0,0.0,0.960677981376648,4.0,0.0,1.0
636780,293.36358642578125,297.1499938964844,293.1499938964844,0.1875644326210022,-3760.9033203125,304.1784362792969,0.7343421578407288,0.2914061546325683,0.2679242789745331,293.3876953125,297.1499938964844,293.1499938964844,0.1430634260177612,-3186.07568359375,304.1795654296875,0.6825493574142456,0.2325455099344253,0.2269519120454788,293.2324523925781,297.1499938964844,293.1499938964844,0.4373317658901214,-5732.13037109375,304.1790466308594,0.917836606502533,0.5803647637367249,0.4083323776721954,293.1474304199219,297.1499938964844,293.1499938964844,0.6006922721862793,-10001.83984375,304.1205139160156,0.9990000128746032,0.7990673780441284,0.7161228656768799,293.2060546875,297.1499938964844,293.1499938964844,0.0441116504371166,-6385.25927734375,304.1572570800781,0.4970430433750152,0.0951532274484634,0.4557105004787445,292.5629272460937,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3037414550781,292.5601501464844,1.0,0.5238267183303833,0.5232004523277283,0.5232004523277283,1.0,1.0,-2.4910330772399902,0.9341670274734496,1.5568660497665403,0.3742834329605102,0.0,0.0,0.8588416576385498,177.6846160888672,201.0,-24.66373443603516,-33507.4296875,1632.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2254333496094,315.4949951171875,278.1499938964844,0.0,18000.0,319.54998779296875,36499.54296875,36000.0,0.0,0.0,0.8086438179016113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6925374269485474,1.6925630569458008,-2.5650113457231782e-05,0.0,0.0008206706843338,0.0,0.0,569.6638793945312,0.0,0.0,0.0,0.9399428963661194,4.0,0.0,1.0
