time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636840,293.36358642578125,297.1499938964844,293.1499938964844,0.1875644326210022,-3760.9033203125,304.1784362792969,0.7343421578407288,0.2914061546325683,0.2679242789745331,293.3876953125,297.1499938964844,293.1499938964844,0.1430634260177612,-3186.07568359375,304.1795654296875,0.6825493574142456,0.2325455099344253,0.2269519120454788,293.2324523925781,297.1499938964844,293.1499938964844,0.4373317658901214,-5732.13037109375,304.1790466308594,0.917836606502533,0.5803647637367249,0.4083323776721954,293.1474304199219,297.1499938964844,293.1499938964844,0.6006922721862793,-10001.83984375,304.1205139160156,0.9990000128746032,0.7990673780441284,0.7161228656768799,293.2060546875,297.1499938964844,293.1499938964844,0.0441116504371166,-6385.25927734375,304.1572570800781,0.4970430433750152,0.0951532274484634,0.4557105004787445,292.5629272460937,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3037414550781,292.5601501464844,1.0,0.5238267183303833,0.5232004523277283,0.5232004523277283,1.0,1.0,-2.4910330772399902,0.9341670274734496,1.5568660497665403,0.3742834329605102,0.0,0.0,0.8588416576385498,177.6846160888672,201.0,-24.66373443603516,-33507.4296875,1632.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2254333496094,315.4949951171875,278.1499938964844,0.0,18000.0,319.54998779296875,36499.54296875,36000.0,0.0,0.0,0.8086438179016113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6925374269485474,1.6925630569458008,-2.5650113457231782e-05,0.0,0.0008206706843338,0.0,0.0,569.6638793945312,0.0,0.0,0.0,0.9399428963661194,4.0,0.0,1.0
636900,293.36376953125,297.1499938964844,293.1499938964844,0.186067596077919,-3737.935302734375,304.1759948730469,0.7283344268798828,0.2886678278446197,0.265653520822525,293.38946533203125,297.1499938964844,293.1499938964844,0.141118124127388,-3152.034423828125,304.177734375,0.6750088334083557,0.2291859835386276,0.2239803373813629,293.2339782714844,297.1499938964844,293.1499938964844,0.4372408092021942,-5733.431640625,304.1739501953125,0.910886287689209,0.5790208578109741,0.4075450003147125,293.18328857421875,297.1499938964844,293.1499938964844,0.6144205927848816,-10194.52734375,304.1010437011719,0.9990000128746032,0.7920598983764648,0.7292283773422241,293.2080993652344,297.1499938964844,293.1499938964844,0.0436015091836452,-6345.70849609375,304.1568603515625,0.4923156499862671,0.0940414071083068,0.4517263770103454,292.5328063964844,291.1499938964844,255.6678924560547,254.91329956054688,279.1687316894531,293.3036499023437,292.52996826171875,1.0,0.5274031758308411,0.5241332054138184,0.5241332054138184,1.0,1.0,-2.494759082794189,0.9370952844619752,1.5576637983322144,0.3765102028846741,0.0,0.0,0.8499242663383484,182.87545776367188,201.0,-51.382442474365234,-33459.296875,1660.0531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.28009033203125,315.4931945800781,278.1499938964844,0.0,18000.0,319.07000732421875,36503.03125,36000.0,0.0,0.0,0.8018909096717834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6702277660369873,1.6702529191970823,-2.5195329726557247e-05,0.0,0.0008138173143379,0.0,0.0,550.717529296875,0.0,0.0,0.0,0.9294453859329224,4.0,0.0,1.0
636960,293.36383056640625,297.1499938964844,293.1499938964844,0.1846270114183426,-3715.80322265625,304.17388916015625,0.7229713201522827,0.2859480381011963,0.2633776068687439,293.3911437988281,297.1499938964844,293.1499938964844,0.139197826385498,-3118.33447265625,304.1761779785156,0.6682265400886536,0.2258253991603851,0.2209852933883667,293.23541259765625,297.1499938964844,293.1499938964844,0.4373174607753753,-5736.25732421875,304.1694641113281,0.9051967859268188,0.5776734352111816,0.4067433178424835,293.219482421875,297.1499938964844,293.1499938964844,0.6270284652709961,-10368.4296875,304.0870666503906,0.9990000128746032,0.7845346331596375,0.7404430508613586,293.21002197265625,297.1499938964844,293.1499938964844,0.0430742166936397,-6304.931640625,304.1565856933594,0.488022118806839,0.0929292067885398,0.447557270526886,292.5,291.1499938964844,255.7279815673828,254.9686279296875,279.1697082519531,293.3071594238281,292.496337890625,1.0,0.5303698182106018,0.5251877903938293,0.5251877903938293,1.0,1.0,-2.4959089756011963,0.9391131401062012,1.5567958354949951,0.3783052861690521,0.0,0.0,0.8412479162216187,187.3214263916016,204.0,-72.40138244628906,-33355.66015625,1680.55322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2968139648437,315.459716796875,278.1499938964844,0.0,18000.0,319.07000732421875,36504.6171875,36000.0,0.0,0.0,0.7992855310440063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6478129625320437,1.64783775806427,-2.474405846442096e-05,0.0,0.0008111732313409,0.0,0.0,532.1340942382812,0.0,0.0,0.0,0.9189226627349854,4.0,0.0,1.0
637020,293.3633117675781,297.1499938964844,293.1499938964844,0.1814395785331726,-3665.552490234375,304.1713562011719,0.7105489373207092,0.2806343734264374,0.2590210437774658,293.39373779296875,297.1499938964844,293.1499938964844,0.1351203173398971,-3045.5537109375,304.17431640625,0.6537842750549316,0.219191163778305,0.2151548266410827,293.2379150390625,297.1499938964844,293.1499938964844,0.4366164207458496,-5731.27197265625,304.16436767578125,0.8926070332527161,0.5750023722648621,0.4052333831787109,293.2709045410156,297.1499938964844,293.1499938964844,0.6264746785163879,-10343.54296875,304.1102294921875,0.9888304471969604,0.7722470760345459,0.7347257733345032,293.2127380371094,297.1499938964844,293.1499938964844,0.0420151948928833,-6221.173828125,304.1561584472656,0.4782528877258301,0.0908538177609443,0.4401791095733642,292.4601745605469,291.1499938964844,255.84283447265625,255.073974609375,279.1773681640625,293.31903076171875,292.4596252441406,1.0,0.533453643321991,0.5283207297325134,0.5283207297325134,1.0,1.0,-2.4661753177642822,0.93074369430542,1.5354315042495728,0.3769265413284302,0.0,0.0,0.8241395950317383,197.6011657714844,207.0,-47.61452102661133,-32919.58984375,1682.9263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.36749267578125,315.4588623046875,278.1499938964844,0.0,18000.0,319.07000732421875,36511.625,36000.0,0.0,0.0,0.7935617566108704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6026355028152466,1.6026593446731567,-2.3853915990912355e-05,0.0,0.0008053643396124,0.0,0.0,496.0638427734375,0.0,0.0,0.0,0.8977697491645813,4.0,0.0,1.0
637080,293.3633117675781,297.1499938964844,293.1499938964844,0.1814395785331726,-3665.552490234375,304.1713562011719,0.7105489373207092,0.2806343734264374,0.2590210437774658,293.39373779296875,297.1499938964844,293.1499938964844,0.1351203173398971,-3045.5537109375,304.17431640625,0.6537842750549316,0.219191163778305,0.2151548266410827,293.2379150390625,297.1499938964844,293.1499938964844,0.4366164207458496,-5731.27197265625,304.16436767578125,0.8926070332527161,0.5750023722648621,0.4052333831787109,293.2709045410156,297.1499938964844,293.1499938964844,0.6264746785163879,-10343.54296875,304.1102294921875,0.9888304471969604,0.7722470760345459,0.7347257733345032,293.2127380371094,297.1499938964844,293.1499938964844,0.0420151948928833,-6221.173828125,304.1561584472656,0.4782528877258301,0.0908538177609443,0.4401791095733642,292.4601745605469,291.1499938964844,255.84283447265625,255.073974609375,279.1773681640625,293.31903076171875,292.4596252441406,1.0,0.533453643321991,0.5283207297325134,0.5283207297325134,1.0,1.0,-2.4661753177642822,0.93074369430542,1.5354315042495728,0.3769265413284302,0.0,0.0,0.8241395950317383,197.6011657714844,207.0,-47.61452102661133,-32919.58984375,1682.9263916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.36749267578125,315.4588623046875,278.1499938964844,0.0,18000.0,319.07000732421875,36511.625,36000.0,0.0,0.0,0.7935617566108704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6026355028152466,1.6026593446731567,-2.3853915990912355e-05,0.0,0.0008053643396124,0.0,0.0,496.0638427734375,0.0,0.0,0.0,0.8977697491645813,4.0,0.0,1.0
637140,293.3629150390625,297.1499938964844,293.1499938964844,0.1775904148817062,-3603.309326171875,304.170654296875,0.6999487280845642,0.2753092348575592,0.2545638382434845,293.3963623046875,297.1499938964844,293.1499938964844,0.130505084991455,-2961.5712890625,304.1739196777344,0.6423345804214478,0.2124832570552826,0.2091684341430664,293.2411193847656,297.1499938964844,293.1499938964844,0.4343529641628265,-5708.23681640625,304.16339111328125,0.8835797309875488,0.5721290111541748,0.4035213589668274,293.2893371582031,297.1499938964844,293.1499938964844,0.6217113733291626,-10266.6474609375,304.131103515625,0.9790084958076476,0.7654105424880981,0.7277576327323914,293.2151184082031,297.1499938964844,293.1499938964844,0.0406895242631435,-6113.279296875,304.1563415527344,0.4691448807716369,0.0887815132737159,0.4324139356613159,292.4565124511719,291.1499938964844,255.9499969482422,255.17176818847656,279.1800537109375,293.3254089355469,292.4564208984375,1.0,0.5344169735908508,0.5314913988113403,0.5314913988113403,1.0,1.0,-2.433867692947388,0.9212708473205566,1.512596845626831,0.3746043145656585,0.0,0.0,0.8067532777786255,204.79774475097656,210.0,-16.511260986328125,-32509.32421875,1668.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5177307128906,315.5217590332031,278.1499938964844,0.0,18000.0,318.5899963378906,36536.75,36000.0,0.0,0.0,0.7817845940589905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5549261569976809,1.554949164390564,-2.2944808733882383e-05,0.0,0.0007934119785204,0.0,0.0,459.97308349609375,0.0,0.0,0.0,0.8755702972412109,4.0,0.0,1.0
637200,293.3629150390625,297.1499938964844,293.1499938964844,0.1775904148817062,-3603.309326171875,304.170654296875,0.6999487280845642,0.2753092348575592,0.2545638382434845,293.3963623046875,297.1499938964844,293.1499938964844,0.130505084991455,-2961.5712890625,304.1739196777344,0.6423345804214478,0.2124832570552826,0.2091684341430664,293.2411193847656,297.1499938964844,293.1499938964844,0.4343529641628265,-5708.23681640625,304.16339111328125,0.8835797309875488,0.5721290111541748,0.4035213589668274,293.2893371582031,297.1499938964844,293.1499938964844,0.6217113733291626,-10266.6474609375,304.131103515625,0.9790084958076476,0.7654105424880981,0.7277576327323914,293.2151184082031,297.1499938964844,293.1499938964844,0.0406895242631435,-6113.279296875,304.1563415527344,0.4691448807716369,0.0887815132737159,0.4324139356613159,292.4565124511719,291.1499938964844,255.9499969482422,255.17176818847656,279.1800537109375,293.3254089355469,292.4564208984375,1.0,0.5344169735908508,0.5314913988113403,0.5314913988113403,1.0,1.0,-2.433867692947388,0.9212708473205566,1.512596845626831,0.3746043145656585,0.0,0.0,0.8067532777786255,204.79774475097656,210.0,-16.511260986328125,-32509.32421875,1668.732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5177307128906,315.5217590332031,278.1499938964844,0.0,18000.0,318.5899963378906,36536.75,36000.0,0.0,0.0,0.7817845940589905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5549261569976809,1.554949164390564,-2.2944808733882383e-05,0.0,0.0007934119785204,0.0,0.0,459.97308349609375,0.0,0.0,0.0,0.8755702972412109,4.0,0.0,1.0
637260,293.3612976074219,297.1499938964844,293.1499938964844,0.1739250570535659,-3543.916748046875,304.1698608398437,0.6912548542022705,0.2702398598194122,0.2501737177371979,293.39776611328125,297.1499938964844,293.1499938964844,0.1259946525096893,-2879.014404296875,304.1734619140625,0.6328484416007996,0.2059521228075027,0.2031743824481964,293.24346923828125,297.1499938964844,293.1499938964844,0.4322835206985473,-5687.2763671875,304.162353515625,0.8769311904907227,0.5693396925926208,0.4017360508441925,293.29656982421875,297.1499938964844,293.1499938964844,0.6186012029647827,-10218.185546875,304.1423645019531,0.9716447591781616,0.7604028582572937,0.7230148911476135,293.2160339355469,297.1499938964844,293.1499938964844,0.0394435860216617,-6012.23876953125,304.1562805175781,0.4601366519927978,0.0869436562061309,0.4249105453491211,292.4469299316406,291.1499938964844,256.0531311035156,255.26528930664065,279.1802673339844,293.3277587890625,292.4460144042969,1.0,0.5344167351722717,0.5345397591590881,0.5345397591590881,1.0,1.0,-2.4045326709747314,0.912765383720398,1.4917672872543335,0.3725754916667938,0.0,0.0,0.7895056009292603,209.86773681640625,213.0,-17.14441680908203,-32078.134765625,1649.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.63824462890625,315.5455322265625,278.1499938964844,0.0,18000.0,318.5899963378906,36553.4375,36000.0,0.0,0.0,0.7726344466209412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5051289796829224,1.5051510334014893,-2.2023243218427524e-05,0.0,0.0007841257611289,0.0,0.0,424.3369140625,0.0,0.0,0.0,0.8525705933570862,4.0,0.0,1.0
637320,293.3612976074219,297.1499938964844,293.1499938964844,0.1739250570535659,-3543.916748046875,304.1698608398437,0.6912548542022705,0.2702398598194122,0.2501737177371979,293.39776611328125,297.1499938964844,293.1499938964844,0.1259946525096893,-2879.014404296875,304.1734619140625,0.6328484416007996,0.2059521228075027,0.2031743824481964,293.24346923828125,297.1499938964844,293.1499938964844,0.4322835206985473,-5687.2763671875,304.162353515625,0.8769311904907227,0.5693396925926208,0.4017360508441925,293.29656982421875,297.1499938964844,293.1499938964844,0.6186012029647827,-10218.185546875,304.1423645019531,0.9716447591781616,0.7604028582572937,0.7230148911476135,293.2160339355469,297.1499938964844,293.1499938964844,0.0394435860216617,-6012.23876953125,304.1562805175781,0.4601366519927978,0.0869436562061309,0.4249105453491211,292.4469299316406,291.1499938964844,256.0531311035156,255.26528930664065,279.1802673339844,293.3277587890625,292.4460144042969,1.0,0.5344167351722717,0.5345397591590881,0.5345397591590881,1.0,1.0,-2.4045326709747314,0.912765383720398,1.4917672872543335,0.3725754916667938,0.0,0.0,0.7895056009292603,209.86773681640625,213.0,-17.14441680908203,-32078.134765625,1649.911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.63824462890625,315.5455322265625,278.1499938964844,0.0,18000.0,318.5899963378906,36553.4375,36000.0,0.0,0.0,0.7726344466209412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5051289796829224,1.5051510334014893,-2.2023243218427524e-05,0.0,0.0007841257611289,0.0,0.0,424.3369140625,0.0,0.0,0.0,0.8525705933570862,4.0,0.0,1.0
637380,293.3583984375,297.1499938964844,293.1499938964844,0.1706276834011078,-3490.50830078125,304.1687316894531,0.6838606595993042,0.2654746770858764,0.2460280805826187,293.3976745605469,297.1499938964844,293.1499938964844,0.1217792332172393,-2801.50537109375,304.17266845703125,0.6245178580284119,0.1996942311525344,0.1973978579044342,293.2447204589844,297.1499938964844,293.1499938964844,0.4307139813899994,-5671.724609375,304.1608581542969,0.8717011213302612,0.5667173266410828,0.4000394344329834,293.29962158203125,297.1499938964844,293.1499938964844,0.616316556930542,-10184.05859375,304.14862060546875,0.96560537815094,0.7560689449310303,0.7190485596656799,293.2153625488281,297.1499938964844,293.1499938964844,0.0384485088288784,-5932.18701171875,304.1558532714844,0.4526832699775696,0.085401639342308,0.4185895621776581,292.42803955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.1798095703125,293.3278503417969,292.4267578125,1.0,0.5340261459350586,0.5374978184700012,0.5374978184700012,1.0,1.0,-2.378213882446289,0.9053131341934204,1.4729007482528689,0.3709233999252319,0.0,0.0,0.7725851535797119,213.739013671875,216.0,-24.91165542602539,-31668.97265625,1630.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.77764892578125,315.5744323730469,278.1499938964844,0.0,18000.0,318.5899963378906,36559.31640625,36000.0,0.0,0.0,0.7627689838409424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4543273448944092,1.4543484449386597,-2.111160210915841e-05,0.0,0.0007741135195828,0.0,0.0,390.0532836914063,0.0,0.0,0.0,0.8292845487594604,4.0,0.0,1.0
637440,293.3583984375,297.1499938964844,293.1499938964844,0.1706276834011078,-3490.50830078125,304.1687316894531,0.6838606595993042,0.2654746770858764,0.2460280805826187,293.3976745605469,297.1499938964844,293.1499938964844,0.1217792332172393,-2801.50537109375,304.17266845703125,0.6245178580284119,0.1996942311525344,0.1973978579044342,293.2447204589844,297.1499938964844,293.1499938964844,0.4307139813899994,-5671.724609375,304.1608581542969,0.8717011213302612,0.5667173266410828,0.4000394344329834,293.29962158203125,297.1499938964844,293.1499938964844,0.616316556930542,-10184.05859375,304.14862060546875,0.96560537815094,0.7560689449310303,0.7190485596656799,293.2153625488281,297.1499938964844,293.1499938964844,0.0384485088288784,-5932.18701171875,304.1558532714844,0.4526832699775696,0.085401639342308,0.4185895621776581,292.42803955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.1798095703125,293.3278503417969,292.4267578125,1.0,0.5340261459350586,0.5374978184700012,0.5374978184700012,1.0,1.0,-2.378213882446289,0.9053131341934204,1.4729007482528689,0.3709233999252319,0.0,0.0,0.7725851535797119,213.739013671875,216.0,-24.91165542602539,-31668.97265625,1630.45263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.77764892578125,315.5744323730469,278.1499938964844,0.0,18000.0,318.5899963378906,36559.31640625,36000.0,0.0,0.0,0.7627689838409424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4543273448944092,1.4543484449386597,-2.111160210915841e-05,0.0,0.0007741135195828,0.0,0.0,390.0532836914063,0.0,0.0,0.0,0.8292845487594604,4.0,0.0,1.0
637500,293.356689453125,297.1499938964844,293.1499938964844,0.1690862625837326,-3465.537841796875,304.1681213378906,0.6804477572441101,0.2631702423095703,0.244022712111473,293.39727783203125,297.1499938964844,293.1499938964844,0.1197597756981849,-2764.234375,304.1722106933594,0.6205166578292847,0.1966361999511718,0.1945735663175583,293.2451171875,297.1499938964844,293.1499938964844,0.4300804436206817,-5665.5625,304.1600341796875,0.8693745136260986,0.5654383301734924,0.399210512638092,293.3004455566406,297.1499938964844,293.1499938964844,0.6153536438941956,-10170.140625,304.1506042480469,0.9628312587738036,0.7540115118026733,0.7171857357025146,293.2147216796875,297.1499938964844,293.1499938964844,0.0380194410681724,-5897.89697265625,304.1555480957031,0.4494463801383972,0.0846998393535614,0.4157402217388153,292.41571044921875,291.1499938964844,256.2078857421875,255.40451049804688,279.1795654296875,293.32745361328125,292.4142150878906,1.0,0.5337696671485901,0.5389584898948669,0.5389584898948669,1.0,1.0,-2.3657548427581787,0.9018215537071228,1.463933348655701,0.370174378156662,0.0,0.0,0.7642701864242554,215.4415283203125,216.0,-29.818283081054688,-31465.939453125,1620.7921142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.84979248046875,315.5874328613281,278.1499938964844,0.0,18000.0,318.1099853515625,36559.20703125,36000.0,0.0,0.0,0.7527989745140076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.428743839263916,1.4287644624710083,-2.0663675968535244e-05,0.0,0.0007639952236786,0.0,0.0,373.5622863769531,0.0,0.0,0.0,0.8176323771476746,4.0,0.0,1.0
637560,293.3548583984375,297.1499938964844,293.1499938964844,0.1676642745733261,-3442.603759765625,304.1674194335937,0.677164614200592,0.2609088718891144,0.2420541793107986,293.3966979980469,297.1499938964844,293.1499938964844,0.1178300231695175,-2728.6123046875,304.17169189453125,0.6165080666542053,0.1936153173446655,0.1917830556631088,293.24542236328125,297.1499938964844,293.1499938964844,0.4296814799308777,-5661.99658203125,304.1589050292969,0.8671690821647644,0.5641747713088989,0.3983901143074035,293.30096435546875,297.1499938964844,293.1499938964844,0.6146880388259888,-10160.7392578125,304.1517028808594,0.9601482152938844,0.751999020576477,0.7153673768043518,293.2139587402344,297.1499938964844,293.1499938964844,0.0376436822116375,-5868.30029296875,304.1552429199219,0.4464328289031982,0.0840300545096397,0.4130362570285797,292.3982238769531,291.1499938964844,256.2594299316406,255.4506072998047,279.17938232421875,293.326904296875,292.395751953125,1.0,0.5334972739219666,0.5404127240180969,0.5404127240180969,1.0,1.0,-2.35361909866333,0.8984336256980896,1.4551855325698853,0.3694548010826111,0.0,0.0,0.7561184167861938,217.0546112060547,219.0,-41.56550216674805,-31235.22265625,1611.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8865966796875,315.5675964355469,278.1499938964844,0.0,18000.0,318.1099853515625,36556.12109375,36000.0,0.0,0.0,0.7469130754470825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4031896591186523,1.403209924697876,-2.022352600761224e-05,0.0,0.0007580218371003,0.0,0.0,357.5934753417969,0.0,0.0,0.0,0.8060497045516968,4.0,0.0,1.0
637620,293.3509826660156,297.1499938964844,293.1499938964844,0.1651417165994644,-3402.1953125,304.16583251953125,0.6709046959877014,0.2565043568611145,0.238219529390335,293.39520263671875,297.1499938964844,293.1499938964844,0.1142023354768753,-2661.605224609375,304.1705017089844,0.6081768274307251,0.1876696348190307,0.1862901151180267,293.2457275390625,297.1499938964844,293.1499938964844,0.4295448660850525,-5662.03955078125,304.1561889648437,0.8630193471908569,0.561693012714386,0.3967757523059845,293.3014221191406,297.1499938964844,293.1499938964844,0.6142085194587708,-10154.3359375,304.1518859863281,0.9549577236175536,0.7480857968330383,0.7118359804153442,293.21221923828125,297.1499938964844,293.1499938964844,0.037023764103651,-5820.7626953125,304.1545104980469,0.4409109950065613,0.082763060927391,0.4079563915729522,292.3477478027344,291.1499938964844,256.3623962402344,255.54229736328125,279.1791076660156,293.32537841796875,292.34478759765625,1.0,0.5329470634460449,0.5433107018470764,0.5433107018470764,1.0,1.0,-2.330129384994507,0.8919030427932739,1.438226342201233,0.3680778741836548,0.0,0.0,0.7404792904853821,220.1151580810547,222.0,-63.47453689575195,-30777.04296875,1592.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9570007324219,315.5222473144531,278.1499938964844,0.0,18000.0,318.1099853515625,36536.80859375,36000.0,0.0,0.0,0.7349597811698914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3531410694122314,1.353160381317139,-1.9381455786060545e-05,0.0,0.0007458907202817,0.0,0.0,327.7290954589844,0.0,0.0,0.0,0.7835226655006409,4.0,0.0,1.0
637680,293.3509826660156,297.1499938964844,293.1499938964844,0.1651417165994644,-3402.1953125,304.16583251953125,0.6709046959877014,0.2565043568611145,0.238219529390335,293.39520263671875,297.1499938964844,293.1499938964844,0.1142023354768753,-2661.605224609375,304.1705017089844,0.6081768274307251,0.1876696348190307,0.1862901151180267,293.2457275390625,297.1499938964844,293.1499938964844,0.4295448660850525,-5662.03955078125,304.1561889648437,0.8630193471908569,0.561693012714386,0.3967757523059845,293.3014221191406,297.1499938964844,293.1499938964844,0.6142085194587708,-10154.3359375,304.1518859863281,0.9549577236175536,0.7480857968330383,0.7118359804153442,293.21221923828125,297.1499938964844,293.1499938964844,0.037023764103651,-5820.7626953125,304.1545104980469,0.4409109950065613,0.082763060927391,0.4079563915729522,292.3477478027344,291.1499938964844,256.3623962402344,255.54229736328125,279.1791076660156,293.32537841796875,292.34478759765625,1.0,0.5329470634460449,0.5433107018470764,0.5433107018470764,1.0,1.0,-2.330129384994507,0.8919030427932739,1.438226342201233,0.3680778741836548,0.0,0.0,0.7404792904853821,220.1151580810547,222.0,-63.47453689575195,-30777.04296875,1592.689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9570007324219,315.5222473144531,278.1499938964844,0.0,18000.0,318.1099853515625,36536.80859375,36000.0,0.0,0.0,0.7349597811698914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3531410694122314,1.353160381317139,-1.9381455786060545e-05,0.0,0.0007458907202817,0.0,0.0,327.7290954589844,0.0,0.0,0.0,0.7835226655006409,4.0,0.0,1.0
637740,293.346923828125,297.1499938964844,293.1499938964844,0.1628373116254806,-3365.35107421875,304.1643981933594,0.6649690866470337,0.2522400319576263,0.2345084100961685,293.3933410644531,297.1499938964844,293.1499938964844,0.1107277497649192,-2597.124755859375,304.1694641113281,0.5995608568191528,0.1818338334560394,0.1808987259864807,293.2458190917969,297.1499938964844,293.1499938964844,0.4298016130924225,-5666.12646484375,304.1537170410156,0.8591090440750122,0.5592526793479919,0.3951892554759979,293.3013000488281,297.1499938964844,293.1499938964844,0.6142163872718811,-10154.8525390625,304.1512451171875,0.949899971485138,0.7442742586135864,0.7084053754806519,293.2103271484375,297.1499938964844,293.1499938964844,0.0364949069917202,-5781.0869140625,304.1539001464844,0.4358958303928375,0.0815678834915161,0.4032011330127716,292.2894592285156,291.1499938964844,256.4651794433594,255.6332550048828,279.1790466308594,293.3235168457031,292.2861022949219,1.0,0.5324279069900513,0.5462082624435425,0.5462082624435425,1.0,1.0,-2.30745530128479,0.8856222629547119,1.421833038330078,0.3667565286159515,0.0,0.0,0.7256730198860168,223.05918884277344,225.0,-77.35592651367188,-30322.962890625,1574.9163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0226135253906,315.4704895019531,278.1499938964844,0.0,18000.0,317.6300048828125,36510.53515625,36000.0,0.0,0.0,0.7179805040359497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304986834526062,1.305005431175232,-1.8598233509692363e-05,0.0,0.0007286589243449,0.0,0.0,300.733154296875,0.0,0.0,0.0,0.7620572447776794,4.0,0.0,1.0
637800,293.346923828125,297.1499938964844,293.1499938964844,0.1628373116254806,-3365.35107421875,304.1643981933594,0.6649690866470337,0.2522400319576263,0.2345084100961685,293.3933410644531,297.1499938964844,293.1499938964844,0.1107277497649192,-2597.124755859375,304.1694641113281,0.5995608568191528,0.1818338334560394,0.1808987259864807,293.2458190917969,297.1499938964844,293.1499938964844,0.4298016130924225,-5666.12646484375,304.1537170410156,0.8591090440750122,0.5592526793479919,0.3951892554759979,293.3013000488281,297.1499938964844,293.1499938964844,0.6142163872718811,-10154.8525390625,304.1512451171875,0.949899971485138,0.7442742586135864,0.7084053754806519,293.2103271484375,297.1499938964844,293.1499938964844,0.0364949069917202,-5781.0869140625,304.1539001464844,0.4358958303928375,0.0815678834915161,0.4032011330127716,292.2894592285156,291.1499938964844,256.4651794433594,255.6332550048828,279.1790466308594,293.3235168457031,292.2861022949219,1.0,0.5324279069900513,0.5462082624435425,0.5462082624435425,1.0,1.0,-2.30745530128479,0.8856222629547119,1.421833038330078,0.3667565286159515,0.0,0.0,0.7256730198860168,223.05918884277344,225.0,-77.35592651367188,-30322.962890625,1574.9163818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0226135253906,315.4704895019531,278.1499938964844,0.0,18000.0,317.6300048828125,36510.53515625,36000.0,0.0,0.0,0.7179805040359497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304986834526062,1.305005431175232,-1.8598233509692363e-05,0.0,0.0007286589243449,0.0,0.0,300.733154296875,0.0,0.0,0.0,0.7620572447776794,4.0,0.0,1.0
637860,293.3427124023437,297.1499938964844,293.1499938964844,0.1608652621507644,-3334.207275390625,304.1628723144531,0.6593075394630432,0.2481053471565246,0.2309115082025528,293.3912353515625,297.1499938964844,293.1499938964844,0.1074750497937202,-2536.694580078125,304.1683959960937,0.5907533168792725,0.1760965287685394,0.1755984425544738,293.2456970214844,297.1499938964844,293.1499938964844,0.4307748079299927,-5677.939453125,304.1508178710937,0.8553670048713684,0.5568470358848572,0.3936240673065185,293.30078125,297.1499938964844,293.1499938964844,0.6151811480522156,-10168.7529296875,304.149169921875,0.944916605949402,0.7405425310134888,0.7050473690032959,293.2084350585937,297.1499938964844,293.1499938964844,0.0360852181911468,-5752.21533203125,304.1532897949219,0.431274801492691,0.0804272219538688,0.3986916244029999,292.2150573730469,291.1499938964844,256.5676574707031,255.72344970703125,279.1790771484375,293.32147216796875,292.2105712890625,1.0,0.5319618582725525,0.5491153001785278,0.5491153001785278,1.0,1.0,-2.285436153411865,0.8795377612113953,1.4058984518051147,0.3654716908931732,0.0,0.0,0.7119445204734802,225.9528961181641,228.0,-99.71526336669922,-29822.7578125,1557.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0067138671875,315.3487548828125,278.1499938964844,0.0,18000.0,317.6300048828125,36474.234375,36000.0,0.0,0.0,0.7045950293540955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2594914436340332,1.2595093250274658,-1.7881535313790664e-05,0.0,0.0007150743622332,0.0,0.0,276.72808837890625,0.0,0.0,0.0,0.7419926524162292,4.0,0.0,1.0
637920,293.3427124023437,297.1499938964844,293.1499938964844,0.1608652621507644,-3334.207275390625,304.1628723144531,0.6593075394630432,0.2481053471565246,0.2309115082025528,293.3912353515625,297.1499938964844,293.1499938964844,0.1074750497937202,-2536.694580078125,304.1683959960937,0.5907533168792725,0.1760965287685394,0.1755984425544738,293.2456970214844,297.1499938964844,293.1499938964844,0.4307748079299927,-5677.939453125,304.1508178710937,0.8553670048713684,0.5568470358848572,0.3936240673065185,293.30078125,297.1499938964844,293.1499938964844,0.6151811480522156,-10168.7529296875,304.149169921875,0.944916605949402,0.7405425310134888,0.7050473690032959,293.2084350585937,297.1499938964844,293.1499938964844,0.0360852181911468,-5752.21533203125,304.1532897949219,0.431274801492691,0.0804272219538688,0.3986916244029999,292.2150573730469,291.1499938964844,256.5676574707031,255.72344970703125,279.1790771484375,293.32147216796875,292.2105712890625,1.0,0.5319618582725525,0.5491153001785278,0.5491153001785278,1.0,1.0,-2.285436153411865,0.8795377612113953,1.4058984518051147,0.3654716908931732,0.0,0.0,0.7119445204734802,225.9528961181641,228.0,-99.71526336669922,-29822.7578125,1557.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0067138671875,315.3487548828125,278.1499938964844,0.0,18000.0,317.6300048828125,36474.234375,36000.0,0.0,0.0,0.7045950293540955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2594914436340332,1.2595093250274658,-1.7881535313790664e-05,0.0,0.0007150743622332,0.0,0.0,276.72808837890625,0.0,0.0,0.0,0.7419926524162292,4.0,0.0,1.0
637980,293.3384094238281,297.1499938964844,293.1499938964844,0.1590938419103622,-3306.40869140625,304.1615600585937,0.6539015173912048,0.2440959960222244,0.2274262011051178,293.388916015625,297.1499938964844,293.1499938964844,0.1043477430939674,-2478.35546875,304.16748046875,0.5817717909812927,0.1704535037279129,0.1703857630491256,293.24542236328125,297.1499938964844,293.1499938964844,0.4321602582931518,-5693.953125,304.14825439453125,0.8517641425132751,0.5544754862785339,0.3920824527740478,293.29998779296875,297.1499938964844,293.1499938964844,0.6167106628417969,-10190.0478515625,304.1469116210937,0.9399982690811156,0.7368835210800171,0.7017593383789062,293.2065124511719,297.1499938964844,293.1499938964844,0.0357455238699913,-5729.58935546875,304.1527709960937,0.4269896745681762,0.0793327391147613,0.3943890631198883,292.1318054199219,291.1499938964844,256.6697998046875,255.8128356933593,279.1791687011719,293.3192443847656,292.12713623046875,1.0,0.53155916929245,0.5520363450050354,0.5520363450050354,1.0,1.0,-2.2640180587768555,0.8736339807510376,1.3903839588165283,0.3642198741436004,0.0,0.0,0.6994113922119141,228.8252868652344,231.0,-111.8740463256836,-29338.548828125,1541.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.97967529296875,315.2223815917969,278.1499938964844,0.0,18000.0,317.6300048828125,36431.15234375,36000.0,0.0,0.0,0.6914098858833313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2176814079284668,1.217698574066162,-1.724286084936466e-05,0.0,0.0007016931194812,0.0,0.0,255.91075134277344,0.0,0.0,0.0,0.7237366437911987,4.0,0.0,1.0
638040,293.3384094238281,297.1499938964844,293.1499938964844,0.1590938419103622,-3306.40869140625,304.1615600585937,0.6539015173912048,0.2440959960222244,0.2274262011051178,293.388916015625,297.1499938964844,293.1499938964844,0.1043477430939674,-2478.35546875,304.16748046875,0.5817717909812927,0.1704535037279129,0.1703857630491256,293.24542236328125,297.1499938964844,293.1499938964844,0.4321602582931518,-5693.953125,304.14825439453125,0.8517641425132751,0.5544754862785339,0.3920824527740478,293.29998779296875,297.1499938964844,293.1499938964844,0.6167106628417969,-10190.0478515625,304.1469116210937,0.9399982690811156,0.7368835210800171,0.7017593383789062,293.2065124511719,297.1499938964844,293.1499938964844,0.0357455238699913,-5729.58935546875,304.1527709960937,0.4269896745681762,0.0793327391147613,0.3943890631198883,292.1318054199219,291.1499938964844,256.6697998046875,255.8128356933593,279.1791687011719,293.3192443847656,292.12713623046875,1.0,0.53155916929245,0.5520363450050354,0.5520363450050354,1.0,1.0,-2.2640180587768555,0.8736339807510376,1.3903839588165283,0.3642198741436004,0.0,0.0,0.6994113922119141,228.8252868652344,231.0,-111.8740463256836,-29338.548828125,1541.851318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.97967529296875,315.2223815917969,278.1499938964844,0.0,18000.0,317.6300048828125,36431.15234375,36000.0,0.0,0.0,0.6914098858833313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2176814079284668,1.217698574066162,-1.724286084936466e-05,0.0,0.0007016931194812,0.0,0.0,255.91075134277344,0.0,0.0,0.0,0.7237366437911987,4.0,0.0,1.0
638100,293.33624267578125,297.1499938964844,293.1499938964844,0.1582436561584472,-3293.059326171875,304.1610107421875,0.6512888073921204,0.2421363145112991,0.2257238179445266,293.3876953125,297.1499938964844,293.1499938964844,0.1028044298291206,-2449.422607421875,304.1671142578125,0.577225387096405,0.1676662713289261,0.1678114384412765,293.2452697753906,297.1499938964844,293.1499938964844,0.4329038262367248,-5702.38671875,304.1472473144531,0.850006103515625,0.5532980561256409,0.3913178443908691,293.2995300292969,297.1499938964844,293.1499938964844,0.6175467371940613,-10201.4755859375,304.1459655761719,0.9375602006912231,0.7350731492042542,0.7001346945762634,293.2055969238281,297.1499938964844,293.1499938964844,0.0355880744755268,-5719.32470703125,304.1525573730469,0.4249593317508697,0.0788009837269783,0.3923076093196869,292.0894775390625,291.1499938964844,256.720703125,255.85720825195312,279.1792297363281,293.3180847167969,292.08477783203125,1.0,0.5313823223114014,0.5535038113594055,0.5535038113594055,1.0,1.0,-2.2535104751586914,0.87074214220047,1.3827682733535769,0.3636039495468139,0.0,0.0,0.6935779452323914,230.25949096679688,231.0,-114.83283996582033,-29102.55859375,1534.0966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.96142578125,315.157470703125,278.1499938964844,0.0,18000.0,317.1499938964844,36409.51953125,36000.0,0.0,0.0,0.6801113486289978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.19818377494812,1.198200821876526,-1.695193350315094e-05,0.0,0.0006902265595272,0.0,0.0,246.60302734375,0.0,0.0,0.0,0.7152900099754333,4.0,0.0,1.0
638160,293.33404541015625,297.1499938964844,293.1499938964844,0.1574546545743942,-3280.773681640625,304.1604309082031,0.6487331390380859,0.2402051836252212,0.2240467965602874,293.3864440917969,297.1499938964844,293.1499938964844,0.1012985631823539,-2421.165771484375,304.166748046875,0.5726484060287476,0.1649008691310882,0.1652573943138122,293.2450866699219,297.1499938964844,293.1499938964844,0.4337823390960693,-5712.2705078125,304.1461486816406,0.8482740521430969,0.5521258115768433,0.3905564248561859,293.2990417480469,297.1499938964844,293.1499938964844,0.618569552898407,-10215.4423828125,304.14483642578125,0.9351364970207214,0.7332742214202881,0.6985201239585876,293.20465087890625,297.1499938964844,293.1499938964844,0.0354512780904769,-5710.974609375,304.15234375,0.4229971468448639,0.0782785043120384,0.3902680873870849,292.04425048828125,291.1499938964844,256.7715148925781,255.9013519287109,279.1793212890625,293.3169250488281,292.03875732421875,1.0,0.5312210917472839,0.5549764633178711,0.5549764633178711,1.0,1.0,-2.243124008178711,0.8678854703903198,1.3752386569976809,0.3629927635192871,0.0,0.0,0.6880651712417603,231.6939239501953,219.0,-122.57427215576172,-28845.232421875,1526.5289306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9037780761719,315.0604858398437,278.1499938964844,0.0,18000.0,317.1499938964844,36387.125,36000.0,0.0,0.0,0.6731204390525818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1796365976333618,1.179653286933899,-1.6679059626767412e-05,0.0,0.0006831316859461,0.0,0.0,237.9779815673828,0.0,0.0,0.0,0.7072992324829102,4.0,0.0,1.0
638220,293.3293762207031,297.1499938964844,293.1499938964844,0.1558270752429962,-3255.315673828125,304.15966796875,0.6468125581741333,0.2364878058433532,0.2205730378627777,293.3836364746094,297.1499938964844,293.1499938964844,0.0981949940323829,-2362.591064453125,304.1663513183594,0.5666677355766296,0.1594819575548172,0.1599966287612915,293.24444580078125,297.1499938964844,293.1499938964844,0.435578852891922,-5732.23486328125,304.1444702148437,0.8489096164703369,0.5498465895652771,0.3888881206512451,293.2977600097656,297.1499938964844,293.1499938964844,0.6207471489906311,-10244.703125,304.1429748535156,0.935758411884308,0.7297559976577759,0.6951098442077637,293.2026062011719,297.1499938964844,293.1499938964844,0.0350378975272178,-5682.88623046875,304.1522521972656,0.4217493236064911,0.0773069187998771,0.385293573141098,291.94805908203125,291.1499938964844,256.8727111816406,255.9889678955078,279.17999267578125,293.3143310546875,291.9428100585937,1.0,0.5263941884040833,0.5580102205276489,0.5580102205276489,1.0,1.0,-2.220558881759644,0.8614034056663513,1.3591554164886477,0.361411452293396,0.0,0.0,0.6780734062194824,228.4244842529297,207.0,-129.53005981445312,-28336.25,1486.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.77783203125,314.86871337890625,278.1499938964844,0.0,18000.0,317.1499938964844,36338.015625,36000.0,0.0,0.0,0.659614622592926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1459516286849976,1.1459678411483765,-1.619225076865405e-05,0.0,0.0006694250041618,0.0,0.0,222.8645172119141,0.0,0.0,0.0,0.6928876042366028,4.0,0.0,1.0
638280,293.3293762207031,297.1499938964844,293.1499938964844,0.1558270752429962,-3255.315673828125,304.15966796875,0.6468125581741333,0.2364878058433532,0.2205730378627777,293.3836364746094,297.1499938964844,293.1499938964844,0.0981949940323829,-2362.591064453125,304.1663513183594,0.5666677355766296,0.1594819575548172,0.1599966287612915,293.24444580078125,297.1499938964844,293.1499938964844,0.435578852891922,-5732.23486328125,304.1444702148437,0.8489096164703369,0.5498465895652771,0.3888881206512451,293.2977600097656,297.1499938964844,293.1499938964844,0.6207471489906311,-10244.703125,304.1429748535156,0.935758411884308,0.7297559976577759,0.6951098442077637,293.2026062011719,297.1499938964844,293.1499938964844,0.0350378975272178,-5682.88623046875,304.1522521972656,0.4217493236064911,0.0773069187998771,0.385293573141098,291.94805908203125,291.1499938964844,256.8727111816406,255.9889678955078,279.17999267578125,293.3143310546875,291.9428100585937,1.0,0.5263941884040833,0.5580102205276489,0.5580102205276489,1.0,1.0,-2.220558881759644,0.8614034056663513,1.3591554164886477,0.361411452293396,0.0,0.0,0.6780734062194824,228.4244842529297,207.0,-129.53005981445312,-28336.25,1486.0419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.77783203125,314.86871337890625,278.1499938964844,0.0,18000.0,317.1499938964844,36338.015625,36000.0,0.0,0.0,0.659614622592926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1459516286849976,1.1459678411483765,-1.619225076865405e-05,0.0,0.0006694250041618,0.0,0.0,222.8645172119141,0.0,0.0,0.0,0.6928876042366028,4.0,0.0,1.0
638340,293.32421875,297.1499938964844,293.1499938964844,0.1541216671466827,-3228.30419921875,304.1593017578125,0.6470268368721008,0.2329865097999572,0.2171497344970703,293.3802795410156,297.1499938964844,293.1499938964844,0.0950076505541801,-2301.90380859375,304.16619873046875,0.5627896785736084,0.1542406529188156,0.1547490656375885,293.2434387207031,297.1499938964844,293.1499938964844,0.4370909035205841,-5748.78466796875,304.143798828125,0.8522672653198242,0.5476620197296143,0.387175589799881,293.296142578125,297.1499938964844,293.1499938964844,0.6225602626800537,-10268.34765625,304.1423034667969,0.9399642944335938,0.726340115070343,0.6916483640670776,293.2002258300781,297.1499938964844,293.1499938964844,0.0345538221299648,-5648.47607421875,304.1523132324219,0.4223956167697906,0.0764617249369621,0.3801564872264862,291.85791015625,291.1499938964844,256.9733581542969,256.0756530761719,279.1805419921875,293.31134033203125,291.8529663085937,1.0,0.5192869305610657,0.5610939860343933,0.5610939860343933,1.0,1.0,-2.197758674621582,0.8547773361206055,1.3429813385009766,0.3596985936164856,0.0,0.0,0.6692472100257874,221.3421936035156,195.0,-125.83977508544922,-27851.646484375,1431.6390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6445007324219,314.682373046875,278.1499938964844,0.0,18000.0,316.6700134277344,36294.1640625,36000.0,0.0,0.0,0.6419033408164978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116370677947998,1.1163864135742188,-1.5775951396790333e-05,0.0,0.0006514503038488,0.0,0.0,210.18484497070312,0.0,0.0,0.0,0.6803486347198486,4.0,0.0,1.0
638400,293.32421875,297.1499938964844,293.1499938964844,0.1541216671466827,-3228.30419921875,304.1593017578125,0.6470268368721008,0.2329865097999572,0.2171497344970703,293.3802795410156,297.1499938964844,293.1499938964844,0.0950076505541801,-2301.90380859375,304.16619873046875,0.5627896785736084,0.1542406529188156,0.1547490656375885,293.2434387207031,297.1499938964844,293.1499938964844,0.4370909035205841,-5748.78466796875,304.143798828125,0.8522672653198242,0.5476620197296143,0.387175589799881,293.296142578125,297.1499938964844,293.1499938964844,0.6225602626800537,-10268.34765625,304.1423034667969,0.9399642944335938,0.726340115070343,0.6916483640670776,293.2002258300781,297.1499938964844,293.1499938964844,0.0345538221299648,-5648.47607421875,304.1523132324219,0.4223956167697906,0.0764617249369621,0.3801564872264862,291.85791015625,291.1499938964844,256.9733581542969,256.0756530761719,279.1805419921875,293.31134033203125,291.8529663085937,1.0,0.5192869305610657,0.5610939860343933,0.5610939860343933,1.0,1.0,-2.197758674621582,0.8547773361206055,1.3429813385009766,0.3596985936164856,0.0,0.0,0.6692472100257874,221.3421936035156,195.0,-125.83977508544922,-27851.646484375,1431.6390380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6445007324219,314.682373046875,278.1499938964844,0.0,18000.0,316.6700134277344,36294.1640625,36000.0,0.0,0.0,0.6419033408164978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.116370677947998,1.1163864135742188,-1.5775951396790333e-05,0.0,0.0006514503038488,0.0,0.0,210.18484497070312,0.0,0.0,0.0,0.6803486347198486,4.0,0.0,1.0
638460,293.3187866210937,297.1499938964844,293.1499938964844,0.1525238454341888,-3203.11279296875,304.15887451171875,0.6486150026321411,0.2296734154224395,0.2138231098651886,293.37652587890625,297.1499938964844,293.1499938964844,0.0918690860271453,-2242.0283203125,304.1660461425781,0.5602179765701294,0.1491651535034179,0.1495794057846069,293.2421264648437,297.1499938964844,293.1499938964844,0.4387522041797638,-5766.91259765625,304.1430969238281,0.8574032187461853,0.5455570816993713,0.3854592144489288,293.2942810058594,297.1499938964844,293.1499938964844,0.6245826482772827,-10294.7744140625,304.1414794921875,0.9463490843772888,0.7230149507522583,0.6881898641586304,293.1975402832031,297.1499938964844,293.1499938964844,0.0341012775897979,-5616.93505859375,304.1522827148437,0.4243529438972473,0.0757286846637725,0.3751555979251861,291.7637634277344,291.1499938964844,257.0733337402344,256.16131591796875,279.1809387207031,293.3080749511719,291.7582702636719,1.0,0.510829508304596,0.5642085075378418,0.5642085075378418,1.0,1.0,-2.175330877304077,0.8482474088668823,1.3270835876464844,0.3579805493354797,0.0,0.0,0.6616785526275635,212.2136688232422,183.0,-131.29734802246094,-27345.767578125,1371.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4284973144531,314.4369201660156,278.1499938964844,0.0,18000.0,316.6700134277344,36250.0546875,36000.0,0.0,0.0,0.6285912990570068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0907721519470217,1.090787649154663,-1.5422885553562082e-05,0.0,0.0006379402475431,0.0,0.0,199.6355895996093,0.0,0.0,0.0,0.6695984601974487,4.0,0.0,1.0
638520,293.3187866210937,297.1499938964844,293.1499938964844,0.1525238454341888,-3203.11279296875,304.15887451171875,0.6486150026321411,0.2296734154224395,0.2138231098651886,293.37652587890625,297.1499938964844,293.1499938964844,0.0918690860271453,-2242.0283203125,304.1660461425781,0.5602179765701294,0.1491651535034179,0.1495794057846069,293.2421264648437,297.1499938964844,293.1499938964844,0.4387522041797638,-5766.91259765625,304.1430969238281,0.8574032187461853,0.5455570816993713,0.3854592144489288,293.2942810058594,297.1499938964844,293.1499938964844,0.6245826482772827,-10294.7744140625,304.1414794921875,0.9463490843772888,0.7230149507522583,0.6881898641586304,293.1975402832031,297.1499938964844,293.1499938964844,0.0341012775897979,-5616.93505859375,304.1522827148437,0.4243529438972473,0.0757286846637725,0.3751555979251861,291.7637634277344,291.1499938964844,257.0733337402344,256.16131591796875,279.1809387207031,293.3080749511719,291.7582702636719,1.0,0.510829508304596,0.5642085075378418,0.5642085075378418,1.0,1.0,-2.175330877304077,0.8482474088668823,1.3270835876464844,0.3579805493354797,0.0,0.0,0.6616785526275635,212.2136688232422,183.0,-131.29734802246094,-27345.767578125,1371.03515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.4284973144531,314.4369201660156,278.1499938964844,0.0,18000.0,316.6700134277344,36250.0546875,36000.0,0.0,0.0,0.6285912990570068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0907721519470217,1.090787649154663,-1.5422885553562082e-05,0.0,0.0006379402475431,0.0,0.0,199.6355895996093,0.0,0.0,0.0,0.6695984601974487,4.0,0.0,1.0
