time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638580,293.313232421875,297.1499938964844,293.1499938964844,0.1509612500667572,-3178.3916015625,304.15850830078125,0.6512507796287537,0.2265262752771377,0.2106063216924667,293.3725280761719,297.1499938964844,293.1499938964844,0.0887373760342598,-2182.1689453125,304.1659240722656,0.5585750341415405,0.1442397385835647,0.1445090472698211,293.2406616210937,297.1499938964844,293.1499938964844,0.4403554499149322,-5784.24560546875,304.1427307128906,0.8639250993728638,0.5435217618942261,0.3837598264217376,293.292236328125,297.1499938964844,293.1499938964844,0.6265309453010559,-10319.86328125,304.1410827636719,0.9541836380958556,0.7197752594947815,0.6847686767578125,293.1947631835937,297.1499938964844,293.1499938964844,0.0336676053702831,-5586.79833984375,304.1522521972656,0.4273868501186371,0.0750892236828804,0.3703774809837341,291.6710510253906,291.1499938964844,257.1725769042969,256.2459716796875,279.18121337890625,293.3046569824219,291.6658630371094,1.0,0.5015588402748108,0.5673438906669617,0.5673438906669617,1.0,1.0,-2.1534876823425293,0.841897189617157,1.3115904331207275,0.356297105550766,0.0,0.0,0.6553611755371094,201.9373474121093,171.0,-128.78570556640625,-26875.779296875,1307.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.20440673828125,314.19805908203125,278.1499938964844,0.0,18000.0,316.6700134277344,36207.171875,36000.0,0.0,0.0,0.6162488460540771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0694235563278198,1.0694386959075928,-1.5133140550460666e-05,0.0,0.0006254141917452,0.0,0.0,191.1279144287109,0.0,0.0,0.0,0.6606939435005188,4.0,0.0,1.0
638640,293.313232421875,297.1499938964844,293.1499938964844,0.1509612500667572,-3178.3916015625,304.15850830078125,0.6512507796287537,0.2265262752771377,0.2106063216924667,293.3725280761719,297.1499938964844,293.1499938964844,0.0887373760342598,-2182.1689453125,304.1659240722656,0.5585750341415405,0.1442397385835647,0.1445090472698211,293.2406616210937,297.1499938964844,293.1499938964844,0.4403554499149322,-5784.24560546875,304.1427307128906,0.8639250993728638,0.5435217618942261,0.3837598264217376,293.292236328125,297.1499938964844,293.1499938964844,0.6265309453010559,-10319.86328125,304.1410827636719,0.9541836380958556,0.7197752594947815,0.6847686767578125,293.1947631835937,297.1499938964844,293.1499938964844,0.0336676053702831,-5586.79833984375,304.1522521972656,0.4273868501186371,0.0750892236828804,0.3703774809837341,291.6710510253906,291.1499938964844,257.1725769042969,256.2459716796875,279.18121337890625,293.3046569824219,291.6658630371094,1.0,0.5015588402748108,0.5673438906669617,0.5673438906669617,1.0,1.0,-2.1534876823425293,0.841897189617157,1.3115904331207275,0.356297105550766,0.0,0.0,0.6553611755371094,201.9373474121093,171.0,-128.78570556640625,-26875.779296875,1307.961181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.20440673828125,314.19805908203125,278.1499938964844,0.0,18000.0,316.6700134277344,36207.171875,36000.0,0.0,0.0,0.6162488460540771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0694235563278198,1.0694386959075928,-1.5133140550460666e-05,0.0,0.0006254141917452,0.0,0.0,191.1279144287109,0.0,0.0,0.0,0.6606939435005188,4.0,0.0,1.0
638700,293.3104248046875,297.1499938964844,293.1499938964844,0.150168091058731,-3165.748291015625,304.1584167480469,0.6529111862182617,0.225007876753807,0.2090391516685485,293.3704528808594,297.1499938964844,293.1499938964844,0.0871592983603477,-2151.96435546875,304.1658935546875,0.5580348372459412,0.1418275833129882,0.1420126557350158,293.2398986816406,297.1499938964844,293.1499938964844,0.4410582482814789,-5791.775390625,304.1427917480469,0.8676446080207825,0.5425236225128174,0.3829169571399688,293.29119873046875,297.1499938964844,293.1499938964844,0.6273688673973083,-10330.4306640625,304.1412048339844,0.958486020565033,0.7181795835494995,0.6830719113349915,293.193359375,297.1499938964844,293.1499938964844,0.0334507152438163,-5571.53369140625,304.1522216796875,0.429278552532196,0.074799083173275,0.3680779337882995,291.62725830078125,291.1499938964844,257.221923828125,256.2878723144531,279.18133544921875,293.30291748046875,291.62225341796875,1.0,0.4967154562473297,0.5689188241958618,0.5689188241958618,1.0,1.0,-2.142794370651245,0.8387933969497681,1.304000973701477,0.3554709255695343,0.0,0.0,0.6526237726211548,196.53770446777344,171.0,-125.20003509521484,-26653.552734375,1276.1458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0903015136719,314.0815734863281,278.1499938964844,0.0,18000.0,316.19000244140625,36187.8125,36000.0,0.0,0.0,0.6056393980979919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0601775646209717,1.060192584991455,-1.5009192793513648e-05,0.0,0.0006146469968371,0.0,0.0,187.5259704589844,0.0,0.0,0.0,0.6568576693534851,4.0,0.0,1.0
638760,293.30767822265625,297.1499938964844,293.1499938964844,0.1494024097919464,-3153.57861328125,304.15826416015625,0.6547824144363403,0.2235195189714431,0.2074968516826629,293.3683776855469,297.1499938964844,293.1499938964844,0.0855926573276519,-2122.030029296875,304.16583251953125,0.5576540231704712,0.1394423395395279,0.1395396441221237,293.2391357421875,297.1499938964844,293.1499938964844,0.4417991042137146,-5799.73779296875,304.1427307128906,0.8716499209403992,0.5415365099906921,0.382078468799591,293.2901306152344,297.1499938964844,293.1499938964844,0.6282572746276855,-10341.732421875,304.14117431640625,0.9629743695259094,0.7165982127189636,0.6813837885856628,293.19195556640625,297.1499938964844,293.1499938964844,0.0332461409270763,-5557.3642578125,304.1521911621094,0.4314137995243072,0.0745256319642067,0.3658357560634613,291.58270263671875,291.1499938964844,257.2710266113281,256.3295288085937,279.1814270019531,293.3011779785156,291.5771789550781,1.0,0.491769015789032,0.5704988241195679,0.5704988241195679,1.0,1.0,-2.1322438716888428,0.8357335329055786,1.2965104579925537,0.3546538352966308,0.0,0.0,0.6501818299293518,191.0276641845703,159.0,-126.68116760253906,-26414.93359375,1244.3680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9384155273437,313.93585205078125,278.1499938964844,0.0,18000.0,316.19000244140625,36168.9453125,36000.0,0.0,0.0,0.5995075106620789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0518170595169067,1.0518319606781006,-1.4897702385496814e-05,0.0,0.0006084238993935,0.0,0.0,184.30946350097656,0.0,0.0,0.0,0.6534019112586975,4.0,0.0,1.0
638820,293.3023376464844,297.1499938964844,293.1499938964844,0.1479327529668808,-3130.275146484375,304.157958984375,0.6591439843177795,0.2206074446439743,0.2044706344604492,293.3643798828125,297.1499938964844,293.1499938964844,0.0824698284268379,-2062.53564453125,304.165771484375,0.5573124289512634,0.1347207874059677,0.1346424967050552,293.237548828125,297.1499938964844,293.1499938964844,0.4433879852294922,-5816.802734375,304.1425170898437,0.8805188536643982,0.5395973920822144,0.3804190158843994,293.2879943847656,297.1499938964844,293.1499938964844,0.6301820874214172,-10366.314453125,304.14093017578125,0.9723659753799438,0.713484525680542,0.678043007850647,293.1891784667969,297.1499938964844,293.1499938964844,0.0328706726431846,-5531.9833984375,304.152099609375,0.4364465773105621,0.0740236192941665,0.3615186512470245,291.49041748046875,291.1499938964844,257.3686218261719,256.4119873046875,279.1816711425781,293.2977905273437,291.4851989746094,1.0,0.481620728969574,0.5736764073371887,0.5736764073371887,1.0,1.0,-2.111536741256714,0.8297327756881714,1.281803846359253,0.3530427813529968,0.0,0.0,0.6462732553482056,179.78199768066406,147.0,-126.6401138305664,-25966.931640625,1181.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6299743652344,313.6514587402344,278.1499938964844,0.0,18000.0,316.19000244140625,36128.7734375,36000.0,0.0,0.0,0.5882232785224915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0381712913513184,1.0381860733032229,-1.4715434190293308e-05,0.0,0.0005969718331471,0.0,0.0,179.12750244140625,0.0,0.0,0.0,0.6477780342102051,4.0,0.0,1.0
638880,293.3023376464844,297.1499938964844,293.1499938964844,0.1479327529668808,-3130.275146484375,304.157958984375,0.6591439843177795,0.2206074446439743,0.2044706344604492,293.3643798828125,297.1499938964844,293.1499938964844,0.0824698284268379,-2062.53564453125,304.165771484375,0.5573124289512634,0.1347207874059677,0.1346424967050552,293.237548828125,297.1499938964844,293.1499938964844,0.4433879852294922,-5816.802734375,304.1425170898437,0.8805188536643982,0.5395973920822144,0.3804190158843994,293.2879943847656,297.1499938964844,293.1499938964844,0.6301820874214172,-10366.314453125,304.14093017578125,0.9723659753799438,0.713484525680542,0.678043007850647,293.1891784667969,297.1499938964844,293.1499938964844,0.0328706726431846,-5531.9833984375,304.152099609375,0.4364465773105621,0.0740236192941665,0.3615186512470245,291.49041748046875,291.1499938964844,257.3686218261719,256.4119873046875,279.1816711425781,293.2977905273437,291.4851989746094,1.0,0.481620728969574,0.5736764073371887,0.5736764073371887,1.0,1.0,-2.111536741256714,0.8297327756881714,1.281803846359253,0.3530427813529968,0.0,0.0,0.6462732553482056,179.78199768066406,147.0,-126.6401138305664,-25966.931640625,1181.26123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6299743652344,313.6514587402344,278.1499938964844,0.0,18000.0,316.19000244140625,36128.7734375,36000.0,0.0,0.0,0.5882232785224915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0381712913513184,1.0381860733032229,-1.4715434190293308e-05,0.0,0.0005969718331471,0.0,0.0,179.12750244140625,0.0,0.0,0.0,0.6477780342102051,4.0,0.0,1.0
638940,293.2974548339844,297.1499938964844,293.1499938964844,0.1463540494441986,-3104.85595703125,304.157958984375,0.6643171310424805,0.2177375704050064,0.2014861404895782,293.36083984375,297.1499938964844,293.1499938964844,0.079228438436985,-2000.8619384765625,304.1659240722656,0.557428240776062,0.1300095617771148,0.1297624409198761,293.23602294921875,297.1499938964844,293.1499938964844,0.4446362555027008,-5830.0205078125,304.1429443359375,0.8905385732650757,0.5376875996589661,0.3787779808044433,293.285888671875,297.1499938964844,293.1499938964844,0.6316385865211487,-10384.2392578125,304.1415405273437,0.9820721745491028,0.7104143500328064,0.6747414469718933,293.1865234375,297.1499938964844,293.1499938964844,0.0324830487370491,-5504.93505859375,304.15203857421875,0.4425635933876037,0.0735708847641944,0.3574022352695465,291.4068908691406,291.1499938964844,257.4652404785156,256.4932861328125,279.18194580078125,293.294677734375,291.4021911621094,1.0,0.4711905419826507,0.5768861770629883,0.5768861770629883,1.0,1.0,-2.0912106037139893,0.8238364458084106,1.2673742771148682,0.3514409959316253,0.0,0.0,0.6434215903282166,168.37109375,135.0,-117.56558227539062,-25556.310546875,1119.0660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3248291015625,313.38299560546875,278.1499938964844,0.0,18000.0,315.7099914550781,36094.2421875,36000.0,0.0,0.0,0.5733342170715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0280969142913818,1.028111457824707,-1.458121641917387e-05,0.0,0.0005818613572046,0.0,0.0,175.36097717285156,0.0,0.0,0.0,0.6436376571655273,4.0,0.0,1.0
639000,293.2974548339844,297.1499938964844,293.1499938964844,0.1463540494441986,-3104.85595703125,304.157958984375,0.6643171310424805,0.2177375704050064,0.2014861404895782,293.36083984375,297.1499938964844,293.1499938964844,0.079228438436985,-2000.8619384765625,304.1659240722656,0.557428240776062,0.1300095617771148,0.1297624409198761,293.23602294921875,297.1499938964844,293.1499938964844,0.4446362555027008,-5830.0205078125,304.1429443359375,0.8905385732650757,0.5376875996589661,0.3787779808044433,293.285888671875,297.1499938964844,293.1499938964844,0.6316385865211487,-10384.2392578125,304.1415405273437,0.9820721745491028,0.7104143500328064,0.6747414469718933,293.1865234375,297.1499938964844,293.1499938964844,0.0324830487370491,-5504.93505859375,304.15203857421875,0.4425635933876037,0.0735708847641944,0.3574022352695465,291.4068908691406,291.1499938964844,257.4652404785156,256.4932861328125,279.18194580078125,293.294677734375,291.4021911621094,1.0,0.4711905419826507,0.5768861770629883,0.5768861770629883,1.0,1.0,-2.0912106037139893,0.8238364458084106,1.2673742771148682,0.3514409959316253,0.0,0.0,0.6434215903282166,168.37109375,135.0,-117.56558227539062,-25556.310546875,1119.0660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3248291015625,313.38299560546875,278.1499938964844,0.0,18000.0,315.7099914550781,36094.2421875,36000.0,0.0,0.0,0.5733342170715332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0280969142913818,1.028111457824707,-1.458121641917387e-05,0.0,0.0005818613572046,0.0,0.0,175.36097717285156,0.0,0.0,0.0,0.6436376571655273,4.0,0.0,1.0
639060,293.2930908203125,297.1499938964844,293.1499938964844,0.1447571069002151,-3079.046875,304.157958984375,0.6703552007675171,0.2148915827274322,0.1985201388597488,293.3578491210937,297.1499938964844,293.1499938964844,0.0758957117795944,-1937.831787109375,304.1661682128906,0.5579525828361511,0.125275120139122,0.1248607635498046,293.2345886230469,297.1499938964844,293.1499938964844,0.4458485543727875,-5842.8955078125,304.1432800292969,0.9017637372016908,0.5358002185821533,0.3771496415138244,293.28387451171875,297.1499938964844,293.1499938964844,0.6330389976501465,-10401.5390625,304.1419982910156,0.9918527603149414,0.7073799967765808,0.6714687943458557,293.1839904785156,297.1499938964844,293.1499938964844,0.032115813344717,-5479.53515625,304.1519775390625,0.4498962163925171,0.0731571391224861,0.3534554541110992,291.32403564453125,291.1499938964844,257.56085205078125,256.57342529296875,279.18231201171875,293.2919006347656,291.3190612792969,1.0,0.4605112075805664,0.5801353454589844,0.5801353454589844,1.0,1.0,-2.0711350440979004,0.8179935812950134,1.2531415224075315,0.3498259782791137,0.0,0.0,0.6416453719139099,156.88897705078125,123.0,-116.8489761352539,-25132.759765625,1057.9583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9510192871094,313.0682373046875,278.1499938964844,0.0,18000.0,315.7099914550781,36061.16015625,36000.0,0.0,0.0,0.563359797000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0212723016738892,1.0212867259979248,-1.4488805391010828e-05,0.0,0.0005717385793104,0.0,0.0,172.82252502441406,0.0,0.0,0.0,0.6408426761627197,4.0,0.0,1.0
639120,293.2930908203125,297.1499938964844,293.1499938964844,0.1447571069002151,-3079.046875,304.157958984375,0.6703552007675171,0.2148915827274322,0.1985201388597488,293.3578491210937,297.1499938964844,293.1499938964844,0.0758957117795944,-1937.831787109375,304.1661682128906,0.5579525828361511,0.125275120139122,0.1248607635498046,293.2345886230469,297.1499938964844,293.1499938964844,0.4458485543727875,-5842.8955078125,304.1432800292969,0.9017637372016908,0.5358002185821533,0.3771496415138244,293.28387451171875,297.1499938964844,293.1499938964844,0.6330389976501465,-10401.5390625,304.1419982910156,0.9918527603149414,0.7073799967765808,0.6714687943458557,293.1839904785156,297.1499938964844,293.1499938964844,0.032115813344717,-5479.53515625,304.1519775390625,0.4498962163925171,0.0731571391224861,0.3534554541110992,291.32403564453125,291.1499938964844,257.56085205078125,256.57342529296875,279.18231201171875,293.2919006347656,291.3190612792969,1.0,0.4605112075805664,0.5801353454589844,0.5801353454589844,1.0,1.0,-2.0711350440979004,0.8179935812950134,1.2531415224075315,0.3498259782791137,0.0,0.0,0.6416453719139099,156.88897705078125,123.0,-116.8489761352539,-25132.759765625,1057.9583740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9510192871094,313.0682373046875,278.1499938964844,0.0,18000.0,315.7099914550781,36061.16015625,36000.0,0.0,0.0,0.563359797000885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0212723016738892,1.0212867259979248,-1.4488805391010828e-05,0.0,0.0005717385793104,0.0,0.0,172.82252502441406,0.0,0.0,0.0,0.6408426761627197,4.0,0.0,1.0
639180,293.2888488769531,297.1499938964844,293.1499938964844,0.1430914252996444,-3051.838134765625,304.1580810546875,0.6769624352455139,0.2121220976114273,0.1956191211938858,293.3550720214844,297.1499938964844,293.1499938964844,0.0724488794803619,-1873.0555419921875,304.1665344238281,0.5585717558860779,0.1205734387040138,0.1199820190668106,293.233154296875,297.1499938964844,293.1499938964844,0.4467772543430328,-5852.61376953125,304.1439819335937,0.9143574833869934,0.5339508056640625,0.3755552470684051,293.2810363769531,297.1499938964844,293.1499938964844,0.6309271454811096,-10368.2373046875,304.14892578125,0.9990000128746032,0.7045548558235168,0.6650018095970154,293.1815795898437,297.1499938964844,293.1499938964844,0.0317541509866714,-5454.0224609375,304.15191650390625,0.4581845998764038,0.0727900266647338,0.349763810634613,291.24835205078125,291.1499938964844,257.65533447265625,256.6523132324219,279.1839294433594,293.2889709472656,291.2445678710937,1.0,0.4494700133800506,0.5835644602775574,0.5835644602775574,1.0,1.0,-2.0477895736694336,0.8107157349586487,1.23707377910614,0.3476343154907226,0.0,0.0,0.6408653855323792,145.7720947265625,111.0,-103.84725189208984,-24726.876953125,995.9893798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5908508300781,312.7826232910156,278.1499938964844,0.0,18000.0,315.7099914550781,36030.37890625,36000.0,0.0,0.0,0.5547361373901367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017778396606445,1.0177929401397705,-1.4438582184084224e-05,0.0,0.0005629866500385,0.0,0.0,171.50454711914062,0.0,0.0,0.0,0.6394004821777344,4.0,0.0,1.0
639240,293.2888488769531,297.1499938964844,293.1499938964844,0.1430914252996444,-3051.838134765625,304.1580810546875,0.6769624352455139,0.2121220976114273,0.1956191211938858,293.3550720214844,297.1499938964844,293.1499938964844,0.0724488794803619,-1873.0555419921875,304.1665344238281,0.5585717558860779,0.1205734387040138,0.1199820190668106,293.233154296875,297.1499938964844,293.1499938964844,0.4467772543430328,-5852.61376953125,304.1439819335937,0.9143574833869934,0.5339508056640625,0.3755552470684051,293.2810363769531,297.1499938964844,293.1499938964844,0.6309271454811096,-10368.2373046875,304.14892578125,0.9990000128746032,0.7045548558235168,0.6650018095970154,293.1815795898437,297.1499938964844,293.1499938964844,0.0317541509866714,-5454.0224609375,304.15191650390625,0.4581845998764038,0.0727900266647338,0.349763810634613,291.24835205078125,291.1499938964844,257.65533447265625,256.6523132324219,279.1839294433594,293.2889709472656,291.2445678710937,1.0,0.4494700133800506,0.5835644602775574,0.5835644602775574,1.0,1.0,-2.0477895736694336,0.8107157349586487,1.23707377910614,0.3476343154907226,0.0,0.0,0.6408653855323792,145.7720947265625,111.0,-103.84725189208984,-24726.876953125,995.9893798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5908508300781,312.7826232910156,278.1499938964844,0.0,18000.0,315.7099914550781,36030.37890625,36000.0,0.0,0.0,0.5547361373901367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.017778396606445,1.0177929401397705,-1.4438582184084224e-05,0.0,0.0005629866500385,0.0,0.0,171.50454711914062,0.0,0.0,0.0,0.6394004821777344,4.0,0.0,1.0
639300,293.28668212890625,297.1499938964844,293.1499938964844,0.1421020627021789,-3035.1728515625,304.1584167480469,0.6795963644981384,0.2107936888933181,0.1942589730024337,293.3535461425781,297.1499938964844,293.1499938964844,0.0706436410546302,-1839.10302734375,304.16680908203125,0.5581408143043518,0.1182783022522926,0.1176309660077095,293.2323608398437,297.1499938964844,293.1499938964844,0.4465958476066589,-5850.27587890625,304.1454162597656,0.9199603796005248,0.5330482125282288,0.3748089969158172,293.2733459472656,297.1499938964844,293.1499938964844,0.6202327013015747,-10217.349609375,304.1685791015625,0.9990000128746032,0.7044019103050232,0.653401792049408,293.18023681640625,297.1499938964844,293.1499938964844,0.0315640121698379,-5439.1962890625,304.15191650390625,0.4618414640426636,0.0726526230573654,0.3482984006404876,291.2281799316406,291.1499938964844,257.7021484375,256.6913146972656,279.1866760253906,293.2853088378906,291.2267150878906,1.0,0.4434425830841064,0.5856084227561951,0.5856084227561951,1.0,1.0,-2.026648759841919,0.8031160235404968,1.2235326766967771,0.3445903360843658,0.0,0.0,0.6405565142631531,141.05416870117188,111.0,-75.48870086669922,-24479.75390625,959.5283813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4276733398437,312.671875,278.1499938964844,0.0,18000.0,315.2300109863281,36022.25390625,36000.0,0.0,0.0,0.5459734797477722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0167936086654663,1.016808032989502,-1.4424577784666326e-05,0.0,0.0005540936836041,0.0,0.0,171.135498046875,0.0,0.0,0.0,0.6389821767807007,4.0,0.0,1.0
639360,293.2845764160156,297.1499938964844,293.1499938964844,0.1409952044486999,-3016.283203125,304.1589050292969,0.6825639605522156,0.2094747424125671,0.192911148071289,293.3520202636719,297.1499938964844,293.1499938964844,0.0687680095434188,-1803.8914794921875,304.1671447753906,0.5579508543014526,0.11599712818861,0.1152969896793365,293.2317810058594,297.1499938964844,293.1499938964844,0.4459895491600036,-5843.33154296875,304.1473693847656,0.9261284470558168,0.5321241617202759,0.3740525841712951,293.2594299316406,297.1499938964844,293.1499938964844,0.6078441143035889,-10044.474609375,304.18768310546875,0.9990000128746032,0.7055664658546448,0.6409635543823242,293.17889404296875,297.1499938964844,293.1499938964844,0.0313454829156398,-5421.24072265625,304.1519775390625,0.4658422768115997,0.0725325495004654,0.3469103574752807,291.2191772460937,291.1499938964844,257.7486877441406,256.7299499511719,279.1886291503906,293.2796325683594,291.21795654296875,1.0,0.4371595978736877,0.5876877903938293,0.5876877903938293,1.0,1.0,-2.0047149658203125,0.7951598167419434,1.2095551490783691,0.3413182497024536,0.0,0.0,0.6401862502098083,136.18392944335938,99.0,-52.27979278564453,-24214.828125,922.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.24542236328125,312.5456848144531,278.1499938964844,0.0,18000.0,315.2300109863281,36021.73828125,36000.0,0.0,0.0,0.541583776473999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.015710473060608,1.0157248973846436,-1.441109270672314e-05,0.0,0.0005496387020684,0.0,0.0,170.74781799316406,0.0,0.0,0.0,0.6385353803634644,4.0,0.0,1.0
639420,293.2804260253906,297.1499938964844,293.1499938964844,0.1386467963457107,-2975.872802734375,304.15985107421875,0.6895451545715332,0.206905335187912,0.1902529150247573,293.3489074707031,297.1499938964844,293.1499938964844,0.0649197846651077,-1732.220458984375,304.1678466796875,0.5583049654960632,0.1115087643265724,0.110675424337387,293.2307434082031,297.1499938964844,293.1499938964844,0.4441444873809814,-5822.80908203125,304.1513366699219,0.939976453781128,0.5302588939666748,0.372507244348526,293.21783447265625,297.1499938964844,293.1499938964844,0.5795986652374268,-9655.6142578125,304.2220764160156,0.9990000128746032,0.7111905217170715,0.6143298745155334,293.17608642578125,297.1499938964844,293.1499938964844,0.0309007465839386,-5383.630859375,304.15203857421875,0.4738816320896148,0.0723703354597091,0.3443931937217712,291.2142944335937,291.1499938964844,257.8407592773437,256.8063049316406,279.19158935546875,293.2660522460937,291.2146911621094,1.0,0.4239275455474853,0.5919982194900513,0.5919982194900513,1.0,1.0,-1.9591104984283447,0.7784755229949951,1.1806349754333496,0.3343375325202942,0.0,0.0,0.6393888592720032,126.09197998046876,87.0,-14.195053100585938,-23706.69921875,847.6079711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9311828613281,312.33856201171875,278.1499938964844,0.0,18000.0,315.2300109863281,36023.12890625,36000.0,0.0,0.0,0.5333174467086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013424038887024,1.0134384632110596,-1.4383234884007834e-05,0.0,0.000541249406524,0.0,0.0,169.93673706054688,0.0,0.0,0.0,0.6376034617424011,4.0,0.0,1.0
639480,293.2804260253906,297.1499938964844,293.1499938964844,0.1386467963457107,-2975.872802734375,304.15985107421875,0.6895451545715332,0.206905335187912,0.1902529150247573,293.3489074707031,297.1499938964844,293.1499938964844,0.0649197846651077,-1732.220458984375,304.1678466796875,0.5583049654960632,0.1115087643265724,0.110675424337387,293.2307434082031,297.1499938964844,293.1499938964844,0.4441444873809814,-5822.80908203125,304.1513366699219,0.939976453781128,0.5302588939666748,0.372507244348526,293.21783447265625,297.1499938964844,293.1499938964844,0.5795986652374268,-9655.6142578125,304.2220764160156,0.9990000128746032,0.7111905217170715,0.6143298745155334,293.17608642578125,297.1499938964844,293.1499938964844,0.0309007465839386,-5383.630859375,304.15203857421875,0.4738816320896148,0.0723703354597091,0.3443931937217712,291.2142944335937,291.1499938964844,257.8407592773437,256.8063049316406,279.19158935546875,293.2660522460937,291.2146911621094,1.0,0.4239275455474853,0.5919982194900513,0.5919982194900513,1.0,1.0,-1.9591104984283447,0.7784755229949951,1.1806349754333496,0.3343375325202942,0.0,0.0,0.6393888592720032,126.09197998046876,87.0,-14.195053100585938,-23706.69921875,847.6079711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9311828613281,312.33856201171875,278.1499938964844,0.0,18000.0,315.2300109863281,36023.12890625,36000.0,0.0,0.0,0.5333174467086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.013424038887024,1.0134384632110596,-1.4383234884007834e-05,0.0,0.000541249406524,0.0,0.0,169.93673706054688,0.0,0.0,0.0,0.6376034617424011,4.0,0.0,1.0
639540,293.2762756347656,297.1499938964844,293.1499938964844,0.1360621154308319,-2930.806396484375,304.160888671875,0.6980254054069519,0.2044439315795898,0.1876778155565261,293.3455505371094,297.1499938964844,293.1499938964844,0.0609325915575027,-1658.7613525390625,304.1685485839844,0.5597631931304932,0.1071517616510391,0.1061577126383781,293.2298278808594,297.1499938964844,293.1499938964844,0.4411985874176025,-5790.595703125,304.1557922363281,0.9554018378257751,0.5283995866775513,0.3709529042243957,293.16082763671875,297.1499938964844,293.1499938964844,0.5469196438789368,-9209.0654296875,304.2523803710937,0.9990000128746032,0.7210023999214172,0.585552990436554,293.1732482910156,297.1499938964844,293.1499938964844,0.0304145086556673,-5340.4814453125,304.1521911621094,0.4819953739643097,0.0722846612334251,0.3422148823738098,291.235595703125,291.1499938964844,257.9315185546875,256.88134765625,279.195068359375,293.2562561035156,291.23760986328125,1.0,0.4099209010601043,0.5966672897338867,0.5966672897338867,1.0,1.0,-1.9115540981292725,0.7610337138175964,1.1505203247070312,0.3269659280776977,0.0,0.0,0.6381307244300842,115.69124603271484,105.0,22.56097221374512,-23221.5859375,773.1506958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.68798828125,312.1923522949219,278.1499938964844,0.0,18000.0,314.75,36034.26171875,36000.0,0.0,0.0,0.520656406879425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0101786851882937,1.0101929903030396,-1.4345871022669598e-05,0.0,0.0005284000071696,0.0,0.0,168.80938720703125,0.0,0.0,0.0,0.6362842917442322,4.0,0.0,1.0
639600,293.2762756347656,297.1499938964844,293.1499938964844,0.1360621154308319,-2930.806396484375,304.160888671875,0.6980254054069519,0.2044439315795898,0.1876778155565261,293.3455505371094,297.1499938964844,293.1499938964844,0.0609325915575027,-1658.7613525390625,304.1685485839844,0.5597631931304932,0.1071517616510391,0.1061577126383781,293.2298278808594,297.1499938964844,293.1499938964844,0.4411985874176025,-5790.595703125,304.1557922363281,0.9554018378257751,0.5283995866775513,0.3709529042243957,293.16082763671875,297.1499938964844,293.1499938964844,0.5469196438789368,-9209.0654296875,304.2523803710937,0.9990000128746032,0.7210023999214172,0.585552990436554,293.1732482910156,297.1499938964844,293.1499938964844,0.0304145086556673,-5340.4814453125,304.1521911621094,0.4819953739643097,0.0722846612334251,0.3422148823738098,291.235595703125,291.1499938964844,257.9315185546875,256.88134765625,279.195068359375,293.2562561035156,291.23760986328125,1.0,0.4099209010601043,0.5966672897338867,0.5966672897338867,1.0,1.0,-1.9115540981292725,0.7610337138175964,1.1505203247070312,0.3269659280776977,0.0,0.0,0.6381307244300842,115.69124603271484,105.0,22.56097221374512,-23221.5859375,773.1506958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.68798828125,312.1923522949219,278.1499938964844,0.0,18000.0,314.75,36034.26171875,36000.0,0.0,0.0,0.520656406879425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0101786851882937,1.0101929903030396,-1.4345871022669598e-05,0.0,0.0005284000071696,0.0,0.0,168.80938720703125,0.0,0.0,0.0,0.6362842917442322,4.0,0.0,1.0
639660,293.2727966308594,297.1499938964844,293.1499938964844,0.1339994072914123,-2895.2275390625,304.1606140136719,0.698039710521698,0.2019505947828292,0.1853777766227722,293.3424377441406,297.1499938964844,293.1499938964844,0.0573213845491409,-1593.649169921875,304.1683349609375,0.5533509254455566,0.1028256714344024,0.1019785106182098,293.2294616699219,297.1499938964844,293.1499938964844,0.4392487406730652,-5770.134765625,304.15692138671875,0.9583380818367004,0.5264533758163452,0.3695598840713501,293.10748291015625,297.1499938964844,293.1499938964844,0.5364585518836975,-9083.755859375,304.2343444824219,0.9990000128746032,0.7315961718559265,0.5783433318138123,293.17095947265625,297.1499938964844,293.1499938964844,0.0302521511912345,-5326.79541015625,304.1517028808594,0.483765959739685,0.0721578598022461,0.3413048386573791,291.2358093261719,291.1499938964844,258.0208740234375,256.9550476074219,279.1903686523437,293.2560119628906,291.2333984375,1.0,0.4063628017902374,0.6005147695541382,0.6005147695541382,1.0,1.0,-1.8923221826553345,0.755560576915741,1.1367615461349487,0.3251188397407532,0.0,0.0,0.6368926167488098,112.97090911865234,123.0,-9.678753852844238,-22896.96875,748.7364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4057006835937,311.9651794433594,278.1499938964844,0.0,18000.0,314.75,36036.83984375,36000.0,0.0,0.0,0.5122851133346558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0059963464736938,1.00601065158844,-1.429524945706362e-05,0.0,0.0005199042498134,0.0,0.0,167.34071350097656,0.0,0.0,0.0,0.6346169114112854,4.0,0.0,1.0
639720,293.2727966308594,297.1499938964844,293.1499938964844,0.1339994072914123,-2895.2275390625,304.1606140136719,0.698039710521698,0.2019505947828292,0.1853777766227722,293.3424377441406,297.1499938964844,293.1499938964844,0.0573213845491409,-1593.649169921875,304.1683349609375,0.5533509254455566,0.1028256714344024,0.1019785106182098,293.2294616699219,297.1499938964844,293.1499938964844,0.4392487406730652,-5770.134765625,304.15692138671875,0.9583380818367004,0.5264533758163452,0.3695598840713501,293.10748291015625,297.1499938964844,293.1499938964844,0.5364585518836975,-9083.755859375,304.2343444824219,0.9990000128746032,0.7315961718559265,0.5783433318138123,293.17095947265625,297.1499938964844,293.1499938964844,0.0302521511912345,-5326.79541015625,304.1517028808594,0.483765959739685,0.0721578598022461,0.3413048386573791,291.2358093261719,291.1499938964844,258.0208740234375,256.9550476074219,279.1903686523437,293.2560119628906,291.2333984375,1.0,0.4063628017902374,0.6005147695541382,0.6005147695541382,1.0,1.0,-1.8923221826553345,0.755560576915741,1.1367615461349487,0.3251188397407532,0.0,0.0,0.6368926167488098,112.97090911865234,123.0,-9.678753852844238,-22896.96875,748.7364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4057006835937,311.9651794433594,278.1499938964844,0.0,18000.0,314.75,36036.83984375,36000.0,0.0,0.0,0.5122851133346558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0059963464736938,1.00601065158844,-1.429524945706362e-05,0.0,0.0005199042498134,0.0,0.0,167.34071350097656,0.0,0.0,0.0,0.6346169114112854,4.0,0.0,1.0
639780,293.2698974609375,297.1499938964844,293.1499938964844,0.132799819111824,-2875.735595703125,304.1590576171875,0.6908531785011292,0.199430301785469,0.1832416206598281,293.339599609375,297.1499938964844,293.1499938964844,0.0542265400290489,-1539.4949951171875,304.1673889160156,0.5404242873191833,0.0985264256596565,0.0980338379740715,293.22918701171875,297.1499938964844,293.1499938964844,0.4397936165332794,-5777.50146484375,304.15362548828125,0.9511501789093018,0.5244942903518677,0.368295818567276,293.08807373046875,297.1499938964844,293.1499938964844,0.547235906124115,-9256.54296875,304.1878356933594,0.9990000128746032,0.7366825938224792,0.5885517597198486,293.16943359375,297.1499938964844,293.1499938964844,0.0304618906229734,-5349.4072265625,304.1507873535156,0.480432391166687,0.07194135338068,0.3410819768905639,291.1731872558594,291.1499938964844,258.1087646484375,257.02734375,279.1817321777344,293.2552490234375,291.1674499511719,1.0,0.4098658561706543,0.6032777428627014,0.6032777428627014,1.0,1.0,-1.895480990409851,0.759155809879303,1.1363252401351929,0.3277443945407867,0.0,0.0,0.636945366859436,116.2210464477539,141.0,-75.77574157714844,-22725.818359375,761.76611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0941162109375,311.6870422363281,278.1499938964844,0.0,18000.0,314.75,36006.53125,36000.0,0.0,0.0,0.5053884983062744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00462543964386,1.004639744758606,-1.427165716449963e-05,0.0,0.0005129050696268,0.0,0.0,166.79722595214844,0.0,0.0,0.0,0.6340641975402832,4.0,0.0,1.0
639840,293.2698974609375,297.1499938964844,293.1499938964844,0.132799819111824,-2875.735595703125,304.1590576171875,0.6908531785011292,0.199430301785469,0.1832416206598281,293.339599609375,297.1499938964844,293.1499938964844,0.0542265400290489,-1539.4949951171875,304.1673889160156,0.5404242873191833,0.0985264256596565,0.0980338379740715,293.22918701171875,297.1499938964844,293.1499938964844,0.4397936165332794,-5777.50146484375,304.15362548828125,0.9511501789093018,0.5244942903518677,0.368295818567276,293.08807373046875,297.1499938964844,293.1499938964844,0.547235906124115,-9256.54296875,304.1878356933594,0.9990000128746032,0.7366825938224792,0.5885517597198486,293.16943359375,297.1499938964844,293.1499938964844,0.0304618906229734,-5349.4072265625,304.1507873535156,0.480432391166687,0.07194135338068,0.3410819768905639,291.1731872558594,291.1499938964844,258.1087646484375,257.02734375,279.1817321777344,293.2552490234375,291.1674499511719,1.0,0.4098658561706543,0.6032777428627014,0.6032777428627014,1.0,1.0,-1.895480990409851,0.759155809879303,1.1363252401351929,0.3277443945407867,0.0,0.0,0.636945366859436,116.2210464477539,141.0,-75.77574157714844,-22725.818359375,761.76611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0941162109375,311.6870422363281,278.1499938964844,0.0,18000.0,314.75,36006.53125,36000.0,0.0,0.0,0.5053884983062744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00462543964386,1.004639744758606,-1.427165716449963e-05,0.0,0.0005129050696268,0.0,0.0,166.79722595214844,0.0,0.0,0.0,0.6340641975402832,4.0,0.0,1.0
639900,293.26861572265625,297.1499938964844,293.1499938964844,0.1324538290500641,-2870.716064453125,304.1580505371094,0.6854157447814941,0.1981620341539383,0.1822244375944137,293.3383483886719,297.1499938964844,293.1499938964844,0.0528158955276012,-1515.313720703125,304.1667785644531,0.5324279069900513,0.0963745191693306,0.0961232408881187,293.2290954589844,297.1499938964844,293.1499938964844,0.4408426880836487,-5789.65966796875,304.15106201171875,0.9447327852249146,0.5235120058059692,0.367707222700119,293.09228515625,297.1499938964844,293.1499938964844,0.5588410496711731,-9427.97265625,304.15985107421875,0.9990000128746032,0.7366490960121155,0.5984074473381042,293.1691589355469,297.1499938964844,293.1499938964844,0.0306388679891824,-5368.1279296875,304.1503295898437,0.4771745204925537,0.071749597787857,0.34095498919487,291.1231384277344,291.1499938964844,258.1521301269531,257.0629577636719,279.17681884765625,293.2526550292969,291.1159973144531,1.0,0.4136272370815277,0.6042481660842896,0.6042481660842896,1.0,1.0,-1.9029364585876465,0.7632638812065125,1.1396726369857788,0.3301303684711456,0.0,0.0,0.6376205682754517,119.52249145507812,141.0,-109.1475830078125,-22679.822265625,778.5252075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.920166015625,311.5294189453125,278.1499938964844,0.0,18000.0,314.2699890136719,35983.96484375,36000.0,0.0,0.0,0.4978130459785461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0056425333023071,1.0056568384170532,-1.4278969501901884e-05,0.0,0.0005052169435657,0.0,0.0,167.10743713378906,0.0,0.0,0.0,0.6344717144966125,4.0,0.0,1.0
639960,293.2674560546875,297.1499938964844,293.1499938964844,0.1322736144065857,-2868.7998046875,304.1568908691406,0.679136335849762,0.1968853771686554,0.1812329590320587,293.3371887207031,297.1499938964844,293.1499938964844,0.0514864437282085,-1492.8455810546875,304.1661376953125,0.523872971534729,0.0942158624529838,0.0942423269152641,293.2290344238281,297.1499938964844,293.1499938964844,0.4424290359020233,-5807.6259765625,304.1479797363281,0.9368508458137512,0.5225235819816589,0.3671403229236603,293.1051940917969,297.1499938964844,293.1499938964844,0.5740687847137451,-9647.7080078125,304.1303405761719,0.9990000128746032,0.7348557710647583,0.6107516288757324,293.1692810058594,297.1499938964844,293.1499938964844,0.030841164290905,-5389.84716796875,304.14990234375,0.4728218615055084,0.0714828744530677,0.3406793177127838,291.06036376953125,291.1499938964844,258.19512939453125,257.0982360839844,279.17205810546875,293.24920654296875,291.0512390136719,1.0,0.4184308648109436,0.6049941778182983,0.6049941778182983,1.0,1.0,-1.9132951498031616,0.7685039639472961,1.1447911262512207,0.3330363035202026,0.0,0.0,0.6388379335403442,123.75792694091795,159.0,-145.6463623046875,-22630.3671875,800.8645629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6950378417969,311.32879638671875,278.1499938964844,0.0,18000.0,314.2699890136719,35956.8203125,36000.0,0.0,0.0,0.4949849247932434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008087396621704,1.0081017017364502,-1.4302727322501596e-05,0.0,0.0005023467820137,0.0,0.0,167.91110229492188,0.0,0.0,0.0,0.635456919670105,4.0,0.0,1.0
640020,293.2655334472656,297.1499938964844,293.1499938964844,0.1323158293962478,-2872.48095703125,304.154541015625,0.6651158928871155,0.194303274154663,0.1793076246976852,293.3353271484375,297.1499938964844,293.1499938964844,0.048990361392498,-1451.445068359375,304.1649475097656,0.5063204765319824,0.0898520871996879,0.0905319824814796,293.2290344238281,297.1499938964844,293.1499938964844,0.4469851553440094,-5858.17578125,304.1410522460937,0.9182637333869934,0.5205204486846924,0.3660547137260437,293.1541442871094,297.1499938964844,293.1499938964844,0.6138201951980591,-10206.537109375,304.0707397460937,0.9990000128746032,0.7261237502098083,0.641201376914978,293.17059326171875,297.1499938964844,293.1499938964844,0.0312651135027408,-5436.94970703125,304.14923095703125,0.4600575864315033,0.070727601647377,0.3395235240459442,290.90118408203125,291.1499938964844,258.27984619140625,257.1676940917969,279.1648254394531,293.24517822265625,290.89044189453125,1.0,0.4304477870464325,0.6060806512832642,0.6060806512832642,1.0,1.0,-1.940396189689636,0.7815501093864441,1.158846139907837,0.3400626480579376,0.0,0.0,0.6431897878646851,134.60122680664062,162.0,-204.91412353515625,-22582.90625,859.5662231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.20477294921875,310.9036560058594,278.1499938964844,0.0,18000.0,314.2699890136719,35887.4921875,36000.0,0.0,0.0,0.4911567568778991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0184056758880615,1.0184201002120972,-1.4414024008146953e-05,0.0,0.0004984616534784,0.0,0.0,171.43077087402344,0.0,0.0,0.0,0.6396269202232361,4.0,0.0,1.0
640080,293.2655334472656,297.1499938964844,293.1499938964844,0.1323158293962478,-2872.48095703125,304.154541015625,0.6651158928871155,0.194303274154663,0.1793076246976852,293.3353271484375,297.1499938964844,293.1499938964844,0.048990361392498,-1451.445068359375,304.1649475097656,0.5063204765319824,0.0898520871996879,0.0905319824814796,293.2290344238281,297.1499938964844,293.1499938964844,0.4469851553440094,-5858.17578125,304.1410522460937,0.9182637333869934,0.5205204486846924,0.3660547137260437,293.1541442871094,297.1499938964844,293.1499938964844,0.6138201951980591,-10206.537109375,304.0707397460937,0.9990000128746032,0.7261237502098083,0.641201376914978,293.17059326171875,297.1499938964844,293.1499938964844,0.0312651135027408,-5436.94970703125,304.14923095703125,0.4600575864315033,0.070727601647377,0.3395235240459442,290.90118408203125,291.1499938964844,258.27984619140625,257.1676940917969,279.1648254394531,293.24517822265625,290.89044189453125,1.0,0.4304477870464325,0.6060806512832642,0.6060806512832642,1.0,1.0,-1.940396189689636,0.7815501093864441,1.158846139907837,0.3400626480579376,0.0,0.0,0.6431897878646851,134.60122680664062,162.0,-204.91412353515625,-22582.90625,859.5662231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.20477294921875,310.9036560058594,278.1499938964844,0.0,18000.0,314.2699890136719,35887.4921875,36000.0,0.0,0.0,0.4911567568778991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0184056758880615,1.0184201002120972,-1.4414024008146953e-05,0.0,0.0004984616534784,0.0,0.0,171.43077087402344,0.0,0.0,0.0,0.6396269202232361,4.0,0.0,1.0
640140,293.2636108398437,297.1499938964844,293.1499938964844,0.1322786509990692,-2874.5751953125,304.15313720703125,0.6541399955749512,0.1917647570371627,0.1773342341184616,293.3336486816406,297.1499938964844,293.1499938964844,0.0463145971298217,-1407.2176513671875,304.1644287109375,0.4919090867042541,0.0854955613613128,0.0867388248443603,293.2290344238281,297.1499938964844,293.1499938964844,0.4515712261199951,-5907.90185546875,304.1365051269531,0.9044960141181946,0.518517017364502,0.3649140000343323,293.2208557128906,297.1499938964844,293.1499938964844,0.6502435207366943,-10698.4873046875,304.0372314453125,0.9990000128746032,0.7125081419944763,0.665759265422821,293.1723327636719,297.1499938964844,293.1499938964844,0.0314745493233203,-5465.4990234375,304.1491394042969,0.4485974907875061,0.0698572695255279,0.3372686207294464,290.74176025390625,291.1499938964844,258.3628845214844,257.2356872558594,279.16650390625,293.2552185058594,290.7327880859375,1.0,0.4393005073070526,0.6077637076377869,0.6077637076377869,1.0,1.0,-1.9588950872421265,0.7911239862442017,1.1677711009979248,0.3456498086452484,0.0,0.0,0.6497319340705872,143.6366729736328,165.0,-210.562255859375,-22507.634765625,905.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6937866210937,310.4991455078125,278.1499938964844,0.0,18000.0,313.7900085449219,35818.796875,36000.0,0.0,0.0,0.4847523272037506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0359517335891724,1.0359662771224976,-1.4617376109526958e-05,0.0,0.0004919620114378,0.0,0.0,177.65045166015625,0.0,0.0,0.0,0.646758496761322,4.0,0.0,1.0
640200,293.2636108398437,297.1499938964844,293.1499938964844,0.1322786509990692,-2874.5751953125,304.15313720703125,0.6541399955749512,0.1917647570371627,0.1773342341184616,293.3336486816406,297.1499938964844,293.1499938964844,0.0463145971298217,-1407.2176513671875,304.1644287109375,0.4919090867042541,0.0854955613613128,0.0867388248443603,293.2290344238281,297.1499938964844,293.1499938964844,0.4515712261199951,-5907.90185546875,304.1365051269531,0.9044960141181946,0.518517017364502,0.3649140000343323,293.2208557128906,297.1499938964844,293.1499938964844,0.6502435207366943,-10698.4873046875,304.0372314453125,0.9990000128746032,0.7125081419944763,0.665759265422821,293.1723327636719,297.1499938964844,293.1499938964844,0.0314745493233203,-5465.4990234375,304.1491394042969,0.4485974907875061,0.0698572695255279,0.3372686207294464,290.74176025390625,291.1499938964844,258.3628845214844,257.2356872558594,279.16650390625,293.2552185058594,290.7327880859375,1.0,0.4393005073070526,0.6077637076377869,0.6077637076377869,1.0,1.0,-1.9588950872421265,0.7911239862442017,1.1677711009979248,0.3456498086452484,0.0,0.0,0.6497319340705872,143.6366729736328,165.0,-210.562255859375,-22507.634765625,905.933349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6937866210937,310.4991455078125,278.1499938964844,0.0,18000.0,313.7900085449219,35818.796875,36000.0,0.0,0.0,0.4847523272037506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0359517335891724,1.0359662771224976,-1.4617376109526958e-05,0.0,0.0004919620114378,0.0,0.0,177.65045166015625,0.0,0.0,0.0,0.646758496761322,4.0,0.0,1.0
640260,293.2613525390625,297.1499938964844,293.1499938964844,0.1318724304437637,-2869.37890625,304.1528015136719,0.6435855627059937,0.189346045255661,0.1754964292049408,293.3316650390625,297.1499938964844,293.1499938964844,0.0434357337653636,-1359.2908935546875,304.1644287109375,0.4770098328590393,0.0812461748719215,0.0830651670694351,293.2289733886719,297.1499938964844,293.1499938964844,0.4547263085842132,-5940.9951171875,304.13592529296875,0.8915630578994751,0.5165302157402039,0.3638156056404114,293.2738037109375,297.1499938964844,293.1499938964844,0.6609764695167542,-10817.3857421875,304.05938720703125,0.9905636310577391,0.6998940706253052,0.6662304997444153,293.173828125,297.1499938964844,293.1499938964844,0.0315307341516017,-5478.13037109375,304.1493530273437,0.4376710951328277,0.068983256816864,0.3351370692253113,290.6233215332031,291.1499938964844,258.4441223144531,257.3022155761719,279.17730712890625,293.27313232421875,290.6189880371094,1.0,0.4452641010284424,0.610962986946106,0.610962986946106,1.0,1.0,-1.948885798454285,0.7888933420181274,1.1599924564361572,0.3457731604576111,0.0,0.0,0.6576345562934875,152.962646484375,168.0,-159.7877197265625,-22253.962890625,927.9474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1441955566406,310.1181945800781,278.1499938964844,0.0,18000.0,313.7900085449219,35768.33984375,36000.0,0.0,0.0,0.4837585389614105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0588574409484863,1.0588723421096802,-1.4897342225594912e-05,0.0,0.0004909533890895,0.0,0.0,186.11129760742188,0.0,0.0,0.0,0.6561575531959534,4.0,0.0,1.0
