time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
640320,293.2613525390625,297.1499938964844,293.1499938964844,0.1318724304437637,-2869.37890625,304.1528015136719,0.6435855627059937,0.189346045255661,0.1754964292049408,293.3316650390625,297.1499938964844,293.1499938964844,0.0434357337653636,-1359.2908935546875,304.1644287109375,0.4770098328590393,0.0812461748719215,0.0830651670694351,293.2289733886719,297.1499938964844,293.1499938964844,0.4547263085842132,-5940.9951171875,304.13592529296875,0.8915630578994751,0.5165302157402039,0.3638156056404114,293.2738037109375,297.1499938964844,293.1499938964844,0.6609764695167542,-10817.3857421875,304.05938720703125,0.9905636310577391,0.6998940706253052,0.6662304997444153,293.173828125,297.1499938964844,293.1499938964844,0.0315307341516017,-5478.13037109375,304.1493530273437,0.4376710951328277,0.068983256816864,0.3351370692253113,290.6233215332031,291.1499938964844,258.4441223144531,257.3022155761719,279.17730712890625,293.27313232421875,290.6189880371094,1.0,0.4452641010284424,0.610962986946106,0.610962986946106,1.0,1.0,-1.948885798454285,0.7888933420181274,1.1599924564361572,0.3457731604576111,0.0,0.0,0.6576345562934875,152.962646484375,168.0,-159.7877197265625,-22253.962890625,927.9474487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1441955566406,310.1181945800781,278.1499938964844,0.0,18000.0,313.7900085449219,35768.33984375,36000.0,0.0,0.0,0.4837585389614105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0588574409484863,1.0588723421096802,-1.4897342225594912e-05,0.0,0.0004909533890895,0.0,0.0,186.11129760742188,0.0,0.0,0.0,0.6561575531959534,4.0,0.0,1.0
640380,293.2593688964844,297.1499938964844,293.1499938964844,0.1306914389133453,-2849.387939453125,304.1538391113281,0.6352204084396362,0.1869242340326309,0.1736296266317367,293.3298645019531,297.1499938964844,293.1499938964844,0.0401456803083419,-1303.681396484375,304.1651306152344,0.4591886401176452,0.0770063027739524,0.0793748050928115,293.22955322265625,297.1499938964844,293.1499938964844,0.4552072882652282,-5944.54248046875,304.1398620605469,0.8813759088516235,0.5144083499908447,0.3626085519790649,293.2912902832031,297.1499938964844,293.1499938964844,0.6591768860816956,-10768.2744140625,304.0921630859375,0.9791772365570068,0.6931728720664978,0.6591545343399048,293.1753234863281,297.1499938964844,293.1499938964844,0.0312395300716161,-5456.70751953125,304.1500549316406,0.4291971325874328,0.0680805742740631,0.3326006531715393,290.5732116699219,291.1499938964844,258.5235595703125,257.3672180175781,279.18292236328125,293.2802429199219,290.5709533691406,1.0,0.4488402009010315,0.614582896232605,0.614582896232605,1.0,1.0,-1.9293196201324463,0.7826846241950989,1.1466350555419922,0.3435897529125213,0.0,0.0,0.6656932830810547,160.46298217773438,171.0,-89.67133331298828,-22012.341796875,934.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70025634765625,309.8424987792969,278.1499938964844,0.0,18000.0,313.7900085449219,35752.296875,36000.0,0.0,0.0,0.4837026298046112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0835429430007937,1.083558201789856,-1.5214865925372578e-05,0.0,0.0004908966948278,0.0,0.0,195.65060424804688,0.0,0.0,0.0,0.6664068102836609,4.0,0.0,1.0
640440,293.2593688964844,297.1499938964844,293.1499938964844,0.1306914389133453,-2849.387939453125,304.1538391113281,0.6352204084396362,0.1869242340326309,0.1736296266317367,293.3298645019531,297.1499938964844,293.1499938964844,0.0401456803083419,-1303.681396484375,304.1651306152344,0.4591886401176452,0.0770063027739524,0.0793748050928115,293.22955322265625,297.1499938964844,293.1499938964844,0.4552072882652282,-5944.54248046875,304.1398620605469,0.8813759088516235,0.5144083499908447,0.3626085519790649,293.2912902832031,297.1499938964844,293.1499938964844,0.6591768860816956,-10768.2744140625,304.0921630859375,0.9791772365570068,0.6931728720664978,0.6591545343399048,293.1753234863281,297.1499938964844,293.1499938964844,0.0312395300716161,-5456.70751953125,304.1500549316406,0.4291971325874328,0.0680805742740631,0.3326006531715393,290.5732116699219,291.1499938964844,258.5235595703125,257.3672180175781,279.18292236328125,293.2802429199219,290.5709533691406,1.0,0.4488402009010315,0.614582896232605,0.614582896232605,1.0,1.0,-1.9293196201324463,0.7826846241950989,1.1466350555419922,0.3435897529125213,0.0,0.0,0.6656932830810547,160.46298217773438,171.0,-89.67133331298828,-22012.341796875,934.88623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70025634765625,309.8424987792969,278.1499938964844,0.0,18000.0,313.7900085449219,35752.296875,36000.0,0.0,0.0,0.4837026298046112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0835429430007937,1.083558201789856,-1.5214865925372578e-05,0.0,0.0004908966948278,0.0,0.0,195.65060424804688,0.0,0.0,0.0,0.6664068102836609,4.0,0.0,1.0
640500,293.25836181640625,297.1499938964844,293.1499938964844,0.1299552768468856,-2836.643310546875,304.15447998046875,0.6318302154541016,0.1857357174158096,0.1726733595132827,293.3289794921875,297.1499938964844,293.1499938964844,0.0384116880595684,-1274.21728515625,304.16552734375,0.4500074088573456,0.0749030038714408,0.0775016397237777,293.22998046875,297.1499938964844,293.1499938964844,0.4549210369586944,-5940.72314453125,304.1422119140625,0.8773942589759827,0.5133218169212341,0.3619524538516998,293.2947692871094,297.1499938964844,293.1499938964844,0.6584118604660034,-10749.34375,304.1040344238281,0.9746474027633668,0.6906970739364624,0.6567665934562683,293.17584228515625,297.1499938964844,293.1499938964844,0.0310300476849079,-5439.7998046875,304.1504211425781,0.4258877635002136,0.0676545426249504,0.3312320709228515,290.5592956542969,291.1499938964844,258.56256103515625,257.3991394042969,279.1840515136719,293.28155517578125,290.55792236328125,1.0,0.4501373171806335,0.6163729429244995,0.6163729429244995,1.0,1.0,-1.9206223487854004,0.7800132632255554,1.1406090259552002,0.3427200019359588,0.0,0.0,0.6697743535041809,163.41397094726562,171.0,-63.62082290649414,-21919.74609375,936.6599731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5143127441406,309.7328796386719,278.1499938964844,0.0,18000.0,313.3099975585937,35747.15234375,36000.0,0.0,0.0,0.4791342616081238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0961827039718628,1.0961980819702148,-1.5381006960524246e-05,0.0,0.0004862603673245,0.0,0.0,200.680908203125,0.0,0.0,0.0,0.6716962456703186,4.0,0.0,1.0
640560,293.2572937011719,297.1499938964844,293.1499938964844,0.1291831731796264,-2823.21044921875,304.1550598144531,0.628775417804718,0.1845719963312149,0.1717235445976257,293.3280334472656,297.1499938964844,293.1499938964844,0.0366664119064807,-1244.432861328125,304.1658630371094,0.4415383338928222,0.0728245005011558,0.0756332874298095,293.2303466796875,297.1499938964844,293.1499938964844,0.4544463157653808,-5935.0087890625,304.1445007324219,0.8738877773284912,0.5122332572937012,0.3612812459468841,293.2968444824219,297.1499938964844,293.1499938964844,0.6575513482093811,-10730.7705078125,304.1139221191406,0.970573902130127,0.6884573698043823,0.654678225517273,293.1762390136719,297.1499938964844,293.1499938964844,0.0308122262358665,-5421.91552734375,304.1507568359375,0.423011839389801,0.0672516673803329,0.3298958837985992,290.5494384765625,291.1499938964844,258.6010437011719,257.4306640625,279.1846923828125,293.2822265625,290.5479736328125,1.0,0.4512132406234741,0.6181558966636658,0.6181558966636658,1.0,1.0,-1.9123194217681885,0.7774910926818848,1.1348283290863037,0.3419183492660522,0.0,0.0,0.6738764643669128,166.01425170898438,174.0,-47.35554504394531,-21816.455078125,937.6114501953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3107604980469,309.6064758300781,278.1499938964844,0.0,18000.0,313.3099975585937,35743.49609375,36000.0,0.0,0.0,0.4789659380912781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.108919620513916,1.1089351177215576,-1.5550733223790303e-05,0.0,0.0004860895569436,0.0,0.0,205.8501892089844,0.0,0.0,0.0,0.6770528554916382,4.0,0.0,1.0
640620,293.2550048828125,297.1499938964844,293.1499938964844,0.1276016533374786,-2795.57373046875,304.156005859375,0.6233404278755188,0.1823225021362304,0.1698650419712066,293.3257751464844,297.1499938964844,293.1499938964844,0.0332273356616497,-1185.0633544921875,304.1662902832031,0.4265571534633636,0.0687672570347786,0.071952611207962,293.2309875488281,297.1499938964844,293.1499938964844,0.4531468749046325,-5920.193359375,304.14849853515625,0.8678660988807678,0.5100699067115784,0.3599220216274261,293.298828125,297.1499938964844,293.1499938964844,0.655409038066864,-10691.6650390625,304.12939453125,0.963312327861786,0.6843281388282776,0.6509141325950623,293.1766357421875,297.1499938964844,293.1499938964844,0.0303799007087945,-5385.8876953125,304.1512145996094,0.4181887209415436,0.066506989300251,0.3273732662200928,290.53564453125,291.1499938964844,258.67657470703125,257.4925842285156,279.1852111816406,293.282470703125,290.5353088378906,1.0,0.4528996050357818,0.6217069029808044,0.6217069029808044,1.0,1.0,-1.8964855670928955,0.7727166414260864,1.123768925666809,0.3404267132282257,0.0,0.0,0.6821774244308472,170.4801788330078,177.0,-23.003755569458008,-21646.6171875,937.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9586486816406,309.3978271484375,278.1499938964844,0.0,18000.0,313.3099975585937,35735.6953125,36000.0,0.0,0.0,0.4792144894599914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134846329689026,1.134862184524536,-1.5902225641184486e-05,0.0,0.0004863417998421,0.0,0.0,216.67706298828125,0.0,0.0,0.0,0.6880275011062622,4.0,0.0,1.0
640680,293.2550048828125,297.1499938964844,293.1499938964844,0.1276016533374786,-2795.57373046875,304.156005859375,0.6233404278755188,0.1823225021362304,0.1698650419712066,293.3257751464844,297.1499938964844,293.1499938964844,0.0332273356616497,-1185.0633544921875,304.1662902832031,0.4265571534633636,0.0687672570347786,0.071952611207962,293.2309875488281,297.1499938964844,293.1499938964844,0.4531468749046325,-5920.193359375,304.14849853515625,0.8678660988807678,0.5100699067115784,0.3599220216274261,293.298828125,297.1499938964844,293.1499938964844,0.655409038066864,-10691.6650390625,304.12939453125,0.963312327861786,0.6843281388282776,0.6509141325950623,293.1766357421875,297.1499938964844,293.1499938964844,0.0303799007087945,-5385.8876953125,304.1512145996094,0.4181887209415436,0.066506989300251,0.3273732662200928,290.53564453125,291.1499938964844,258.67657470703125,257.4925842285156,279.1852111816406,293.282470703125,290.5353088378906,1.0,0.4528996050357818,0.6217069029808044,0.6217069029808044,1.0,1.0,-1.8964855670928955,0.7727166414260864,1.123768925666809,0.3404267132282257,0.0,0.0,0.6821774244308472,170.4801788330078,177.0,-23.003755569458008,-21646.6171875,937.755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9586486816406,309.3978271484375,278.1499938964844,0.0,18000.0,313.3099975585937,35735.6953125,36000.0,0.0,0.0,0.4792144894599914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.134846329689026,1.134862184524536,-1.5902225641184486e-05,0.0,0.0004863417998421,0.0,0.0,216.67706298828125,0.0,0.0,0.0,0.6880275011062622,4.0,0.0,1.0
640740,293.25250244140625,297.1499938964844,293.1499938964844,0.125888779759407,-2765.29833984375,304.1568603515625,0.6184393763542175,0.1801674216985702,0.1680692881345749,293.32293701171875,297.1499938964844,293.1499938964844,0.0299161560833454,-1126.1917724609375,304.1663818359375,0.4138599634170532,0.0648906007409095,0.0684000700712204,293.2314453125,297.1499938964844,293.1499938964844,0.4510834217071533,-5897.51416015625,304.15240478515625,0.8627126812934875,0.5079222321510315,0.358555406332016,293.2995300292969,297.1499938964844,293.1499938964844,0.6520652770996094,-10639.943359375,304.1417541503906,0.9567747712135316,0.6804174780845642,0.6473879218101501,293.1766662597656,297.1499938964844,293.1499938964844,0.0299157220870256,-5345.73583984375,304.1515808105469,0.4141828715801239,0.0658232793211937,0.3250290155410766,290.5395202636719,291.1499938964844,258.75,257.55291748046875,279.1852722167969,293.28192138671875,290.540283203125,1.0,0.4541917741298675,0.6252401471138,0.6252401471138,1.0,1.0,-1.881372332572937,0.7681686282157898,1.113203763961792,0.339015394449234,0.0,0.0,0.6903071999549866,174.31077575683594,180.0,1.06598162651062,-21518.0390625,936.4347534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6795959472656,309.2470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,35735.77734375,35280.0,0.0,0.0,0.4783960878849029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160703420639038,1.160719633102417,-1.6262683857348748e-05,0.0,0.0004855112056247,0.0,0.0,227.9092559814453,0.0,0.0,0.0,0.6890618801116943,4.0,0.0,1.0
640800,293.25250244140625,297.1499938964844,293.1499938964844,0.125888779759407,-2765.29833984375,304.1568603515625,0.6184393763542175,0.1801674216985702,0.1680692881345749,293.32293701171875,297.1499938964844,293.1499938964844,0.0299161560833454,-1126.1917724609375,304.1663818359375,0.4138599634170532,0.0648906007409095,0.0684000700712204,293.2314453125,297.1499938964844,293.1499938964844,0.4510834217071533,-5897.51416015625,304.15240478515625,0.8627126812934875,0.5079222321510315,0.358555406332016,293.2995300292969,297.1499938964844,293.1499938964844,0.6520652770996094,-10639.943359375,304.1417541503906,0.9567747712135316,0.6804174780845642,0.6473879218101501,293.1766662597656,297.1499938964844,293.1499938964844,0.0299157220870256,-5345.73583984375,304.1515808105469,0.4141828715801239,0.0658232793211937,0.3250290155410766,290.5395202636719,291.1499938964844,258.75,257.55291748046875,279.1852722167969,293.28192138671875,290.540283203125,1.0,0.4541917741298675,0.6252401471138,0.6252401471138,1.0,1.0,-1.881372332572937,0.7681686282157898,1.113203763961792,0.339015394449234,0.0,0.0,0.6903071999549866,174.31077575683594,180.0,1.06598162651062,-21518.0390625,936.4347534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6795959472656,309.2470397949219,278.1499938964844,0.0,18000.0,313.1499938964844,35735.77734375,35280.0,0.0,0.0,0.4783960878849029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.160703420639038,1.160719633102417,-1.6262683857348748e-05,0.0,0.0004855112056247,0.0,0.0,227.9092559814453,0.0,0.0,0.0,0.6890618801116943,4.0,0.0,1.0
640860,293.2499084472656,297.1499938964844,293.1499938964844,0.1242770552635192,-2736.861083984375,304.1572570800781,0.6137810945510864,0.1780961900949478,0.1663358360528946,293.31964111328125,297.1499938964844,293.1499938964844,0.0268110539764165,-1071.56201171875,304.1661071777344,0.4026013612747192,0.0611791498959064,0.0650137364864349,293.23175048828125,297.1499938964844,293.1499938964844,0.4490924179553985,-5876.16064453125,304.15496826171875,0.8581010699272156,0.5057963132858276,0.3571902513504028,293.29949951171875,297.1499938964844,293.1499938964844,0.648654580116272,-10590.3896484375,304.1501770019531,0.9506572484970092,0.6766329407691956,0.6439744234085083,293.1764831542969,297.1499938964844,293.1499938964844,0.029494933784008,-5309.44873046875,304.1517639160156,0.4106767177581787,0.0651814416050911,0.3228183388710022,290.53936767578125,291.1499938964844,258.8217163085937,257.6117553710937,279.18524169921875,293.2809143066406,290.5404357910156,1.0,0.4552690982818603,0.6287617087364197,0.6287617087364197,1.0,1.0,-1.866831421852112,0.7637887597084045,1.103042721748352,0.3376526534557342,0.0,0.0,0.6984730362892151,177.7685546875,183.0,5.634456634521484,-21360.62109375,934.3927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45477294921875,309.1094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,35060.95703125,35280.0,0.0,0.0,0.4789956510066986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17530357837677,1.1753199100494385,-1.631718441785779e-05,0.0,0.0004861196794081,0.0,0.0,232.81288146972656,0.0,0.0,0.0,0.7034082412719727,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.1242770552635192,-2736.861083984375,304.1572570800781,0.6137810945510864,0.1780961900949478,0.1663358360528946,293.31964111328125,297.1499938964844,293.1499938964844,0.0268110539764165,-1071.56201171875,304.1661071777344,0.4026013612747192,0.0611791498959064,0.0650137364864349,293.23175048828125,297.1499938964844,293.1499938964844,0.4490924179553985,-5876.16064453125,304.15496826171875,0.8581010699272156,0.5057963132858276,0.3571902513504028,293.29949951171875,297.1499938964844,293.1499938964844,0.648654580116272,-10590.3896484375,304.1501770019531,0.9506572484970092,0.6766329407691956,0.6439744234085083,293.1764831542969,297.1499938964844,293.1499938964844,0.029494933784008,-5309.44873046875,304.1517639160156,0.4106767177581787,0.0651814416050911,0.3228183388710022,290.53936767578125,291.1499938964844,258.8217163085937,257.6117553710937,279.18524169921875,293.2809143066406,290.5404357910156,1.0,0.4552690982818603,0.6287617087364197,0.6287617087364197,1.0,1.0,-1.866831421852112,0.7637887597084045,1.103042721748352,0.3376526534557342,0.0,0.0,0.6984730362892151,177.7685546875,183.0,5.634456634521484,-21360.62109375,934.3927612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45477294921875,309.1094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,35060.95703125,35280.0,0.0,0.0,0.4789956510066986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.17530357837677,1.1753199100494385,-1.631718441785779e-05,0.0,0.0004861196794081,0.0,0.0,232.81288146972656,0.0,0.0,0.0,0.7034082412719727,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1224593669176101,-2704.267578125,304.1578674316406,0.6091740727424622,0.176100343465805,0.1646640747785568,293.31689453125,297.1499938964844,293.1499938964844,0.0239439532160758,-1012.3721923828124,304.1654968261719,0.3903140723705292,0.0574392825365066,0.0616302601993083,293.23199462890625,297.1499938964844,293.1499938964844,0.4460865259170532,-5843.93017578125,304.1583251953125,0.8538260459899902,0.5036758184432983,0.3558273017406463,293.29913330078125,297.1499938964844,293.1499938964844,0.6436928510665894,-10521.51953125,304.1583557128906,0.9447762966156006,0.6729201674461365,0.6406342387199402,293.1762084960937,297.1499938964844,293.1499938964844,0.0290002431720495,-5264.67236328125,304.1520080566406,0.4074696004390716,0.0645667985081672,0.3207069039344787,290.56500244140625,291.1499938964844,258.8921203613281,257.669189453125,279.18536376953125,293.27984619140625,290.56719970703125,1.0,0.4562272131443023,0.6323016285896301,0.6323016285896301,1.0,1.0,-1.8525781631469729,0.7594704627990723,1.0931077003479004,0.3362880945205688,0.0,0.0,0.706118643283844,181.02452087402344,186.0,30.715648651123047,-21282.578125,931.9348754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833251953125,309.0406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,35033.4375,35280.0,0.0,0.0,0.4798499345779419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199297308921814,1.199313998222351,-1.66569443535991e-05,0.0,0.0004869866825174,0.0,0.0,243.7416381835937,0.0,0.0,0.0,0.7137389183044434,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1224593669176101,-2704.267578125,304.1578674316406,0.6091740727424622,0.176100343465805,0.1646640747785568,293.31689453125,297.1499938964844,293.1499938964844,0.0239439532160758,-1012.3721923828124,304.1654968261719,0.3903140723705292,0.0574392825365066,0.0616302601993083,293.23199462890625,297.1499938964844,293.1499938964844,0.4460865259170532,-5843.93017578125,304.1583251953125,0.8538260459899902,0.5036758184432983,0.3558273017406463,293.29913330078125,297.1499938964844,293.1499938964844,0.6436928510665894,-10521.51953125,304.1583557128906,0.9447762966156006,0.6729201674461365,0.6406342387199402,293.1762084960937,297.1499938964844,293.1499938964844,0.0290002431720495,-5264.67236328125,304.1520080566406,0.4074696004390716,0.0645667985081672,0.3207069039344787,290.56500244140625,291.1499938964844,258.8921203613281,257.669189453125,279.18536376953125,293.27984619140625,290.56719970703125,1.0,0.4562272131443023,0.6323016285896301,0.6323016285896301,1.0,1.0,-1.8525781631469729,0.7594704627990723,1.0931077003479004,0.3362880945205688,0.0,0.0,0.706118643283844,181.02452087402344,186.0,30.715648651123047,-21282.578125,931.9348754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833251953125,309.0406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,35033.4375,35280.0,0.0,0.0,0.4798499345779419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199297308921814,1.199313998222351,-1.66569443535991e-05,0.0,0.0004869866825174,0.0,0.0,243.7416381835937,0.0,0.0,0.0,0.7137389183044434,4.0,0.0,1.0
641100,293.2459411621094,297.1499938964844,293.1499938964844,0.121518574655056,-2687.28759765625,304.1581420898437,0.6069026589393616,0.1751294285058975,0.1638509482145309,293.3157958984375,297.1499938964844,293.1499938964844,0.0225507318973541,-983.1200561523438,304.16522216796875,0.3828905522823334,0.0555409006774425,0.059912521392107,293.23211669921875,297.1499938964844,293.1499938964844,0.4443531930446625,-5825.42919921875,304.1599426269531,0.851776123046875,0.5026151537895203,0.3551440238952636,293.2988586425781,297.1499938964844,293.1499938964844,0.6408469676971436,-10482.8125,304.1619873046875,0.9418923258781432,0.6710832715034485,0.6389809846878052,293.1760559082031,297.1499938964844,293.1499938964844,0.0287394914776086,-5240.607421875,304.152099609375,0.4059353768825531,0.0642658621072769,0.3196758031845093,290.5834045410156,291.1499938964844,258.92681884765625,257.6974182128906,279.1854858398437,293.27935791015625,290.58599853515625,1.0,0.4566776156425476,0.6340844035148621,0.6340844035148621,1.0,1.0,-1.845495223999024,0.7573095560073853,1.0881856679916382,0.3355933129787445,0.0,0.0,0.7097098231315613,182.6077117919922,186.0,41.39273071289063,-21250.54296875,930.5933227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2153015136719,309.0196838378906,278.1499938964844,0.0,18000.0,313.1499938964844,35037.390625,34200.0,0.0,0.0,0.4803372919559479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21089768409729,1.2109146118164062,-1.682762012933381e-05,0.0,0.000487481302116,0.0,0.0,249.2025756835937,0.0,0.0,0.0,0.7037842273712158,4.0,0.0,1.0
641160,293.2445983886719,297.1499938964844,293.1499938964844,0.1207315251231193,-2673.28076171875,304.1580810546875,0.604656457901001,0.1741759479045868,0.1630523353815078,293.3148803710937,297.1499938964844,293.1499938964844,0.0212128311395645,-954.2738647460938,304.1648864746094,0.375186949968338,0.0536231063306331,0.0581755898892879,293.232177734375,297.1499938964844,293.1499938964844,0.4431053102016449,-5812.462890625,304.1603698730469,0.8497742414474487,0.5015599727630615,0.3544612228870392,293.29852294921875,297.1499938964844,293.1499938964844,0.6386553049087524,-10453.7412109375,304.16375732421875,0.9390403032302856,0.6692662835121155,0.6373403072357178,293.1759033203125,297.1499938964844,293.1499938964844,0.0285317860543727,-5222.12158203125,304.152099609375,0.4044304490089416,0.0639678314328193,0.3186553120613098,290.5887451171875,291.1499938964844,258.961181640625,257.72528076171875,279.18560791015625,293.27886962890625,290.5896911621094,1.0,0.4571155607700348,0.6358762979507446,0.6358762979507446,1.0,1.0,-1.838435173034668,0.7551451921463013,1.0832899808883667,0.3348889052867889,0.0,0.0,0.7133848071098328,184.17111206054688,174.0,26.99691772460937,-21153.310546875,929.2034912109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689147949219,308.9776916503906,278.1499938964844,0.0,18000.0,313.1499938964844,34144.3046875,34200.0,0.0,0.0,0.4807199239730835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.206540822982788,1.2065573930740356,-1.6561689335503615e-05,0.0,0.000487869605422,0.0,0.0,244.9358367919922,0.0,0.0,0.0,0.7142442464828491,4.0,0.0,1.0
641220,293.2416687011719,297.1499938964844,293.1499938964844,0.1187110692262649,-2636.60693359375,304.1587829589844,0.603817880153656,0.1723744124174118,0.1613180637359619,293.3132629394531,297.1499938964844,293.1499938964844,0.0182682275772094,-886.9408569335938,304.16168212890625,0.3621664941310882,0.050000000745058,0.0544660612940788,293.2320861816406,297.1499938964844,293.1499938964844,0.4391915798187256,-5770.81689453125,304.1634826660156,0.850495457649231,0.4994985461235046,0.3529579043388366,293.2974853515625,297.1499938964844,293.1499938964844,0.6323344707489014,-10369.1572265625,304.1697692871094,0.9395751953125,0.6657137870788574,0.6339097619056702,293.17535400390625,297.1499938964844,293.1499938964844,0.0278490111231803,-5157.4501953125,304.15252685546875,0.4040002226829529,0.0634204670786857,0.3156958520412445,290.6304016113281,291.1499938964844,259.0289611816406,257.7799987792969,279.18658447265625,293.2776794433594,290.6341247558594,1.0,0.4531911611557007,0.639582633972168,0.639582633972168,1.0,1.0,-1.822421669960022,0.7499610781669617,1.072460651397705,0.3330399394035339,0.0,0.0,0.7200769782066345,181.58743286132807,162.0,56.74746322631836,-21099.373046875,907.0086669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1079406738281,308.992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,34006.58203125,34200.0,0.0,0.0,0.4813874363899231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2256267070770264,1.225643515586853,-1.6812429748824798e-05,0.0,0.0004885470261797,0.0,0.0,253.6629180908203,0.0,0.0,0.0,0.7223622798919678,4.0,0.0,1.0
641280,293.2416687011719,297.1499938964844,293.1499938964844,0.1187110692262649,-2636.60693359375,304.1587829589844,0.603817880153656,0.1723744124174118,0.1613180637359619,293.3132629394531,297.1499938964844,293.1499938964844,0.0182682275772094,-886.9408569335938,304.16168212890625,0.3621664941310882,0.050000000745058,0.0544660612940788,293.2320861816406,297.1499938964844,293.1499938964844,0.4391915798187256,-5770.81689453125,304.1634826660156,0.850495457649231,0.4994985461235046,0.3529579043388366,293.2974853515625,297.1499938964844,293.1499938964844,0.6323344707489014,-10369.1572265625,304.1697692871094,0.9395751953125,0.6657137870788574,0.6339097619056702,293.17535400390625,297.1499938964844,293.1499938964844,0.0278490111231803,-5157.4501953125,304.15252685546875,0.4040002226829529,0.0634204670786857,0.3156958520412445,290.6304016113281,291.1499938964844,259.0289611816406,257.7799987792969,279.18658447265625,293.2776794433594,290.6341247558594,1.0,0.4531911611557007,0.639582633972168,0.639582633972168,1.0,1.0,-1.822421669960022,0.7499610781669617,1.072460651397705,0.3330399394035339,0.0,0.0,0.7200769782066345,181.58743286132807,162.0,56.74746322631836,-21099.373046875,907.0086669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1079406738281,308.992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,34006.58203125,34200.0,0.0,0.0,0.4813874363899231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2256267070770264,1.225643515586853,-1.6812429748824798e-05,0.0,0.0004885470261797,0.0,0.0,253.6629180908203,0.0,0.0,0.0,0.7223622798919678,4.0,0.0,1.0
641340,293.23828125,297.1499938964844,293.1499938964844,0.1165354698896408,-2596.78857421875,304.1594543457031,0.6058675646781921,0.1707385182380676,0.1595765799283981,293.3138122558594,297.1499938964844,293.1499938964844,0.0174332838505506,-865.5907592773438,304.0980834960937,0.3625765442848205,0.050000000745058,0.053477618843317,293.231689453125,297.1499938964844,293.1499938964844,0.4345134198665619,-5721.0751953125,304.1667785644531,0.8548333644866943,0.4974994361400604,0.3513777256011963,293.296142578125,297.1499938964844,293.1499938964844,0.6249155402183533,-10270.7099609375,304.1755065917969,0.9448126554489136,0.6622475385665894,0.6303989887237549,293.1744689941406,297.1499938964844,293.1499938964844,0.027115112170577,-5098.123046875,304.1528015136719,0.4056706130504608,0.0629580169916153,0.3123428225517273,290.6897888183594,291.1499938964844,259.0954284667969,257.8334045410156,279.1865539550781,293.2767639160156,290.6938781738281,1.0,0.4467508792877197,0.6432390213012695,0.6432390213012695,1.0,1.0,-1.80900239944458,0.7458640933036804,1.0631382465362549,0.3316799104213714,0.0,0.0,0.7258208990097046,174.96145629882812,150.0,76.20890808105469,-21073.79296875,874.9036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07470703125,309.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,34009.3828125,33120.0,0.0,0.0,0.481961190700531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2441023588180542,1.2441195249557495,-1.7090151231968775e-05,0.0,0.0004891293356195,0.0,0.0,262.68096923828125,0.0,0.0,0.0,0.7154722213745117,4.0,0.0,1.0
641400,293.23828125,297.1499938964844,293.1499938964844,0.1165354698896408,-2596.78857421875,304.1594543457031,0.6058675646781921,0.1707385182380676,0.1595765799283981,293.3138122558594,297.1499938964844,293.1499938964844,0.0174332838505506,-865.5907592773438,304.0980834960937,0.3625765442848205,0.050000000745058,0.053477618843317,293.231689453125,297.1499938964844,293.1499938964844,0.4345134198665619,-5721.0751953125,304.1667785644531,0.8548333644866943,0.4974994361400604,0.3513777256011963,293.296142578125,297.1499938964844,293.1499938964844,0.6249155402183533,-10270.7099609375,304.1755065917969,0.9448126554489136,0.6622475385665894,0.6303989887237549,293.1744689941406,297.1499938964844,293.1499938964844,0.027115112170577,-5098.123046875,304.1528015136719,0.4056706130504608,0.0629580169916153,0.3123428225517273,290.6897888183594,291.1499938964844,259.0954284667969,257.8334045410156,279.1865539550781,293.2767639160156,290.6938781738281,1.0,0.4467508792877197,0.6432390213012695,0.6432390213012695,1.0,1.0,-1.80900239944458,0.7458640933036804,1.0631382465362549,0.3316799104213714,0.0,0.0,0.7258208990097046,174.96145629882812,150.0,76.20890808105469,-21073.79296875,874.9036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07470703125,309.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,34009.3828125,33120.0,0.0,0.0,0.481961190700531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2441023588180542,1.2441195249557495,-1.7090151231968775e-05,0.0,0.0004891293356195,0.0,0.0,262.68096923828125,0.0,0.0,0.0,0.7154722213745117,4.0,0.0,1.0
641460,293.2345275878906,297.1499938964844,293.1499938964844,0.1146339103579521,-2562.15771484375,304.15948486328125,0.6097148656845093,0.169262483716011,0.1579020917415619,293.3192749023437,297.1499938964844,293.1499938964844,0.0168755035847425,-852.6793212890625,304.0213317871094,0.3674104213714599,0.050000000745058,0.0531442798674106,293.2308959960937,297.1499938964844,293.1499938964844,0.4305320382118225,-5679.3974609375,304.1678466796875,0.8615091443061829,0.4955921471118927,0.3497948050498962,293.2943115234375,297.1499938964844,293.1499938964844,0.6184350848197937,-10186.4345703125,304.1778259277344,0.9527847170829772,0.658913791179657,0.6269174814224243,293.1733093261719,297.1499938964844,293.1499938964844,0.0261399615556001,-5007.09130859375,304.1534118652344,0.4087203443050384,0.0625692158937454,0.3089459836483001,290.7286071777344,291.1499938964844,259.1605834960937,257.8855285644531,279.1867370605469,293.2767028808594,290.7324523925781,1.0,0.4387589395046234,0.6469200253486633,0.6469200253486633,1.0,1.0,-1.796431541442871,0.7420858144760132,1.054345726966858,0.3304808437824249,0.0,0.0,0.7311986088752747,166.25930786132812,138.0,65.49556732177734,-20985.435546875,837.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830383300781,309.0457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,33021.26953125,33120.0,0.0,0.0,0.4821706414222717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2425211668014526,1.2425380945205688,-1.6842814147821628e-05,0.0,0.0004893419099971,0.0,0.0,259.3838806152344,0.0,0.0,0.0,0.7270227074623108,4.0,0.0,1.0
641520,293.2345275878906,297.1499938964844,293.1499938964844,0.1146339103579521,-2562.15771484375,304.15948486328125,0.6097148656845093,0.169262483716011,0.1579020917415619,293.3192749023437,297.1499938964844,293.1499938964844,0.0168755035847425,-852.6793212890625,304.0213317871094,0.3674104213714599,0.050000000745058,0.0531442798674106,293.2308959960937,297.1499938964844,293.1499938964844,0.4305320382118225,-5679.3974609375,304.1678466796875,0.8615091443061829,0.4955921471118927,0.3497948050498962,293.2943115234375,297.1499938964844,293.1499938964844,0.6184350848197937,-10186.4345703125,304.1778259277344,0.9527847170829772,0.658913791179657,0.6269174814224243,293.1733093261719,297.1499938964844,293.1499938964844,0.0261399615556001,-5007.09130859375,304.1534118652344,0.4087203443050384,0.0625692158937454,0.3089459836483001,290.7286071777344,291.1499938964844,259.1605834960937,257.8855285644531,279.1867370605469,293.2767028808594,290.7324523925781,1.0,0.4387589395046234,0.6469200253486633,0.6469200253486633,1.0,1.0,-1.796431541442871,0.7420858144760132,1.054345726966858,0.3304808437824249,0.0,0.0,0.7311986088752747,166.25930786132812,138.0,65.49556732177734,-20985.435546875,837.572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830383300781,309.0457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,33021.26953125,33120.0,0.0,0.0,0.4821706414222717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2425211668014526,1.2425380945205688,-1.6842814147821628e-05,0.0,0.0004893419099971,0.0,0.0,259.3838806152344,0.0,0.0,0.0,0.7270227074623108,4.0,0.0,1.0
641580,293.2305908203125,297.1499938964844,293.1499938964844,0.1126013845205307,-2524.670166015625,304.1596984863281,0.614811897277832,0.16791632771492,0.1563075929880142,293.3277893066406,297.1499938964844,293.1499938964844,0.0162476785480976,-837.1356811523438,303.9356384277344,0.3733896911144256,0.050000000745058,0.0527661144733428,293.2298889160156,297.1499938964844,293.1499938964844,0.4257489442825317,-5628.8095703125,304.1698608398437,0.870076060295105,0.4937417209148407,0.3482263088226318,293.2922668457031,297.1499938964844,293.1499938964844,0.6108286380767822,-10086.8017578125,304.18121337890625,0.96251380443573,0.6556704044342041,0.6234904527664185,293.1720886230469,297.1499938964844,293.1499938964844,0.0254951808601617,-4933.5791015625,304.15338134765625,0.4128976464271545,0.0622295103967189,0.3055789768695831,290.7900390625,291.1499938964844,259.2244567871094,257.9364013671875,279.18719482421875,293.27734375,290.7944641113281,1.0,0.4297477006912231,0.6506615281105042,0.6506615281105042,1.0,1.0,-1.7840216159820557,0.7383397817611694,1.0456818342208862,0.3292767107486725,0.0,0.0,0.735594630241394,156.39964294433594,126.0,81.50312805175781,-20971.611328125,797.3275756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10260009765625,309.1108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,32983.07421875,33120.0,0.0,0.0,0.4822054207324981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2558577060699463,1.255874752998352,-1.7036509234458208e-05,0.0,0.0004893772420473,0.0,0.0,265.89306640625,0.0,0.0,0.0,0.7328491806983948,4.0,0.0,1.0
641640,293.2305908203125,297.1499938964844,293.1499938964844,0.1126013845205307,-2524.670166015625,304.1596984863281,0.614811897277832,0.16791632771492,0.1563075929880142,293.3277893066406,297.1499938964844,293.1499938964844,0.0162476785480976,-837.1356811523438,303.9356384277344,0.3733896911144256,0.050000000745058,0.0527661144733428,293.2298889160156,297.1499938964844,293.1499938964844,0.4257489442825317,-5628.8095703125,304.1698608398437,0.870076060295105,0.4937417209148407,0.3482263088226318,293.2922668457031,297.1499938964844,293.1499938964844,0.6108286380767822,-10086.8017578125,304.18121337890625,0.96251380443573,0.6556704044342041,0.6234904527664185,293.1720886230469,297.1499938964844,293.1499938964844,0.0254951808601617,-4933.5791015625,304.15338134765625,0.4128976464271545,0.0622295103967189,0.3055789768695831,290.7900390625,291.1499938964844,259.2244567871094,257.9364013671875,279.18719482421875,293.27734375,290.7944641113281,1.0,0.4297477006912231,0.6506615281105042,0.6506615281105042,1.0,1.0,-1.7840216159820557,0.7383397817611694,1.0456818342208862,0.3292767107486725,0.0,0.0,0.735594630241394,156.39964294433594,126.0,81.50312805175781,-20971.611328125,797.3275756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10260009765625,309.1108703613281,278.1499938964844,0.0,18000.0,313.1499938964844,32983.07421875,33120.0,0.0,0.0,0.4822054207324981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2558577060699463,1.255874752998352,-1.7036509234458208e-05,0.0,0.0004893772420473,0.0,0.0,265.89306640625,0.0,0.0,0.0,0.7328491806983948,4.0,0.0,1.0
641700,293.2286071777344,297.1499938964844,293.1499938964844,0.1115997582674026,-2506.119384765625,304.1597595214844,0.6176959276199341,0.1672859340906143,0.1555397361516952,293.3327941894531,297.1499938964844,293.1499938964844,0.0159282404929399,-828.9624633789062,303.8901672363281,0.3767723739147186,0.050000000745058,0.0525661632418632,293.2293701171875,297.1499938964844,293.1499938964844,0.4232872128486633,-5602.78173828125,304.17071533203125,0.8750231266021729,0.4928317368030548,0.3474448621273041,293.2912292480469,297.1499938964844,293.1499938964844,0.6069226264953613,-10035.7529296875,304.1826477050781,0.9678314328193665,0.6540754437446594,0.6217911243438721,293.17144775390625,297.1499938964844,293.1499938964844,0.0250982716679573,-4894.36865234375,304.1534729003906,0.415406197309494,0.0620720796287059,0.3039067089557647,290.8227844238281,291.1499938964844,259.25592041015625,257.9613647460937,279.1875,293.27789306640625,290.8273010253906,1.0,0.4249606728553772,0.6525579690933228,0.6525579690933228,1.0,1.0,-1.7778728008270264,0.736478328704834,1.0413944721221924,0.3286729156970978,0.0,0.0,0.737443208694458,151.19668579101562,126.0,86.24148559570312,-20962.8671875,776.6149291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11456298828125,309.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,32989.9765625,32040.0,0.0,0.0,0.4821681082248688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.26192307472229,1.2619401216506958,-1.7130803826148622e-05,0.0,0.00048933934886,0.0,0.0,268.9559631347656,0.0,0.0,0.0,0.7205398678779602,4.0,0.0,1.0
641760,293.22662353515625,297.1499938964844,293.1499938964844,0.1107668727636337,-2490.878173828125,304.15948486328125,0.6207877397537231,0.1666814088821411,0.1547908335924148,293.3381042480469,297.1499938964844,293.1499938964844,0.0156347546726465,-821.6424560546875,303.8429260253906,0.3804055154323578,0.050000000745058,0.0523614920675754,293.22882080078125,297.1499938964844,293.1499938964844,0.4213853776454925,-5583.103515625,304.1703796386719,0.8804033994674683,0.4919357001781463,0.3466674089431762,293.29010009765625,297.1499938964844,293.1499938964844,0.6037926077842712,-9995.8056640625,304.1823425292969,0.9733549356460572,0.6525048017501831,0.620104968547821,293.1708374023437,297.1499938964844,293.1499938964844,0.0247614048421382,-4861.462890625,304.1534729003906,0.4182129800319671,0.0619210079312324,0.3022428154945373,290.84051513671875,291.1499938964844,259.2870483398437,257.9859924316406,279.18780517578125,293.278564453125,290.84283447265625,1.0,0.420027881860733,0.6544703841209412,0.6544703841209412,1.0,1.0,-1.771771788597107,0.7346286773681641,1.0371431112289429,0.3280697166919708,0.0,0.0,0.7393137216567993,145.8759002685547,114.0,65.33751678466797,-20884.5625,755.7163696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1388244628906,309.1470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,32116.404296875,32040.0,0.0,0.0,0.4819737672805786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2505501508712769,1.2505669593811035,-1.6759729987825267e-05,0.0,0.0004891420830972,0.0,0.0,261.02752685546875,0.0,0.0,0.0,0.7279190421104431,4.0,0.0,1.0
641820,293.22265625,297.1499938964844,293.1499938964844,0.1089689582586288,-2457.5390625,304.1593322753906,0.6276869773864746,0.1655469238758087,0.1533522754907608,293.3493957519531,297.1499938964844,293.1499938964844,0.0150233069434762,-805.4268798828125,303.7449645996094,0.3884406983852386,0.050000000745058,0.0519417338073253,293.2276306152344,297.1499938964844,293.1499938964844,0.4168975949287414,-5535.84619140625,304.1711120605469,0.8925266861915588,0.4901790916919708,0.3451342582702636,293.28778076171875,297.1499938964844,293.1499938964844,0.5966059565544128,-9902.47265625,304.18359375,0.984817385673523,0.6494290232658386,0.6167928576469421,293.1696472167969,297.1499938964844,293.1499938964844,0.0240398831665515,-4788.65234375,304.15350341796875,0.424868106842041,0.0616357997059822,0.2989464700222015,290.8944091796875,291.1499938964844,259.3483581542969,258.0343933105469,279.1884155273437,293.2801513671875,290.898681640625,1.0,0.4097838997840881,0.6583426594734192,0.6583426594734192,1.0,1.0,-1.759764552116394,0.7309873700141907,1.028777241706848,0.3268778026103973,0.0,0.0,0.7423862218856812,134.9766387939453,102.0,76.84339141845703,-20863.888671875,713.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923217773437,309.2267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,31970.07421875,32040.0,0.0,0.0,0.4813756048679352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2576013803482056,1.2576181888580322,-1.6834032066981308e-05,0.0,0.0004885350354015,0.0,0.0,264.154296875,0.0,0.0,0.0,0.7308197617530823,4.0,0.0,1.0
641880,293.22265625,297.1499938964844,293.1499938964844,0.1089689582586288,-2457.5390625,304.1593322753906,0.6276869773864746,0.1655469238758087,0.1533522754907608,293.3493957519531,297.1499938964844,293.1499938964844,0.0150233069434762,-805.4268798828125,303.7449645996094,0.3884406983852386,0.050000000745058,0.0519417338073253,293.2276306152344,297.1499938964844,293.1499938964844,0.4168975949287414,-5535.84619140625,304.1711120605469,0.8925266861915588,0.4901790916919708,0.3451342582702636,293.28778076171875,297.1499938964844,293.1499938964844,0.5966059565544128,-9902.47265625,304.18359375,0.984817385673523,0.6494290232658386,0.6167928576469421,293.1696472167969,297.1499938964844,293.1499938964844,0.0240398831665515,-4788.65234375,304.15350341796875,0.424868106842041,0.0616357997059822,0.2989464700222015,290.8944091796875,291.1499938964844,259.3483581542969,258.0343933105469,279.1884155273437,293.2801513671875,290.898681640625,1.0,0.4097838997840881,0.6583426594734192,0.6583426594734192,1.0,1.0,-1.759764552116394,0.7309873700141907,1.028777241706848,0.3268778026103973,0.0,0.0,0.7423862218856812,134.9766387939453,102.0,76.84339141845703,-20863.888671875,713.695068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1923217773437,309.2267761230469,278.1499938964844,0.0,18000.0,313.1499938964844,31970.07421875,32040.0,0.0,0.0,0.4813756048679352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2576013803482056,1.2576181888580322,-1.6834032066981308e-05,0.0,0.0004885350354015,0.0,0.0,264.154296875,0.0,0.0,0.0,0.7308197617530823,4.0,0.0,1.0
641940,293.2187194824219,297.1499938964844,293.1499938964844,0.1071826666593551,-2424.18408203125,304.1592102050781,0.635778546333313,0.1645041406154632,0.1519895493984222,293.3612060546875,297.1499938964844,293.1499938964844,0.0144170615822076,-788.4959106445312,303.64288330078125,0.3968183696269989,0.050000000745058,0.051513597369194,293.2265014648437,297.1499938964844,293.1499938964844,0.4121654629707336,-5485.8095703125,304.17193603515625,0.9066316485404968,0.4884445667266845,0.3436126112937927,293.2854919433594,297.1499938964844,293.1499938964844,0.5890896320343018,-9804.546875,304.1849060058594,0.99644136428833,0.6464028358459473,0.6135233044624329,293.16851806640625,297.1499938964844,293.1499938964844,0.0233214907348155,-4714.25390625,304.1535339355469,0.4332095980644226,0.0613685995340347,0.2956971228122711,290.9569396972656,291.1499938964844,259.40838623046875,258.0816345214844,279.1890869140625,293.2821960449219,290.9613037109375,1.0,0.399108350276947,0.662284791469574,0.662284791469574,1.0,1.0,-1.7479567527770996,0.7273982763290405,1.020558476448059,0.3256932497024536,0.0,0.0,0.7445428967475891,123.87183380126952,90.0,84.37899780273438,-20840.763671875,671.7425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2419738769531,309.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,31969.109375,30960.0,0.0,0.0,0.4806086719036102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2646138668060305,1.2646307945251465,-1.6941219655564055e-05,0.0,0.0004877566825598,0.0,0.0,267.66851806640625,0.0,0.0,0.0,0.71891850233078,4.0,0.0,1.0
642000,293.2187194824219,297.1499938964844,293.1499938964844,0.1071826666593551,-2424.18408203125,304.1592102050781,0.635778546333313,0.1645041406154632,0.1519895493984222,293.3612060546875,297.1499938964844,293.1499938964844,0.0144170615822076,-788.4959106445312,303.64288330078125,0.3968183696269989,0.050000000745058,0.051513597369194,293.2265014648437,297.1499938964844,293.1499938964844,0.4121654629707336,-5485.8095703125,304.17193603515625,0.9066316485404968,0.4884445667266845,0.3436126112937927,293.2854919433594,297.1499938964844,293.1499938964844,0.5890896320343018,-9804.546875,304.1849060058594,0.99644136428833,0.6464028358459473,0.6135233044624329,293.16851806640625,297.1499938964844,293.1499938964844,0.0233214907348155,-4714.25390625,304.1535339355469,0.4332095980644226,0.0613685995340347,0.2956971228122711,290.9569396972656,291.1499938964844,259.40838623046875,258.0816345214844,279.1890869140625,293.2821960449219,290.9613037109375,1.0,0.399108350276947,0.662284791469574,0.662284791469574,1.0,1.0,-1.7479567527770996,0.7273982763290405,1.020558476448059,0.3256932497024536,0.0,0.0,0.7445428967475891,123.87183380126952,90.0,84.37899780273438,-20840.763671875,671.7425537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2419738769531,309.3028564453125,278.1499938964844,0.0,18000.0,313.1499938964844,31969.109375,30960.0,0.0,0.0,0.4806086719036102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2646138668060305,1.2646307945251465,-1.6941219655564055e-05,0.0,0.0004877566825598,0.0,0.0,267.66851806640625,0.0,0.0,0.0,0.71891850233078,4.0,0.0,1.0
