time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
642060,293.21466064453125,297.1499938964844,293.1499938964844,0.1056364700198173,-2395.279296875,304.15875244140625,0.6435779929161072,0.163581296801567,0.1507938504219055,293.37310791015625,297.1499938964844,293.1499938964844,0.0138828493654727,-773.187744140625,303.5370788574219,0.4038313031196594,0.050000000745058,0.051153864711523,293.22515869140625,297.1499938964844,293.1499938964844,0.4078930914402008,-5440.82666015625,304.171875,0.9210346937179564,0.4867790341377258,0.3421823382377624,293.27398681640625,297.1499938964844,293.1499938964844,0.5665889382362366,-9489.5595703125,304.212158203125,0.9990000128746032,0.6452423930168152,0.5947279334068298,293.16717529296875,297.1499938964844,293.1499938964844,0.0227328017354011,-4652.09619140625,304.1533508300781,0.441747784614563,0.0611698552966117,0.2929919958114624,291.0093688964844,291.1499938964844,259.4671630859375,258.127685546875,279.1953125,293.281005859375,291.0160217285156,1.0,0.3874197602272033,0.6670774221420288,0.6670774221420288,1.0,1.0,-1.7191624641418457,0.7162956595420837,1.0028667449951172,0.32071053981781,0.0,0.0,0.7461338639259338,114.13754272460938,78.0,91.94924926757812,-20621.529296875,622.2071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271179199219,309.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,30990.9921875,30960.0,0.0,0.0,0.4792372584342956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2503796815872192,1.2503961324691772,-1.6502628568559885e-05,0.0,0.0004863649082835,0.0,0.0,258.0585327148437,0.0,0.0,0.0,0.7248049378395081,4.0,0.0,1.0
642120,293.21466064453125,297.1499938964844,293.1499938964844,0.1056364700198173,-2395.279296875,304.15875244140625,0.6435779929161072,0.163581296801567,0.1507938504219055,293.37310791015625,297.1499938964844,293.1499938964844,0.0138828493654727,-773.187744140625,303.5370788574219,0.4038313031196594,0.050000000745058,0.051153864711523,293.22515869140625,297.1499938964844,293.1499938964844,0.4078930914402008,-5440.82666015625,304.171875,0.9210346937179564,0.4867790341377258,0.3421823382377624,293.27398681640625,297.1499938964844,293.1499938964844,0.5665889382362366,-9489.5595703125,304.212158203125,0.9990000128746032,0.6452423930168152,0.5947279334068298,293.16717529296875,297.1499938964844,293.1499938964844,0.0227328017354011,-4652.09619140625,304.1533508300781,0.441747784614563,0.0611698552966117,0.2929919958114624,291.0093688964844,291.1499938964844,259.4671630859375,258.127685546875,279.1953125,293.281005859375,291.0160217285156,1.0,0.3874197602272033,0.6670774221420288,0.6670774221420288,1.0,1.0,-1.7191624641418457,0.7162956595420837,1.0028667449951172,0.32071053981781,0.0,0.0,0.7461338639259338,114.13754272460938,78.0,91.94924926757812,-20621.529296875,622.2071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271179199219,309.38494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,30990.9921875,30960.0,0.0,0.0,0.4792372584342956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2503796815872192,1.2503961324691772,-1.6502628568559885e-05,0.0,0.0004863649082835,0.0,0.0,258.0585327148437,0.0,0.0,0.0,0.7248049378395081,4.0,0.0,1.0
642180,293.2109375,297.1499938964844,293.1499938964844,0.1036215871572494,-2356.644775390625,304.1591796875,0.6522436738014221,0.16270312666893,0.149674117565155,293.3851623535156,297.1499938964844,293.1499938964844,0.0132945673540234,-754.33251953125,303.43121337890625,0.4111568927764892,0.050000000745058,0.0508119761943817,293.2241516113281,297.1499938964844,293.1499938964844,0.4015261530876159,-5371.98779296875,304.1752319335937,0.9368959069252014,0.4850778579711914,0.3407632410526275,293.23590087890625,297.1499938964844,293.1499938964844,0.5301160216331482,-8988.2451171875,304.251953125,0.9990000128746032,0.6497781872749329,0.5668016672134399,293.1654968261719,297.1499938964844,293.1499938964844,0.0220707785338163,-4576.76025390625,304.1533203125,0.4518168866634369,0.0610716864466667,0.2908083200454712,291.1238098144531,291.1499938964844,259.524658203125,258.172607421875,279.2010803222656,293.2715759277344,291.1331787109375,1.0,0.3744045794010162,0.6724934577941895,0.6724934577941895,1.0,1.0,-1.6789665222167969,0.7001724243164062,0.9787941575050354,0.3129510581493377,0.0,0.0,0.7457557320594788,104.62299346923828,66.0,148.15762329101562,-20408.662109375,567.6328735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635314941406,309.5620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,30970.4375,30960.0,0.0,0.0,0.4769060015678406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250381588935852,1.25039803981781,-1.6498010154464282e-05,0.0,0.0004839989705942,0.0,0.0,258.0068054199219,0.0,0.0,0.0,0.7246860861778259,4.0,0.0,1.0
642240,293.2109375,297.1499938964844,293.1499938964844,0.1036215871572494,-2356.644775390625,304.1591796875,0.6522436738014221,0.16270312666893,0.149674117565155,293.3851623535156,297.1499938964844,293.1499938964844,0.0132945673540234,-754.33251953125,303.43121337890625,0.4111568927764892,0.050000000745058,0.0508119761943817,293.2241516113281,297.1499938964844,293.1499938964844,0.4015261530876159,-5371.98779296875,304.1752319335937,0.9368959069252014,0.4850778579711914,0.3407632410526275,293.23590087890625,297.1499938964844,293.1499938964844,0.5301160216331482,-8988.2451171875,304.251953125,0.9990000128746032,0.6497781872749329,0.5668016672134399,293.1654968261719,297.1499938964844,293.1499938964844,0.0220707785338163,-4576.76025390625,304.1533203125,0.4518168866634369,0.0610716864466667,0.2908083200454712,291.1238098144531,291.1499938964844,259.524658203125,258.172607421875,279.2010803222656,293.2715759277344,291.1331787109375,1.0,0.3744045794010162,0.6724934577941895,0.6724934577941895,1.0,1.0,-1.6789665222167969,0.7001724243164062,0.9787941575050354,0.3129510581493377,0.0,0.0,0.7457557320594788,104.62299346923828,66.0,148.15762329101562,-20408.662109375,567.6328735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635314941406,309.5620422363281,278.1499938964844,0.0,18000.0,313.1499938964844,30970.4375,30960.0,0.0,0.0,0.4769060015678406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.250381588935852,1.25039803981781,-1.6498010154464282e-05,0.0,0.0004839989705942,0.0,0.0,258.0068054199219,0.0,0.0,0.0,0.7246860861778259,4.0,0.0,1.0
642300,293.2091064453125,297.1499938964844,293.1499938964844,0.1025387346744537,-2335.727783203125,304.15948486328125,0.657368540763855,0.1622856706380844,0.1491236537694931,293.3912353515625,297.1499938964844,293.1499938964844,0.012997037731111,-744.2578735351562,303.37799072265625,0.4154476523399353,0.050000000745058,0.0506346262991428,293.2237548828125,297.1499938964844,293.1499938964844,0.39795982837677,-5333.27685546875,304.1771240234375,0.9457745552062988,0.4842168390750885,0.3400378227233886,293.2093811035156,297.1499938964844,293.1499938964844,0.5103996396064758,-8715.6591796875,304.26922607421875,0.9990000128746032,0.6538949012756348,0.5517584681510925,293.16455078125,297.1499938964844,293.1499938964844,0.0217423792928457,-4538.05078125,304.1533203125,0.4579675495624542,0.0610629431903362,0.28986856341362,291.1916198730469,291.1499938964844,259.55291748046875,258.1946716308594,279.2038269042969,293.26708984375,291.20196533203125,1.0,0.3675159215927124,0.6753891706466675,0.6753891706466675,1.0,1.0,-1.6580326557159424,0.6917630434036255,0.966269552707672,0.3088637888431549,0.0,0.0,0.7447997331619263,99.694580078125,66.0,170.19384765625,-20296.16015625,540.0606079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5473937988281,309.6625671386719,278.1499938964844,0.0,18000.0,313.1499938964844,30991.65234375,29880.0,0.0,0.0,0.475356787443161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2488082647323608,1.2488248348236084,-1.647893077461049e-05,0.0,0.0004824266943614,0.0,0.0,257.2878112792969,0.0,0.0,0.0,0.7089639902114868,4.0,0.0,1.0
642360,293.20733642578125,297.1499938964844,293.1499938964844,0.1015643253922462,-2316.961181640625,304.1595153808594,0.6630744338035583,0.1618876457214355,0.1485871076583862,293.3973388671875,297.1499938964844,293.1499938964844,0.012717199511826,-734.7522583007812,303.3236694335937,0.4202865958213806,0.050000000745058,0.0504549033939838,293.2233581542969,297.1499938964844,293.1499938964844,0.3947369158267975,-5298.55517578125,304.1780090332031,0.9550955295562744,0.4833604693412781,0.3393104076385498,293.1783142089844,297.1499938964844,293.1499938964844,0.4904671311378479,-8440.0205078125,304.28375244140625,0.9990000128746032,0.6592387557029724,0.5360836982727051,293.16357421875,297.1499938964844,293.1499938964844,0.0214597973972558,-4504.53369140625,304.1532287597656,0.464850902557373,0.0610710456967353,0.2890179753303528,291.25018310546875,291.1499938964844,259.5809020996094,258.2164306640625,279.2073059082031,293.2652282714844,291.2588195800781,1.0,0.360392302274704,0.6785105466842651,0.6785105466842651,1.0,1.0,-1.636459231376648,0.6831145882606506,0.9533445835113524,0.3046577572822571,0.0,0.0,0.7435327768325806,94.6996078491211,84.0,164.7752227783203,-20109.4375,512.5078735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6507568359375,309.7378845214844,278.1499938964844,0.0,18000.0,313.1499938964844,30143.572265625,29880.0,0.0,0.0,0.4734277129173279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.228343844413757,1.2283598184585571,-1.5979301679180935e-05,0.0,0.0004804689669981,0.0,0.0,245.24639892578125,0.0,0.0,0.0,0.7122117877006531,4.0,0.0,1.0
642420,293.2044372558594,297.1499938964844,293.1499938964844,0.0998198539018631,-2283.155517578125,304.15924072265625,0.6657559275627136,0.1610247641801834,0.1477372199296951,293.4100952148437,297.1499938964844,293.1499938964844,0.0122754238545894,-719.3883056640625,303.211669921875,0.4233464896678924,0.050000000745058,0.0503514893352985,293.2230529785156,297.1499938964844,293.1499938964844,0.3885299861431122,-5231.732421875,304.1789245605469,0.959694504737854,0.4815671741962433,0.3380111753940582,293.1202392578125,297.1499938964844,293.1499938964844,0.4727742671966553,-8210.4951171875,304.26739501953125,0.9990000128746032,0.6703397631645203,0.526845395565033,293.1622009277344,297.1499938964844,293.1499938964844,0.0210572723299264,-4453.91064453125,304.1528015136719,0.4685588181018829,0.0610043071210384,0.2883467078208923,291.3658142089844,291.1499938964844,259.6358642578125,258.2591857910156,279.2049865722656,293.27374267578125,291.3725891113281,1.0,0.3569038212299347,0.6839451789855957,0.6839451789855957,1.0,1.0,-1.621833324432373,0.6785101890563965,0.9433230757713318,0.3027221262454986,0.0,0.0,0.7398422360420227,91.77386474609376,102.0,152.1075439453125,-20066.34375,495.4624938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8498229980469,309.9071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,30017.880859375,29880.0,0.0,0.0,0.4690161943435669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216262698173523,1.2162784337997437,-1.5771534890518524e-05,0.0,0.0004759918374475,0.0,0.0,239.23880004882807,0.0,0.0,0.0,0.7065582871437073,4.0,0.0,1.0
642480,293.2044372558594,297.1499938964844,293.1499938964844,0.0998198539018631,-2283.155517578125,304.15924072265625,0.6657559275627136,0.1610247641801834,0.1477372199296951,293.4100952148437,297.1499938964844,293.1499938964844,0.0122754238545894,-719.3883056640625,303.211669921875,0.4233464896678924,0.050000000745058,0.0503514893352985,293.2230529785156,297.1499938964844,293.1499938964844,0.3885299861431122,-5231.732421875,304.1789245605469,0.959694504737854,0.4815671741962433,0.3380111753940582,293.1202392578125,297.1499938964844,293.1499938964844,0.4727742671966553,-8210.4951171875,304.26739501953125,0.9990000128746032,0.6703397631645203,0.526845395565033,293.1622009277344,297.1499938964844,293.1499938964844,0.0210572723299264,-4453.91064453125,304.1528015136719,0.4685588181018829,0.0610043071210384,0.2883467078208923,291.3658142089844,291.1499938964844,259.6358642578125,258.2591857910156,279.2049865722656,293.27374267578125,291.3725891113281,1.0,0.3569038212299347,0.6839451789855957,0.6839451789855957,1.0,1.0,-1.621833324432373,0.6785101890563965,0.9433230757713318,0.3027221262454986,0.0,0.0,0.7398422360420227,91.77386474609376,102.0,152.1075439453125,-20066.34375,495.4624938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8498229980469,309.9071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,30017.880859375,29880.0,0.0,0.0,0.4690161943435669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.216262698173523,1.2162784337997437,-1.5771534890518524e-05,0.0,0.0004759918374475,0.0,0.0,239.23880004882807,0.0,0.0,0.0,0.7065582871437073,4.0,0.0,1.0
642540,293.2021789550781,297.1499938964844,293.1499938964844,0.0987126976251602,-2262.0625,304.1579895019531,0.6608387231826782,0.160103753209114,0.1470146626234054,293.4234924316406,297.1499938964844,293.1499938964844,0.0119806258007884,-709.9979248046875,303.0907287597656,0.4204309582710266,0.050000000745058,0.0504500083625316,293.22296142578125,297.1499938964844,293.1499938964844,0.3845070004463196,-5189.73681640625,304.1758728027344,0.9528372287750244,0.4797309339046478,0.336814671754837,293.09521484375,297.1499938964844,293.1499938964844,0.476176917552948,-8282.7060546875,304.2221069335937,0.9990000128746032,0.6762460470199585,0.5356373190879822,293.1614685058594,297.1499938964844,293.1499938964844,0.0208991467952728,-4433.232421875,304.1521301269531,0.4643812477588653,0.0608493499457836,0.2882546484470367,291.4228820800781,291.1499938964844,259.6896057128906,258.3009033203125,279.1962280273437,293.2850341796875,291.4244079589844,1.0,0.3607834875583648,0.6881852149963379,0.6881852149963379,1.0,1.0,-1.6300818920135498,0.6838008761405945,0.9462810754776,0.3061056137084961,0.0,0.0,0.7357475757598877,94.4298858642578,120.0,82.94670867919922,-20146.27734375,507.8374938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9624938964844,309.9652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,30008.166015625,28800.0,0.0,0.0,0.4648305773735046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2043416500091553,1.2043572664260864,-1.5594108845107257e-05,0.0,0.0004717439587693,0.0,0.0,233.69451904296875,0.0,0.0,0.0,0.6862145662307739,4.0,0.0,1.0
642600,293.2021789550781,297.1499938964844,293.1499938964844,0.0987126976251602,-2262.0625,304.1579895019531,0.6608387231826782,0.160103753209114,0.1470146626234054,293.4234924316406,297.1499938964844,293.1499938964844,0.0119806258007884,-709.9979248046875,303.0907287597656,0.4204309582710266,0.050000000745058,0.0504500083625316,293.22296142578125,297.1499938964844,293.1499938964844,0.3845070004463196,-5189.73681640625,304.1758728027344,0.9528372287750244,0.4797309339046478,0.336814671754837,293.09521484375,297.1499938964844,293.1499938964844,0.476176917552948,-8282.7060546875,304.2221069335937,0.9990000128746032,0.6762460470199585,0.5356373190879822,293.1614685058594,297.1499938964844,293.1499938964844,0.0208991467952728,-4433.232421875,304.1521301269531,0.4643812477588653,0.0608493499457836,0.2882546484470367,291.4228820800781,291.1499938964844,259.6896057128906,258.3009033203125,279.1962280273437,293.2850341796875,291.4244079589844,1.0,0.3607834875583648,0.6881852149963379,0.6881852149963379,1.0,1.0,-1.6300818920135498,0.6838008761405945,0.9462810754776,0.3061056137084961,0.0,0.0,0.7357475757598877,94.4298858642578,120.0,82.94670867919922,-20146.27734375,507.8374938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9624938964844,309.9652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,30008.166015625,28800.0,0.0,0.0,0.4648305773735046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2043416500091553,1.2043572664260864,-1.5594108845107257e-05,0.0,0.0004717439587693,0.0,0.0,233.69451904296875,0.0,0.0,0.0,0.6862145662307739,4.0,0.0,1.0
642660,293.20037841796875,297.1499938964844,293.1499938964844,0.0985625907778739,-2260.298095703125,304.1555480957031,0.6511449217796326,0.1591470092535019,0.1463995426893234,293.4374694824219,297.1499938964844,293.1499938964844,0.0118414722383022,-708.0078735351562,302.95538330078125,0.4138574004173279,0.050000000745058,0.050698559731245,293.222900390625,297.1499938964844,293.1499938964844,0.3840690851211548,-5188.3291015625,304.1679382324219,0.937678337097168,0.477894514799118,0.3357231616973877,293.1083068847656,297.1499938964844,293.1499938964844,0.4974578619003296,-8607.033203125,304.1624450683594,0.9990000128746032,0.6750556230545044,0.5572094917297363,293.1619873046875,297.1499938964844,293.1499938964844,0.0209777783602476,-4445.1259765625,304.1513061523437,0.453715443611145,0.0604581646621227,0.2880063056945801,291.37994384765625,291.1499938964844,259.7420959472656,258.3415832519531,279.1824951171875,293.28741455078125,291.37506103515625,1.0,0.3701000809669494,0.690767765045166,0.690767765045166,1.0,1.0,-1.6539252996444702,0.6956299543380737,0.9582952857017516,0.3128286302089691,0.0,0.0,0.7328895330429077,101.20718383789062,138.0,-34.17818832397461,-20210.322265625,541.7066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98858642578125,309.87652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,28986.22265625,28800.0,0.0,0.0,0.4612331092357635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1744141578674316,1.1744290590286257,-1.4930694305803628e-05,0.0,0.00046809297055,0.0,0.0,217.7875823974609,0.0,0.0,0.0,0.6850444674491882,4.0,0.0,1.0
642720,293.20037841796875,297.1499938964844,293.1499938964844,0.0985625907778739,-2260.298095703125,304.1555480957031,0.6511449217796326,0.1591470092535019,0.1463995426893234,293.4374694824219,297.1499938964844,293.1499938964844,0.0118414722383022,-708.0078735351562,302.95538330078125,0.4138574004173279,0.050000000745058,0.050698559731245,293.222900390625,297.1499938964844,293.1499938964844,0.3840690851211548,-5188.3291015625,304.1679382324219,0.937678337097168,0.477894514799118,0.3357231616973877,293.1083068847656,297.1499938964844,293.1499938964844,0.4974578619003296,-8607.033203125,304.1624450683594,0.9990000128746032,0.6750556230545044,0.5572094917297363,293.1619873046875,297.1499938964844,293.1499938964844,0.0209777783602476,-4445.1259765625,304.1513061523437,0.453715443611145,0.0604581646621227,0.2880063056945801,291.37994384765625,291.1499938964844,259.7420959472656,258.3415832519531,279.1824951171875,293.28741455078125,291.37506103515625,1.0,0.3701000809669494,0.690767765045166,0.690767765045166,1.0,1.0,-1.6539252996444702,0.6956299543380737,0.9582952857017516,0.3128286302089691,0.0,0.0,0.7328895330429077,101.20718383789062,138.0,-34.17818832397461,-20210.322265625,541.7066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98858642578125,309.87652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,28986.22265625,28800.0,0.0,0.0,0.4612331092357635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1744141578674316,1.1744290590286257,-1.4930694305803628e-05,0.0,0.00046809297055,0.0,0.0,217.7875823974609,0.0,0.0,0.0,0.6850444674491882,4.0,0.0,1.0
642780,293.198974609375,297.1499938964844,293.1499938964844,0.0988922119140625,-2268.106201171875,304.1531677246094,0.6391152143478394,0.1581542044878006,0.145868107676506,293.4520568847656,297.1499938964844,293.1499938964844,0.0117716053500771,-709.5916748046875,302.8077087402344,0.4055708348751068,0.050000000745058,0.0510689690709114,293.2230224609375,297.1499938964844,293.1499938964844,0.3854688704013824,-5206.97216796875,304.1596069335937,0.9173025488853456,0.4760245680809021,0.3347071707248688,293.1561889648437,297.1499938964844,293.1499938964844,0.5315585136413574,-9103.94921875,304.1015014648437,0.9990000128746032,0.666472852230072,0.5878912210464478,293.1640319824219,297.1499938964844,293.1499938964844,0.0210551414638757,-4460.33935546875,304.1507568359375,0.4395088851451874,0.0597384274005889,0.2869091331958771,291.28839111328125,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2872009277344,291.2799377441406,1.0,0.3832440972328186,0.6919926404953003,0.6919926404953003,1.0,1.0,-1.6880271434783936,0.7117210626602173,0.9763060808181764,0.3216894865036011,0.0,0.0,0.7315998673439026,111.2952651977539,141.0,-113.71149444580078,-20378.708984375,592.7991333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90313720703125,309.73065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,28869.376953125,28800.0,0.0,0.0,0.4588691890239715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1671268939971924,1.1671417951583862,-1.480065293435473e-05,0.0,0.0004656938835978,0.0,0.0,214.3369903564453,0.0,0.0,0.0,0.6816945672035217,4.0,0.0,1.0
642840,293.198974609375,297.1499938964844,293.1499938964844,0.0988922119140625,-2268.106201171875,304.1531677246094,0.6391152143478394,0.1581542044878006,0.145868107676506,293.4520568847656,297.1499938964844,293.1499938964844,0.0117716053500771,-709.5916748046875,302.8077087402344,0.4055708348751068,0.050000000745058,0.0510689690709114,293.2230224609375,297.1499938964844,293.1499938964844,0.3854688704013824,-5206.97216796875,304.1596069335937,0.9173025488853456,0.4760245680809021,0.3347071707248688,293.1561889648437,297.1499938964844,293.1499938964844,0.5315585136413574,-9103.94921875,304.1015014648437,0.9990000128746032,0.666472852230072,0.5878912210464478,293.1640319824219,297.1499938964844,293.1499938964844,0.0210551414638757,-4460.33935546875,304.1507568359375,0.4395088851451874,0.0597384274005889,0.2869091331958771,291.28839111328125,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2872009277344,291.2799377441406,1.0,0.3832440972328186,0.6919926404953003,0.6919926404953003,1.0,1.0,-1.6880271434783936,0.7117210626602173,0.9763060808181764,0.3216894865036011,0.0,0.0,0.7315998673439026,111.2952651977539,141.0,-113.71149444580078,-20378.708984375,592.7991333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90313720703125,309.73065185546875,278.1499938964844,0.0,18000.0,313.1499938964844,28869.376953125,28800.0,0.0,0.0,0.4588691890239715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1671268939971924,1.1671417951583862,-1.480065293435473e-05,0.0,0.0004656938835978,0.0,0.0,214.3369903564453,0.0,0.0,0.0,0.6816945672035217,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.0991707518696785,-2274.3134765625,304.1520690917969,0.6341342926025391,0.157667875289917,0.1455840468406677,293.4594421386719,297.1499938964844,293.1499938964844,0.0117417695000767,-710.8572387695312,302.72930908203125,0.4021489918231964,0.050000000745058,0.0512386485934257,293.2230834960937,297.1499938964844,293.1499938964844,0.3866994678974151,-5221.974609375,304.1556396484375,0.9089409112930298,0.4750870764255523,0.3341791927814483,293.18963623046875,297.1499938964844,293.1499938964844,0.5484093427658081,-9342.6669921875,304.0798034667969,0.9990000128746032,0.6598294377326965,0.601424515247345,293.1653747558594,297.1499938964844,293.1499938964844,0.021051213145256,-4464.52978515625,304.1506042480469,0.4334005415439605,0.0592981800436973,0.285815566778183,291.2270812988281,291.1499938964844,259.81854248046875,258.4007873535156,279.1672058105469,293.2913818359375,291.2183532714844,1.0,0.3886027336120605,0.6926904320716858,0.6926904320716858,1.0,1.0,-1.7021986246109009,0.7184523344039917,0.9837462902069092,0.3255105018615722,0.0,0.0,0.7316977977752686,115.8947525024414,141.0,-140.6827392578125,-20428.255859375,615.7496948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82476806640625,309.6374816894531,278.1499938964844,0.0,18000.0,313.1499938964844,28832.5234375,27720.0,0.0,0.0,0.4582225382328033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1659451723098757,1.1659599542617798,-1.4775577255932149e-05,0.0,0.0004650376213248,0.0,0.0,213.7381591796875,0.0,0.0,0.0,0.6661547422409058,4.0,0.0,1.0
642960,293.19757080078125,297.1499938964844,293.1499938964844,0.0995929986238479,-2283.44091796875,304.15093994140625,0.6298828125,0.1571996212005615,0.1452997177839279,293.46685791015625,297.1499938964844,293.1499938964844,0.0117159830406308,-712.6257934570312,302.6471252441406,0.3991934359073639,0.050000000745058,0.0513903386890888,293.22314453125,297.1499938964844,293.1499938964844,0.3885137736797333,-5243.44189453125,304.1513061523437,0.9021583795547484,0.4741524457931518,0.3336414396762848,293.2245483398437,297.1499938964844,293.1499938964844,0.5648598670959473,-9572.1796875,304.0627136230469,0.9990000128746032,0.652472972869873,0.6132691502571106,293.166748046875,297.1499938964844,293.1499938964844,0.0210582017898559,-4471.15625,304.1504821777344,0.4281438887119293,0.058835219591856,0.2845160961151123,291.1498413085937,291.1499938964844,259.8434143066406,258.4200439453125,279.1678466796875,293.3000183105469,291.1386108398437,1.0,0.3934032618999481,0.6936204433441162,0.6936204433441162,1.0,1.0,-1.7140568494796753,0.7242206931114197,0.9898360967636108,0.3287870287895202,0.0,0.0,0.7324535250663757,119.99004364013672,144.0,-180.5526428222656,-20380.837890625,635.93505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74658203125,309.5059509277344,278.1499938964844,0.0,18000.0,313.1499938964844,27928.77734375,27720.0,0.0,0.0,0.4577334225177765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1485899686813354,1.1486042737960815,-1.4327266399050131e-05,0.0,0.0004645412263926,0.0,0.0,204.2129669189453,0.0,0.0,0.0,0.6707001328468323,4.0,0.0,1.0
643020,293.19580078125,297.1499938964844,293.1499938964844,0.100051611661911,-2293.4501953125,304.1499328613281,0.6202648878097534,0.1563555598258972,0.1448857337236404,293.4812927246094,297.1499938964844,293.1499938964844,0.0116340834647417,-713.8214721679688,302.484375,0.3918178379535675,0.050000000745058,0.0517729632556438,293.2230834960937,297.1499938964844,293.1499938964844,0.3903570175170898,-5264.88525390625,304.1480712890625,0.8871077299118042,0.4723081886768341,0.3326492607593536,293.27471923828125,297.1499938964844,293.1499938964844,0.5686420202255249,-9604.9326171875,304.0873718261719,0.9868786931037904,0.6403152346611023,0.6096729040145874,293.16943359375,297.1499938964844,293.1499938964844,0.0209307316690683,-4464.82421875,304.1505432128906,0.4171291291713714,0.0578635595738887,0.2820445895195007,291.0506591796875,291.1499938964844,259.8922119140625,258.4578552246094,279.1827087402344,293.32196044921875,291.0477600097656,1.0,0.4005046188831329,0.6975762844085693,0.6975762844085693,1.0,1.0,-1.7055559158325195,0.7215484380722046,0.9840075373649596,0.328085720539093,0.0,0.0,0.7345865368843079,129.5038299560547,147.0,-123.26744842529295,-20234.23828125,657.5776977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6025085449219,309.3957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,27707.501953125,27720.0,0.0,0.0,0.4570958018302917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1497904062271118,1.149804711341858,-1.4293979802459944e-05,0.0,0.0004638941318262,0.0,0.0,204.19471740722656,0.0,0.0,0.0,0.6709003448486328,4.0,0.0,1.0
643080,293.19580078125,297.1499938964844,293.1499938964844,0.100051611661911,-2293.4501953125,304.1499328613281,0.6202648878097534,0.1563555598258972,0.1448857337236404,293.4812927246094,297.1499938964844,293.1499938964844,0.0116340834647417,-713.8214721679688,302.484375,0.3918178379535675,0.050000000745058,0.0517729632556438,293.2230834960937,297.1499938964844,293.1499938964844,0.3903570175170898,-5264.88525390625,304.1480712890625,0.8871077299118042,0.4723081886768341,0.3326492607593536,293.27471923828125,297.1499938964844,293.1499938964844,0.5686420202255249,-9604.9326171875,304.0873718261719,0.9868786931037904,0.6403152346611023,0.6096729040145874,293.16943359375,297.1499938964844,293.1499938964844,0.0209307316690683,-4464.82421875,304.1505432128906,0.4171291291713714,0.0578635595738887,0.2820445895195007,291.0506591796875,291.1499938964844,259.8922119140625,258.4578552246094,279.1827087402344,293.32196044921875,291.0477600097656,1.0,0.4005046188831329,0.6975762844085693,0.6975762844085693,1.0,1.0,-1.7055559158325195,0.7215484380722046,0.9840075373649596,0.328085720539093,0.0,0.0,0.7345865368843079,129.5038299560547,147.0,-123.26744842529295,-20234.23828125,657.5776977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6025085449219,309.3957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,27707.501953125,27720.0,0.0,0.0,0.4570958018302917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1497904062271118,1.149804711341858,-1.4293979802459944e-05,0.0,0.0004638941318262,0.0,0.0,204.19471740722656,0.0,0.0,0.0,0.6709003448486328,4.0,0.0,1.0
643140,293.1943359375,297.1499938964844,293.1499938964844,0.0998501405119896,-2290.028076171875,304.1502990722656,0.6126825213432312,0.1554915010929107,0.1444023996591568,293.49591064453125,297.1499938964844,293.1499938964844,0.0114446077495813,-709.4520874023438,302.32440185546875,0.3857612013816833,0.050000000745058,0.0520778186619281,293.2238464355469,297.1499938964844,293.1499938964844,0.3896748423576355,-5257.20361328125,304.1498718261719,0.8759161829948425,0.4703073501586914,0.33151376247406,293.2899169921875,297.1499938964844,293.1499938964844,0.5649238228797913,-9538.0029296875,304.11407470703125,0.9739164113998412,0.6340355277061462,0.6030913591384888,293.1719970703125,297.1499938964844,293.1499938964844,0.0205307938158512,-4423.9619140625,304.1510314941406,0.4089087247848511,0.0568526871502399,0.2789453268051147,291.02587890625,291.1499938964844,259.9397888183594,258.4947814941406,279.1911926269531,293.335205078125,291.0249938964844,1.0,0.4053231477737427,0.7021726965904236,0.7021726965904236,1.0,1.0,-1.6923617124557495,0.7169487476348877,0.9754130244255066,0.3261425495147705,0.0,0.0,0.7364352345466614,136.93980407714844,150.0,-54.30685043334961,-20106.681640625,669.593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5128173828125,309.34893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,27672.6171875,26640.0,0.0,0.0,0.4563749134540558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1542673110961914,1.154281735420227,-1.434872956451727e-05,0.0,0.0004631625197362,0.0,0.0,205.99517822265625,0.0,0.0,0.0,0.6578319072723389,4.0,0.0,1.0
643200,293.1943359375,297.1499938964844,293.1499938964844,0.0998501405119896,-2290.028076171875,304.1502990722656,0.6126825213432312,0.1554915010929107,0.1444023996591568,293.49591064453125,297.1499938964844,293.1499938964844,0.0114446077495813,-709.4520874023438,302.32440185546875,0.3857612013816833,0.050000000745058,0.0520778186619281,293.2238464355469,297.1499938964844,293.1499938964844,0.3896748423576355,-5257.20361328125,304.1498718261719,0.8759161829948425,0.4703073501586914,0.33151376247406,293.2899169921875,297.1499938964844,293.1499938964844,0.5649238228797913,-9538.0029296875,304.11407470703125,0.9739164113998412,0.6340355277061462,0.6030913591384888,293.1719970703125,297.1499938964844,293.1499938964844,0.0205307938158512,-4423.9619140625,304.1510314941406,0.4089087247848511,0.0568526871502399,0.2789453268051147,291.02587890625,291.1499938964844,259.9397888183594,258.4947814941406,279.1911926269531,293.335205078125,291.0249938964844,1.0,0.4053231477737427,0.7021726965904236,0.7021726965904236,1.0,1.0,-1.6923617124557495,0.7169487476348877,0.9754130244255066,0.3261425495147705,0.0,0.0,0.7364352345466614,136.93980407714844,150.0,-54.30685043334961,-20106.681640625,669.593994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5128173828125,309.34893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,27672.6171875,26640.0,0.0,0.0,0.4563749134540558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1542673110961914,1.154281735420227,-1.434872956451727e-05,0.0,0.0004631625197362,0.0,0.0,205.99517822265625,0.0,0.0,0.0,0.6578319072723389,4.0,0.0,1.0
643260,293.1927490234375,297.1499938964844,293.1499938964844,0.0996780171990394,-2287.28125,304.1504821777344,0.6066492199897766,0.1546886712312698,0.1438847482204437,293.51031494140625,297.1499938964844,293.1499938964844,0.0112313907593488,-704.0892944335938,302.1583251953125,0.3813616037368774,0.050000000745058,0.0523102506995201,293.2246398925781,297.1499938964844,293.1499938964844,0.3890518546104431,-5250.466796875,304.1510314941406,0.8676722049713135,0.4682712852954864,0.3302747905254364,293.29425048828125,297.1499938964844,293.1499938964844,0.563152551651001,-9504.8037109375,304.12890625,0.963967263698578,0.6295998096466064,0.5988895893096924,293.173828125,297.1499938964844,293.1499938964844,0.020139480009675,-4384.03662109375,304.1513366699219,0.4025987088680267,0.0559224709868431,0.2757660448551178,290.9945373535156,291.1499938964844,259.9861755371094,258.53082275390625,279.1951599121094,293.3442687988281,290.9939880371094,1.0,0.4088802933692932,0.7069103121757507,0.7069103121757507,1.0,1.0,-1.681668758392334,0.7134755849838257,0.9681931734085084,0.3248173296451568,0.0,0.0,0.7387457489967346,142.5977020263672,153.0,-38.725833892822266,-19939.65234375,678.1080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814147949219,309.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,26671.44921875,26640.0,0.0,0.0,0.4553121328353882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1391682624816897,1.139182209968567,-1.3912033864471596e-05,0.0,0.0004620839317794,0.0,0.0,197.35812377929688,0.0,0.0,0.0,0.6631312966346741,4.0,0.0,1.0
643320,293.1927490234375,297.1499938964844,293.1499938964844,0.0996780171990394,-2287.28125,304.1504821777344,0.6066492199897766,0.1546886712312698,0.1438847482204437,293.51031494140625,297.1499938964844,293.1499938964844,0.0112313907593488,-704.0892944335938,302.1583251953125,0.3813616037368774,0.050000000745058,0.0523102506995201,293.2246398925781,297.1499938964844,293.1499938964844,0.3890518546104431,-5250.466796875,304.1510314941406,0.8676722049713135,0.4682712852954864,0.3302747905254364,293.29425048828125,297.1499938964844,293.1499938964844,0.563152551651001,-9504.8037109375,304.12890625,0.963967263698578,0.6295998096466064,0.5988895893096924,293.173828125,297.1499938964844,293.1499938964844,0.020139480009675,-4384.03662109375,304.1513366699219,0.4025987088680267,0.0559224709868431,0.2757660448551178,290.9945373535156,291.1499938964844,259.9861755371094,258.53082275390625,279.1951599121094,293.3442687988281,290.9939880371094,1.0,0.4088802933692932,0.7069103121757507,0.7069103121757507,1.0,1.0,-1.681668758392334,0.7134755849838257,0.9681931734085084,0.3248173296451568,0.0,0.0,0.7387457489967346,142.5977020263672,153.0,-38.725833892822266,-19939.65234375,678.1080932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4814147949219,309.2975769042969,278.1499938964844,0.0,18000.0,313.1499938964844,26671.44921875,26640.0,0.0,0.0,0.4553121328353882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1391682624816897,1.139182209968567,-1.3912033864471596e-05,0.0,0.0004620839317794,0.0,0.0,197.35812377929688,0.0,0.0,0.0,0.6631312966346741,4.0,0.0,1.0
643380,293.1909484863281,297.1499938964844,293.1499938964844,0.0992211550474166,-2278.66455078125,304.1510925292969,0.6016920208930969,0.1539676040410995,0.1434007883071899,293.52423095703125,297.1499938964844,293.1499938964844,0.0109703820198774,-695.805908203125,301.9938049316406,0.3779270648956299,0.050000000745058,0.052501194179058,293.2253723144531,297.1499938964844,293.1499938964844,0.3871307671070099,-5229.04150390625,304.1539001464844,0.8610628247261047,0.466231107711792,0.3290033042430877,293.2955322265625,297.1499938964844,293.1499938964844,0.5598500370979309,-9453.0244140625,304.141357421875,0.9555462002754213,0.6256816983222961,0.5953328609466553,293.175048828125,297.1499938964844,293.1499938964844,0.0196921322494745,-4334.513671875,304.1516418457031,0.3971814215183258,0.0550705157220363,0.2727679014205932,290.9997253417969,291.1499938964844,260.0313415527344,258.5660400390625,279.1974792480469,293.3519897460937,291.0007629394531,1.0,0.4116650819778442,0.7117841243743896,0.7117841243743896,1.0,1.0,-1.6719199419021606,0.7104102373123169,0.9615097641944884,0.3237075805664062,0.0,0.0,0.7407371401786804,147.22659301757812,156.0,-0.9716725945472716,-19879.9921875,684.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4644775390625,309.3079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,26598.01953125,26640.0,0.0,0.0,0.4541913866996765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1432422399520874,1.1432561874389648,-1.3951892469776794e-05,0.0,0.0004609465249814,0.0,0.0,198.86317443847656,0.0,0.0,0.0,0.6648182272911072,4.0,0.0,1.0
643440,293.1909484863281,297.1499938964844,293.1499938964844,0.0992211550474166,-2278.66455078125,304.1510925292969,0.6016920208930969,0.1539676040410995,0.1434007883071899,293.52423095703125,297.1499938964844,293.1499938964844,0.0109703820198774,-695.805908203125,301.9938049316406,0.3779270648956299,0.050000000745058,0.052501194179058,293.2253723144531,297.1499938964844,293.1499938964844,0.3871307671070099,-5229.04150390625,304.1539001464844,0.8610628247261047,0.466231107711792,0.3290033042430877,293.2955322265625,297.1499938964844,293.1499938964844,0.5598500370979309,-9453.0244140625,304.141357421875,0.9555462002754213,0.6256816983222961,0.5953328609466553,293.175048828125,297.1499938964844,293.1499938964844,0.0196921322494745,-4334.513671875,304.1516418457031,0.3971814215183258,0.0550705157220363,0.2727679014205932,290.9997253417969,291.1499938964844,260.0313415527344,258.5660400390625,279.1974792480469,293.3519897460937,291.0007629394531,1.0,0.4116650819778442,0.7117841243743896,0.7117841243743896,1.0,1.0,-1.6719199419021606,0.7104102373123169,0.9615097641944884,0.3237075805664062,0.0,0.0,0.7407371401786804,147.22659301757812,156.0,-0.9716725945472716,-19879.9921875,684.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4644775390625,309.3079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,26598.01953125,26640.0,0.0,0.0,0.4541913866996765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1432422399520874,1.1432561874389648,-1.3951892469776794e-05,0.0,0.0004609465249814,0.0,0.0,198.86317443847656,0.0,0.0,0.0,0.6648182272911072,4.0,0.0,1.0
643500,293.19000244140625,297.1499938964844,293.1499938964844,0.0989561229944229,-2273.591552734375,304.1513671875,0.5994893908500671,0.153635486960411,0.1431754529476165,293.531005859375,297.1499938964844,293.1499938964844,0.0108335176482796,-691.1455078125,301.91131591796875,0.3764409124851227,0.050000000745058,0.0525865964591503,293.2257385253906,297.1499938964844,293.1499938964844,0.3859406113624573,-5215.83447265625,304.15533447265625,0.8581495881080627,0.4652096331119537,0.3283584415912628,293.2957458496094,297.1499938964844,293.1499938964844,0.5578611493110657,-9423.404296875,304.1465148925781,0.951683759689331,0.6237989068031311,0.5936371088027954,293.1755065917969,297.1499938964844,293.1499938964844,0.0194655582308769,-4308.66943359375,304.1517639160156,0.3945986032485962,0.0546643808484077,0.2713230848312378,291.0084533691406,291.1499938964844,260.0534973144531,258.5833435058594,279.1983642578125,293.3556213378906,291.0098876953125,1.0,0.41286301612854,0.7142695188522339,0.7142695188522339,1.0,1.0,-1.6672070026397705,0.7089406847953796,0.9582663178443908,0.3231824934482574,0.0,0.0,0.741594135761261,149.28997802734375,156.0,12.116278648376465,-19853.435546875,686.6748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4574890136719,309.3149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,26592.474609375,25560.0,0.0,0.0,0.4536395967006683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.145567536354065,1.145581603050232,-1.398295717081055e-05,0.0,0.0004603865381795,0.0,0.0,199.8117218017578,0.0,0.0,0.0,0.6508417129516602,4.0,0.0,1.0
643560,293.18902587890625,297.1499938964844,293.1499938964844,0.0988369286060333,-2271.50732421875,304.1513366699219,0.5974244475364685,0.1533224582672119,0.1429620683193206,293.53765869140625,297.1499938964844,293.1499938964844,0.0107060885056853,-687.1327514648438,301.825439453125,0.3750648200511932,0.050000000745058,0.052667248994112,293.2260131835937,297.1499938964844,293.1499938964844,0.385262668132782,-5208.64306640625,304.15557861328125,0.8554253578186035,0.4641931056976318,0.3277109563350677,293.2957458496094,297.1499938964844,293.1499938964844,0.5565683245658875,-9404.484375,304.1494445800781,0.9479866027832032,0.6219534873962402,0.5919720530509949,293.1758728027344,297.1499938964844,293.1499938964844,0.0192808825522661,-4288.58740234375,304.1517639160156,0.3920170962810516,0.0542671158909797,0.2699021399021148,291.0021667480469,291.1499938964844,260.0753173828125,258.6004333496094,279.1991271972656,293.35919189453125,291.0008239746094,1.0,0.4139688014984131,0.7167841792106628,0.7167841792106628,1.0,1.0,-1.662564992904663,0.707495391368866,0.9550696015357972,0.3226665258407593,0.0,0.0,0.7426242232322693,151.2349395751953,159.0,-6.7520036697387695,-19746.978515625,688.804931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4637451171875,309.284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,25732.91015625,25560.0,0.0,0.0,0.452957808971405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1292965412139893,1.129310131072998,-1.356379834760446e-05,0.0,0.0004596945946104,0.0,0.0,191.16444396972656,0.0,0.0,0.0,0.6557917594909668,4.0,0.0,1.0
643620,293.1869506835937,297.1499938964844,293.1499938964844,0.0984171703457832,-2263.53076171875,304.151611328125,0.5936352610588074,0.1527529060840606,0.142577588558197,293.550537109375,297.1499938964844,293.1499938964844,0.0104349451139569,-677.5816650390625,301.6552734375,0.3725661337375641,0.050000000745058,0.0528177507221698,293.2264709472656,297.1499938964844,293.1499938964844,0.3830589354038238,-5184.4921875,304.1574401855469,0.8504235148429871,0.4621734321117401,0.326420783996582,293.2953186035156,297.1499938964844,293.1499938964844,0.5527421832084656,-9349.70703125,304.1560363769531,0.9409970045089722,0.6183488965034485,0.5887274146080017,293.17645263671875,297.1499938964844,293.1499938964844,0.018865019083023,-4240.63134765625,304.1518859863281,0.3867332339286804,0.0534917451441288,0.267107605934143,291.0118713378906,291.1499938964844,260.1181030273437,258.634033203125,279.200439453125,293.3660583496094,291.0135192871094,1.0,0.4159780144691467,0.7218943238258362,0.7218943238258362,1.0,1.0,-1.6534841060638428,0.7046703696250916,0.948813796043396,0.3216574192047119,0.0,0.0,0.7444400787353516,154.85633850097656,162.0,15.383033752441406,-19697.953125,692.4021606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48065185546875,309.31573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,25550.0,25560.0,0.0,0.0,0.45149827003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130454421043396,1.1304678916931152,-1.3538320672523696e-05,0.0,0.0004582133551593,0.0,0.0,191.20681762695312,0.0,0.0,0.0,0.6559981107711792,4.0,0.0,1.0
643680,293.1869506835937,297.1499938964844,293.1499938964844,0.0984171703457832,-2263.53076171875,304.151611328125,0.5936352610588074,0.1527529060840606,0.142577588558197,293.550537109375,297.1499938964844,293.1499938964844,0.0104349451139569,-677.5816650390625,301.6552734375,0.3725661337375641,0.050000000745058,0.0528177507221698,293.2264709472656,297.1499938964844,293.1499938964844,0.3830589354038238,-5184.4921875,304.1574401855469,0.8504235148429871,0.4621734321117401,0.326420783996582,293.2953186035156,297.1499938964844,293.1499938964844,0.5527421832084656,-9349.70703125,304.1560363769531,0.9409970045089722,0.6183488965034485,0.5887274146080017,293.17645263671875,297.1499938964844,293.1499938964844,0.018865019083023,-4240.63134765625,304.1518859863281,0.3867332339286804,0.0534917451441288,0.267107605934143,291.0118713378906,291.1499938964844,260.1181030273437,258.634033203125,279.200439453125,293.3660583496094,291.0135192871094,1.0,0.4159780144691467,0.7218943238258362,0.7218943238258362,1.0,1.0,-1.6534841060638428,0.7046703696250916,0.948813796043396,0.3216574192047119,0.0,0.0,0.7444400787353516,154.85633850097656,162.0,15.383033752441406,-19697.953125,692.4021606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48065185546875,309.31573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,25550.0,25560.0,0.0,0.0,0.45149827003479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.130454421043396,1.1304678916931152,-1.3538320672523696e-05,0.0,0.0004582133551593,0.0,0.0,191.20681762695312,0.0,0.0,0.0,0.6559981107711792,4.0,0.0,1.0
643740,293.1848449707031,297.1499938964844,293.1499938964844,0.0979039147496223,-2253.57763671875,304.15191650390625,0.5901739597320557,0.1522418409585952,0.1422403454780578,293.5630187988281,297.1499938964844,293.1499938964844,0.0101510193198919,-666.7694702148438,301.4855041503906,0.3703046441078186,0.050000000745058,0.0529587119817733,293.2269287109375,297.1499938964844,293.1499938964844,0.3802867531776428,-5154.04443359375,304.1595458984375,0.8458322882652283,0.4601462781429291,0.325120747089386,293.2946472167969,297.1499938964844,293.1499938964844,0.5480460524559021,-9283.9296875,304.16180419921875,0.934386432170868,0.6148003935813904,0.5855353474617004,293.1769104003906,297.1499938964844,293.1499938964844,0.0184289328753948,-4188.29833984375,304.1519775390625,0.3815938234329223,0.0527330450713634,0.2643540799617767,291.0386962890625,291.1499938964844,260.1596984863281,258.6669006347656,279.2015991210937,293.372802734375,291.0408935546875,1.0,0.4178043305873871,0.7271152138710022,0.7271152138710022,1.0,1.0,-1.6445491313934326,0.7018752098083496,0.9426739811897278,0.3206472098827362,0.0,0.0,0.745751142501831,158.24041748046875,150.0,32.80892562866211,-19655.3828125,695.376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49029541015625,309.3463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,25526.875,24480.0,0.0,0.0,0.4500573873519897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1337124109268188,1.1337260007858276,-1.3577886420534924e-05,0.0,0.000456751033198,0.0,0.0,192.46829223632807,0.0,0.0,0.0,0.6424037218093872,4.0,0.0,1.0
