time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643800,293.1848449707031,297.1499938964844,293.1499938964844,0.0979039147496223,-2253.57763671875,304.15191650390625,0.5901739597320557,0.1522418409585952,0.1422403454780578,293.5630187988281,297.1499938964844,293.1499938964844,0.0101510193198919,-666.7694702148438,301.4855041503906,0.3703046441078186,0.050000000745058,0.0529587119817733,293.2269287109375,297.1499938964844,293.1499938964844,0.3802867531776428,-5154.04443359375,304.1595458984375,0.8458322882652283,0.4601462781429291,0.325120747089386,293.2946472167969,297.1499938964844,293.1499938964844,0.5480460524559021,-9283.9296875,304.16180419921875,0.934386432170868,0.6148003935813904,0.5855353474617004,293.1769104003906,297.1499938964844,293.1499938964844,0.0184289328753948,-4188.29833984375,304.1519775390625,0.3815938234329223,0.0527330450713634,0.2643540799617767,291.0386962890625,291.1499938964844,260.1596984863281,258.6669006347656,279.2015991210937,293.372802734375,291.0408935546875,1.0,0.4178043305873871,0.7271152138710022,0.7271152138710022,1.0,1.0,-1.6445491313934326,0.7018752098083496,0.9426739811897278,0.3206472098827362,0.0,0.0,0.745751142501831,158.24041748046875,150.0,32.80892562866211,-19655.3828125,695.376220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49029541015625,309.3463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,25526.875,24480.0,0.0,0.0,0.4500573873519897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1337124109268188,1.1337260007858276,-1.3577886420534924e-05,0.0,0.000456751033198,0.0,0.0,192.46829223632807,0.0,0.0,0.0,0.6424037218093872,4.0,0.0,1.0
643860,293.1824951171875,297.1499938964844,293.1499938964844,0.097483217716217,-2245.726806640625,304.1520080566406,0.5909863114356995,0.1518344283103943,0.1417716890573501,293.57489013671875,297.1499938964844,293.1499938964844,0.0098337270319461,-654.3778686523438,301.3085327148437,0.3715088963508606,0.050000000745058,0.0528832338750362,293.22705078125,297.1499938964844,293.1499938964844,0.3780854940414428,-5130.412109375,304.1600952148437,0.8464893698692322,0.4581702649593353,0.323680579662323,293.2935485839844,297.1499938964844,293.1499938964844,0.5441759824752808,-9231.1533203125,304.16436767578125,0.9348111748695374,0.6113609075546265,0.5822082161903381,293.1770324707031,297.1499938964844,293.1499938964844,0.0179352257400751,-4130.05615234375,304.1521301269531,0.3800549507141113,0.0520233660936355,0.260725200176239,291.04156494140625,291.1499938964844,260.2001037597656,258.69903564453125,279.2035217285156,293.3793029785156,291.04315185546875,1.0,0.4146042168140411,0.732559323310852,0.732559323310852,1.0,1.0,-1.6338167190551758,0.6982330679893494,0.9355836510658264,0.3191771209239959,0.0,0.0,0.7471910119056702,156.10888671875,138.0,17.435501098632812,-19510.66796875,681.6389770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5238037109375,309.342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,24543.2578125,24480.0,0.0,0.0,0.4482981264591217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1152925491333008,1.1153056621551514,-1.3103879609843716e-05,0.0,0.000454965600511,0.0,0.0,182.8707275390625,0.0,0.0,0.0,0.6461248397827148,4.0,0.0,1.0
643920,293.1824951171875,297.1499938964844,293.1499938964844,0.097483217716217,-2245.726806640625,304.1520080566406,0.5909863114356995,0.1518344283103943,0.1417716890573501,293.57489013671875,297.1499938964844,293.1499938964844,0.0098337270319461,-654.3778686523438,301.3085327148437,0.3715088963508606,0.050000000745058,0.0528832338750362,293.22705078125,297.1499938964844,293.1499938964844,0.3780854940414428,-5130.412109375,304.1600952148437,0.8464893698692322,0.4581702649593353,0.323680579662323,293.2935485839844,297.1499938964844,293.1499938964844,0.5441759824752808,-9231.1533203125,304.16436767578125,0.9348111748695374,0.6113609075546265,0.5822082161903381,293.1770324707031,297.1499938964844,293.1499938964844,0.0179352257400751,-4130.05615234375,304.1521301269531,0.3800549507141113,0.0520233660936355,0.260725200176239,291.04156494140625,291.1499938964844,260.2001037597656,258.69903564453125,279.2035217285156,293.3793029785156,291.04315185546875,1.0,0.4146042168140411,0.732559323310852,0.732559323310852,1.0,1.0,-1.6338167190551758,0.6982330679893494,0.9355836510658264,0.3191771209239959,0.0,0.0,0.7471910119056702,156.10888671875,138.0,17.435501098632812,-19510.66796875,681.6389770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5238037109375,309.342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,24543.2578125,24480.0,0.0,0.0,0.4482981264591217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1152925491333008,1.1153056621551514,-1.3103879609843716e-05,0.0,0.000454965600511,0.0,0.0,182.8707275390625,0.0,0.0,0.0,0.6461248397827148,4.0,0.0,1.0
643980,293.1796875,297.1499938964844,293.1499938964844,0.0968245267868042,-2232.98876953125,304.1524353027344,0.5949477553367615,0.1515786349773407,0.1412971317768097,293.5860290527344,297.1499938964844,293.1499938964844,0.0094698797911405,-638.637939453125,301.1360168457031,0.3751898109912872,0.050000000745058,0.0526602864265441,293.226806640625,297.1499938964844,293.1499938964844,0.3748926818370819,-5095.41259765625,304.1620483398437,0.8509109020233154,0.4562670588493347,0.3221857249736786,293.2920227050781,297.1499938964844,293.1499938964844,0.5389209985733032,-9158.9609375,304.1683349609375,0.9402469396591188,0.6080322861671448,0.5788480639457703,293.1766967773437,297.1499938964844,293.1499938964844,0.0173581689596176,-4058.205810546875,304.15240478515625,0.381306380033493,0.0514066182076931,0.2567920982837677,291.0720520019531,291.1499938964844,260.23931884765625,258.7304992675781,279.20538330078125,293.3853759765625,291.07476806640625,1.0,0.4085267782211303,0.738191545009613,0.738191545009613,1.0,1.0,-1.6224284172058103,0.6942669153213501,0.9281614422798156,0.317502498626709,0.0,0.0,0.7480416297912598,150.231201171875,126.0,38.356895446777344,-19451.453125,657.2328491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5545654296875,309.3895874023437,278.1499938964844,0.0,18000.0,313.1499938964844,24471.96484375,24480.0,0.0,0.0,0.4464310705661773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1162800788879397,1.11629319190979,-1.3101139302307274e-05,0.0,0.0004530707956291,0.0,0.0,183.0942840576172,0.0,0.0,0.0,0.646428108215332,4.0,0.0,1.0
644040,293.1796875,297.1499938964844,293.1499938964844,0.0968245267868042,-2232.98876953125,304.1524353027344,0.5949477553367615,0.1515786349773407,0.1412971317768097,293.5860290527344,297.1499938964844,293.1499938964844,0.0094698797911405,-638.637939453125,301.1360168457031,0.3751898109912872,0.050000000745058,0.0526602864265441,293.226806640625,297.1499938964844,293.1499938964844,0.3748926818370819,-5095.41259765625,304.1620483398437,0.8509109020233154,0.4562670588493347,0.3221857249736786,293.2920227050781,297.1499938964844,293.1499938964844,0.5389209985733032,-9158.9609375,304.1683349609375,0.9402469396591188,0.6080322861671448,0.5788480639457703,293.1766967773437,297.1499938964844,293.1499938964844,0.0173581689596176,-4058.205810546875,304.15240478515625,0.381306380033493,0.0514066182076931,0.2567920982837677,291.0720520019531,291.1499938964844,260.23931884765625,258.7304992675781,279.20538330078125,293.3853759765625,291.07476806640625,1.0,0.4085267782211303,0.738191545009613,0.738191545009613,1.0,1.0,-1.6224284172058103,0.6942669153213501,0.9281614422798156,0.317502498626709,0.0,0.0,0.7480416297912598,150.231201171875,126.0,38.356895446777344,-19451.453125,657.2328491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5545654296875,309.3895874023437,278.1499938964844,0.0,18000.0,313.1499938964844,24471.96484375,24480.0,0.0,0.0,0.4464310705661773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1162800788879397,1.11629319190979,-1.3101139302307274e-05,0.0,0.0004530707956291,0.0,0.0,183.0942840576172,0.0,0.0,0.0,0.646428108215332,4.0,0.0,1.0
644100,293.1781921386719,297.1499938964844,293.1499938964844,0.0964785143733024,-2226.26123046875,304.1526184082031,0.5977783203125,0.1515004187822342,0.1410733610391616,293.5913391113281,297.1499938964844,293.1499938964844,0.009283447638154,-630.2117309570312,301.0501403808594,0.3777146935462951,0.050000000745058,0.0525138676166534,293.2265930175781,297.1499938964844,293.1499938964844,0.3731634020805359,-5076.451171875,304.1629943847656,0.8541779518127441,0.4553368091583252,0.3214277327060699,293.2911682128906,297.1499938964844,293.1499938964844,0.5361020565032959,-9120.392578125,304.17010498046875,0.9442813396453856,0.6064018607139587,0.5771650075912476,293.1763916015625,297.1499938964844,293.1499938964844,0.0170678254216909,-4021.10546875,304.1524963378906,0.3827311396598816,0.051130823791027,0.2548111379146576,291.0908508300781,291.1499938964844,260.25848388671875,258.7459716796875,279.20623779296875,293.3882751464844,291.0937805175781,1.0,0.4047385454177856,0.7410692572593689,0.7410692572593689,1.0,1.0,-1.6166749000549316,0.6922445893287659,0.9244303703308104,0.3166362047195434,0.0,0.0,0.7482477426528931,146.40692138671875,126.0,45.51271438598633,-19420.2109375,642.6646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5669250488281,309.4110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,24468.25,23400.0,0.0,0.0,0.4454855620861053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1169164180755615,1.116929531097412,-1.310892912442796e-05,0.0,0.0004521112132351,0.0,0.0,183.33517456054688,0.0,0.0,0.0,0.6316971778869629,4.0,0.0,1.0
644160,293.1766052246094,297.1499938964844,293.1499938964844,0.0962923914194107,-2222.821533203125,304.1524658203125,0.6010729670524597,0.1514516025781631,0.1408613175153732,293.5965270996094,297.1499938964844,293.1499938964844,0.0091052921488881,-622.3794555664062,300.9598083496094,0.3806313574314117,0.050000000745058,0.0523508489131927,293.2262878417969,297.1499938964844,293.1499938964844,0.3720043301582336,-5064.17626953125,304.1627197265625,0.8580682277679443,0.4544242322444916,0.3206677436828613,293.2901916503906,297.1499938964844,293.1499938964844,0.534078061580658,-9093.5869140625,304.17010498046875,0.9490126371383668,0.6048005223274231,0.5754880309104919,293.1759948730469,297.1499938964844,293.1499938964844,0.0168170053511858,-3989.9072265625,304.1524963378906,0.3846147954463959,0.0508741289377212,0.2528417408466339,291.09283447265625,291.1499938964844,260.2773742675781,258.7612609863281,279.2070617675781,293.3910827636719,291.0924072265625,1.0,0.400574654340744,0.7439843416213989,0.7439843416213989,1.0,1.0,-1.6109343767166138,0.6902191638946533,0.9207152128219604,0.315762996673584,0.0,0.0,0.7485886812210083,142.16310119628906,114.0,19.984939575195312,-19302.763671875,627.0482177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5906677246094,309.38922119140625,278.1499938964844,0.0,18000.0,313.1499938964844,23622.873046875,23400.0,0.0,0.0,0.4443923234939575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.098030924797058,1.09804368019104,-1.2663733286899514e-05,0.0,0.0004510017170105,0.0,0.0,174.13558959960938,0.0,0.0,0.0,0.6353834271430969,4.0,0.0,1.0
644220,293.17340087890625,297.1499938964844,293.1499938964844,0.0957801043987274,-2212.96337890625,304.1524963378906,0.6088439226150513,0.1514310091733932,0.1404768377542495,293.6065673828125,297.1499938964844,293.1499938964844,0.0087458221241831,-605.56591796875,300.7818603515625,0.3875257968902588,0.050000000745058,0.0519891679286956,293.2255249023437,297.1499938964844,293.1499938964844,0.3690423667430877,-5032.0107421875,304.1634521484375,0.8676185011863708,0.4526464641094208,0.3191590309143066,293.2880859375,297.1499938964844,293.1499938964844,0.5291497111320496,-9027.0009765625,304.1716613769531,0.9601338505744934,0.601680338382721,0.5721840858459473,293.1750183105469,297.1499938964844,293.1499938964844,0.016295239329338,-3922.103271484375,304.15252685546875,0.3896145224571228,0.0504105500876903,0.2489710599184036,291.11383056640625,291.1499938964844,260.31427001953125,258.7914123535156,279.20855712890625,293.39654541015625,291.1163024902344,1.0,0.3913747668266296,0.7499176263809204,0.7499176263809204,1.0,1.0,-1.5996133089065552,0.6862124800682068,0.9134008288383484,0.3140253126621246,0.0,0.0,0.7489674091339111,132.77749633789062,102.0,33.66574478149414,-19233.673828125,593.7803344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63751220703125,309.4393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,23434.734375,23400.0,0.0,0.0,0.4420635402202606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095029592514038,1.095042109489441,-1.2581215742102358e-05,0.0,0.0004486383113544,0.0,0.0,172.5786895751953,0.0,0.0,0.0,0.6337022185325623,4.0,0.0,1.0
644280,293.17340087890625,297.1499938964844,293.1499938964844,0.0957801043987274,-2212.96337890625,304.1524963378906,0.6088439226150513,0.1514310091733932,0.1404768377542495,293.6065673828125,297.1499938964844,293.1499938964844,0.0087458221241831,-605.56591796875,300.7818603515625,0.3875257968902588,0.050000000745058,0.0519891679286956,293.2255249023437,297.1499938964844,293.1499938964844,0.3690423667430877,-5032.0107421875,304.1634521484375,0.8676185011863708,0.4526464641094208,0.3191590309143066,293.2880859375,297.1499938964844,293.1499938964844,0.5291497111320496,-9027.0009765625,304.1716613769531,0.9601338505744934,0.601680338382721,0.5721840858459473,293.1750183105469,297.1499938964844,293.1499938964844,0.016295239329338,-3922.103271484375,304.15252685546875,0.3896145224571228,0.0504105500876903,0.2489710599184036,291.11383056640625,291.1499938964844,260.31427001953125,258.7914123535156,279.20855712890625,293.39654541015625,291.1163024902344,1.0,0.3913747668266296,0.7499176263809204,0.7499176263809204,1.0,1.0,-1.5996133089065552,0.6862124800682068,0.9134008288383484,0.3140253126621246,0.0,0.0,0.7489674091339111,132.77749633789062,102.0,33.66574478149414,-19233.673828125,593.7803344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63751220703125,309.4393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,23434.734375,23400.0,0.0,0.0,0.4420635402202606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.095029592514038,1.095042109489441,-1.2581215742102358e-05,0.0,0.0004486383113544,0.0,0.0,172.5786895751953,0.0,0.0,0.0,0.6337022185325623,4.0,0.0,1.0
644340,293.1700744628906,297.1499938964844,293.1499938964844,0.0952078104019165,-2201.787109375,304.1526184082031,0.6177735328674316,0.1515072882175445,0.1401480585336685,293.6161804199219,297.1499938964844,293.1499938964844,0.0083868280053138,-587.8186645507812,300.6060791015625,0.3952549397945404,0.050000000745058,0.0515968054533004,293.2247009277344,297.1499938964844,293.1499938964844,0.3656637966632843,-4995.0693359375,304.1645812988281,0.8794686198234558,0.450901061296463,0.3176531493663788,293.285888671875,297.1499938964844,293.1499938964844,0.523646354675293,-8952.3427734375,304.1736145019531,0.9727768898010254,0.5986239910125732,0.5689154863357544,293.1739196777344,297.1499938964844,293.1499938964844,0.0158108491450548,-3855.252685546875,304.1524658203125,0.3956138789653778,0.050000000745058,0.2452141791582107,291.1492004394531,291.1499938964844,260.3500061035156,258.82098388671875,279.2099609375,293.4018859863281,291.1520080566406,1.0,0.3812912404537201,0.7559869885444641,0.7559869885444641,1.0,1.0,-1.5885047912597656,0.6822636127471924,0.9062411785125732,0.3122987747192383,0.0,0.0,0.7487449645996094,122.62108612060548,90.0,45.70475006103516,-19168.451171875,558.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67022705078125,309.4833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,23410.447265625,22320.0,0.0,0.0,0.4397160410881042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0942522287368774,1.0942647457122805,-1.2565388715302106e-05,0.0,0.000446255900897,0.0,0.0,172.23153686523438,0.0,0.0,0.0,0.6182926893234253,4.0,0.0,1.0
644400,293.1700744628906,297.1499938964844,293.1499938964844,0.0952078104019165,-2201.787109375,304.1526184082031,0.6177735328674316,0.1515072882175445,0.1401480585336685,293.6161804199219,297.1499938964844,293.1499938964844,0.0083868280053138,-587.8186645507812,300.6060791015625,0.3952549397945404,0.050000000745058,0.0515968054533004,293.2247009277344,297.1499938964844,293.1499938964844,0.3656637966632843,-4995.0693359375,304.1645812988281,0.8794686198234558,0.450901061296463,0.3176531493663788,293.285888671875,297.1499938964844,293.1499938964844,0.523646354675293,-8952.3427734375,304.1736145019531,0.9727768898010254,0.5986239910125732,0.5689154863357544,293.1739196777344,297.1499938964844,293.1499938964844,0.0158108491450548,-3855.252685546875,304.1524658203125,0.3956138789653778,0.050000000745058,0.2452141791582107,291.1492004394531,291.1499938964844,260.3500061035156,258.82098388671875,279.2099609375,293.4018859863281,291.1520080566406,1.0,0.3812912404537201,0.7559869885444641,0.7559869885444641,1.0,1.0,-1.5885047912597656,0.6822636127471924,0.9062411785125732,0.3122987747192383,0.0,0.0,0.7487449645996094,122.62108612060548,90.0,45.70475006103516,-19168.451171875,558.996826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67022705078125,309.4833068847656,278.1499938964844,0.0,18000.0,313.1499938964844,23410.447265625,22320.0,0.0,0.0,0.4397160410881042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0942522287368774,1.0942647457122805,-1.2565388715302106e-05,0.0,0.000446255900897,0.0,0.0,172.23153686523438,0.0,0.0,0.0,0.6182926893234253,4.0,0.0,1.0
644460,293.1664428710937,297.1499938964844,293.1499938964844,0.0949977412819862,-2197.924560546875,304.152099609375,0.6278382539749146,0.1517386883497238,0.1399253159761428,293.624267578125,297.1499938964844,293.1499938964844,0.0080586960539221,-571.6172485351562,300.422607421875,0.4033236503601074,0.050000000745058,0.051180675625801,293.2236633300781,297.1499938964844,293.1499938964844,0.3633621037006378,-4970.67822265625,304.16357421875,0.8939786553382874,0.4492183923721313,0.3161661624908447,293.2834777832031,297.1499938964844,293.1499938964844,0.5196608901023865,-8899.9140625,304.1723937988281,0.9864601492881776,0.595670759677887,0.5657069087028503,293.17291259765625,297.1499938964844,293.1499938964844,0.0154679911211133,-3811.706298828125,304.146728515625,0.4033244550228119,0.050000000745058,0.2427801787853241,291.1515808105469,291.1499938964844,260.38360595703125,258.8489685058594,279.2101135253906,293.4064636230469,291.1527404785156,1.0,0.3705905079841614,0.7620202302932739,0.7620202302932739,1.0,1.0,-1.5791770219802856,0.6790682673454285,0.9001086950302124,0.3109568953514099,0.0,0.0,0.7487005591392517,111.89937591552734,78.0,17.03289794921875,-19016.3125,524.2427368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.718505859375,309.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,22432.412109375,22320.0,0.0,0.0,0.4370556473731994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0708649158477783,1.070876955986023,-1.203671854455024e-05,0.0,0.0004435559385456,0.0,0.0,161.44886779785156,0.0,0.0,0.0,0.6196659803390503,4.0,0.0,1.0
644520,293.1664428710937,297.1499938964844,293.1499938964844,0.0949977412819862,-2197.924560546875,304.152099609375,0.6278382539749146,0.1517386883497238,0.1399253159761428,293.624267578125,297.1499938964844,293.1499938964844,0.0080586960539221,-571.6172485351562,300.422607421875,0.4033236503601074,0.050000000745058,0.051180675625801,293.2236633300781,297.1499938964844,293.1499938964844,0.3633621037006378,-4970.67822265625,304.16357421875,0.8939786553382874,0.4492183923721313,0.3161661624908447,293.2834777832031,297.1499938964844,293.1499938964844,0.5196608901023865,-8899.9140625,304.1723937988281,0.9864601492881776,0.595670759677887,0.5657069087028503,293.17291259765625,297.1499938964844,293.1499938964844,0.0154679911211133,-3811.706298828125,304.146728515625,0.4033244550228119,0.050000000745058,0.2427801787853241,291.1515808105469,291.1499938964844,260.38360595703125,258.8489685058594,279.2101135253906,293.4064636230469,291.1527404785156,1.0,0.3705905079841614,0.7620202302932739,0.7620202302932739,1.0,1.0,-1.5791770219802856,0.6790682673454285,0.9001086950302124,0.3109568953514099,0.0,0.0,0.7487005591392517,111.89937591552734,78.0,17.03289794921875,-19016.3125,524.2427368164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.718505859375,309.4743347167969,278.1499938964844,0.0,18000.0,313.1499938964844,22432.412109375,22320.0,0.0,0.0,0.4370556473731994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0708649158477783,1.070876955986023,-1.203671854455024e-05,0.0,0.0004435559385456,0.0,0.0,161.44886779785156,0.0,0.0,0.0,0.6196659803390503,4.0,0.0,1.0
644580,293.1628112792969,297.1499938964844,293.1499938964844,0.0947106257081031,-2192.304443359375,304.1518859863281,0.6394850611686707,0.1520539373159408,0.1397939324378967,293.6313781738281,297.1499938964844,293.1499938964844,0.0077359559945762,-554.7084350585938,300.2445983886719,0.4123871624469757,0.050000000745058,0.0507604330778121,293.2225646972656,297.1499938964844,293.1499938964844,0.3605335354804992,-4939.9755859375,304.1637878417969,0.9113270044326782,0.44757741689682,0.3147124052047729,293.2807922363281,297.1499938964844,293.1499938964844,0.5138972401618958,-8820.78515625,304.1748352050781,0.9990000128746032,0.5928292870521545,0.5614423751831055,293.1722106933594,297.1499938964844,293.1499938964844,0.0151838976889848,-3772.517822265625,304.1405029296875,0.4123871326446533,0.050000000745058,0.2407856285572052,291.1720886230469,291.1499938964844,260.4143371582031,258.87457275390625,279.2106018066406,293.4107666015625,291.1739807128906,1.0,0.3593568503856659,0.7680748105049133,0.7680748105049133,1.0,1.0,-1.569293737411499,0.6755262613296509,0.8937675356864929,0.3095065355300903,0.0,0.0,0.7482779026031494,101.06739807128906,66.0,27.320219039916992,-18949.5,489.2408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7495422363281,309.509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,22350.505859375,22320.0,0.0,0.0,0.4344023466110229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681452751159668,1.0681573152542114,-1.198287009174237e-05,0.0,0.0004408631648402,0.0,0.0,160.29171752929688,0.0,0.0,0.0,0.6182870864868164,4.0,0.0,1.0
644640,293.1628112792969,297.1499938964844,293.1499938964844,0.0947106257081031,-2192.304443359375,304.1518859863281,0.6394850611686707,0.1520539373159408,0.1397939324378967,293.6313781738281,297.1499938964844,293.1499938964844,0.0077359559945762,-554.7084350585938,300.2445983886719,0.4123871624469757,0.050000000745058,0.0507604330778121,293.2225646972656,297.1499938964844,293.1499938964844,0.3605335354804992,-4939.9755859375,304.1637878417969,0.9113270044326782,0.44757741689682,0.3147124052047729,293.2807922363281,297.1499938964844,293.1499938964844,0.5138972401618958,-8820.78515625,304.1748352050781,0.9990000128746032,0.5928292870521545,0.5614423751831055,293.1722106933594,297.1499938964844,293.1499938964844,0.0151838976889848,-3772.517822265625,304.1405029296875,0.4123871326446533,0.050000000745058,0.2407856285572052,291.1720886230469,291.1499938964844,260.4143371582031,258.87457275390625,279.2106018066406,293.4107666015625,291.1739807128906,1.0,0.3593568503856659,0.7680748105049133,0.7680748105049133,1.0,1.0,-1.569293737411499,0.6755262613296509,0.8937675356864929,0.3095065355300903,0.0,0.0,0.7482779026031494,101.06739807128906,66.0,27.320219039916992,-18949.5,489.2408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7495422363281,309.509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,22350.505859375,22320.0,0.0,0.0,0.4344023466110229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681452751159668,1.0681573152542114,-1.198287009174237e-05,0.0,0.0004408631648402,0.0,0.0,160.29171752929688,0.0,0.0,0.0,0.6182870864868164,4.0,0.0,1.0
644700,293.1610107421875,297.1499938964844,293.1499938964844,0.0945376008749008,-2188.76318359375,304.15185546875,0.6446561217308044,0.1522504091262817,0.1398040950298309,293.6347351074219,297.1499938964844,293.1499938964844,0.0075856889598071,-546.4407958984375,300.1586303710937,0.4164086878299713,0.050000000745058,0.0505982972681522,293.221923828125,297.1499938964844,293.1499938964844,0.3588389754295349,-4921.29248046875,304.16436767578125,0.9192533493041992,0.4467843770980835,0.3140366375446319,293.27374267578125,297.1499938964844,293.1499938964844,0.4997592568397522,-8617.779296875,304.19610595703125,0.9990000128746032,0.5925490260124207,0.5485485196113586,293.1717529296875,297.1499938964844,293.1499938964844,0.0150537258014082,-3753.3642578125,304.1377868652344,0.4164086878299713,0.050000000745058,0.2400165498256683,291.19256591796875,291.1499938964844,260.4286499023437,258.88653564453125,279.216796875,293.4127197265625,291.1976013183594,1.0,0.3531600534915924,0.7718779444694519,0.7718779444694519,1.0,1.0,-1.551874756813049,0.6680740118026733,0.8838008046150208,0.3057143986225128,0.0,0.0,0.7477993369102478,96.62914276123048,66.0,51.60207748413086,-18826.580078125,467.29986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7663879394531,309.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,22344.65234375,21240.0,0.0,0.0,0.4330198168754577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0671573877334597,1.0671693086624146,-1.1968735634582116e-05,0.0,0.0004394600691739,0.0,0.0,159.92495727539062,0.0,0.0,0.0,0.6028184294700623,4.0,0.0,1.0
644760,293.1593017578125,297.1499938964844,293.1499938964844,0.0943814143538475,-2185.56591796875,304.1517944335937,0.6503478288650513,0.1524414718151092,0.1398214846849441,293.6381225585937,297.1499938964844,293.1499938964844,0.0074355937540531,-538.0875854492188,300.072509765625,0.420921117067337,0.050000000745058,0.0504338294267654,293.2214050292969,297.1499938964844,293.1499938964844,0.3571794331073761,-4903.0712890625,304.1647644042969,0.9280345439910888,0.4459748864173889,0.313359647989273,293.2581481933594,297.1499938964844,293.1499938964844,0.4838945865631103,-8391.2861328125,304.21649169921875,0.9990000128746032,0.594038188457489,0.5341370701789856,293.17120361328125,297.1499938964844,293.1499938964844,0.0149267939850687,-3734.5986328125,304.1353759765625,0.420921117067337,0.050000000745058,0.239236369729042,291.21392822265625,291.1499938964844,260.4423217773437,258.89794921875,279.22271728515625,293.4141845703125,291.217041015625,1.0,0.3466124832630157,0.7759591937065125,0.7759591937065125,1.0,1.0,-1.5326472520828247,0.6598343253135681,0.8728129267692566,0.3014164865016937,0.0,0.0,0.7471448183059692,92.09919738769533,54.0,51.95297622680664,-18606.318359375,444.5285949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8103332519531,309.557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,21515.267578125,21240.0,0.0,0.0,0.4313081502914428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0456868410110474,1.0456984043121338,-1.1505699148983696e-05,0.0,0.0004377229488454,0.0,0.0,150.59515380859375,0.0,0.0,0.0,0.6052253842353821,4.0,0.0,1.0
644820,293.1561584472656,297.1499938964844,293.1499938964844,0.0936894863843917,-2171.3193359375,304.1523742675781,0.6637696623802185,0.1528439670801162,0.1398525834083557,293.64508056640625,297.1499938964844,293.1499938964844,0.0071286810562014,-519.7258911132812,299.91290283203125,0.4320582747459411,0.050000000745058,0.050093900412321,293.2205810546875,297.1499938964844,293.1499938964844,0.352403849363327,-4849.525390625,304.1678771972656,0.9480045437812804,0.4443309307098388,0.311976283788681,293.20770263671875,297.1499938964844,293.1499938964844,0.4475544095039367,-7872.70361328125,304.2547912597656,0.9990000128746032,0.6014757752418518,0.5030434131622314,293.1695556640625,297.1499938964844,293.1499938964844,0.0146074434742331,-3683.5947265625,304.1327209472656,0.4320582747459411,0.050000000745058,0.2376239001750946,291.298828125,291.1499938964844,260.4678039550781,258.9192810058594,279.2372741699219,293.4241943359375,291.30810546875,1.0,0.3325853049755096,0.7853609919548035,0.7853609919548035,1.0,1.0,-1.491352915763855,0.6421668529510498,0.84918612241745,0.2921917736530304,0.0,0.0,0.7446709275245667,82.72506713867188,57.0,116.7507095336914,-18327.1796875,398.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9402160644531,309.7146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,21344.35546875,21240.0,0.0,0.0,0.4271209836006164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367295742034912,1.036741018295288,-1.135377988248365e-05,0.0,0.0004334734985604,0.0,0.0,147.1750030517578,0.0,0.0,0.0,0.6008411645889282,4.0,0.0,1.0
644880,293.1561584472656,297.1499938964844,293.1499938964844,0.0936894863843917,-2171.3193359375,304.1523742675781,0.6637696623802185,0.1528439670801162,0.1398525834083557,293.64508056640625,297.1499938964844,293.1499938964844,0.0071286810562014,-519.7258911132812,299.91290283203125,0.4320582747459411,0.050000000745058,0.050093900412321,293.2205810546875,297.1499938964844,293.1499938964844,0.352403849363327,-4849.525390625,304.1678771972656,0.9480045437812804,0.4443309307098388,0.311976283788681,293.20770263671875,297.1499938964844,293.1499938964844,0.4475544095039367,-7872.70361328125,304.2547912597656,0.9990000128746032,0.6014757752418518,0.5030434131622314,293.1695556640625,297.1499938964844,293.1499938964844,0.0146074434742331,-3683.5947265625,304.1327209472656,0.4320582747459411,0.050000000745058,0.2376239001750946,291.298828125,291.1499938964844,260.4678039550781,258.9192810058594,279.2372741699219,293.4241943359375,291.30810546875,1.0,0.3325853049755096,0.7853609919548035,0.7853609919548035,1.0,1.0,-1.491352915763855,0.6421668529510498,0.84918612241745,0.2921917736530304,0.0,0.0,0.7446709275245667,82.72506713867188,57.0,116.7507095336914,-18327.1796875,398.177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9402160644531,309.7146301269531,278.1499938964844,0.0,18000.0,313.1499938964844,21344.35546875,21240.0,0.0,0.0,0.4271209836006164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0367295742034912,1.036741018295288,-1.135377988248365e-05,0.0,0.0004334734985604,0.0,0.0,147.1750030517578,0.0,0.0,0.0,0.6008411645889282,4.0,0.0,1.0
644940,293.1534729003906,297.1499938964844,293.1499938964844,0.0928462669253349,-2153.826171875,304.1529846191406,0.6744197010993958,0.1532346904277801,0.1399972736835479,293.6524658203125,297.1499938964844,293.1499938964844,0.0068367039784789,-501.2727966308594,299.7633972167969,0.4412440955638885,0.050000000745058,0.0498669855296611,293.2201843261719,297.1499938964844,293.1499938964844,0.346754252910614,-4785.94921875,304.1712646484375,0.9617772102355956,0.4426218867301941,0.310636430978775,293.1440734863281,297.1499938964844,293.1499938964844,0.418948084115982,-7468.8046875,304.26678466796875,0.9990000128746032,0.6129059195518494,0.4811662435531616,293.1673583984375,297.1499938964844,293.1499938964844,0.0143159301951527,-3633.2705078125,304.132080078125,0.4412440955638885,0.050000000745058,0.236547514796257,291.4161071777344,291.1499938964844,260.49102783203125,258.938720703125,279.25311279296875,293.4576721191406,291.4254150390625,1.0,0.3232342600822449,0.7964481711387634,0.7964481711387634,1.0,1.0,-1.4620798826217651,0.6301875114440918,0.8318923711776733,0.2860628068447113,0.0,0.0,0.7403330206871033,76.44729614257812,75.0,149.047607421875,-18138.291015625,367.5624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08941650390625,309.8698425292969,278.1499938964844,0.0,18000.0,313.1499938964844,21347.515625,20160.0,0.0,0.0,0.4221666753292084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0273666381835938,1.0273778438568115,-1.123713627748657e-05,0.0,0.0004284455208107,0.0,0.0,144.03829956054688,0.0,0.0,0.0,0.5815948247909546,4.0,0.0,1.0
645000,293.1534729003906,297.1499938964844,293.1499938964844,0.0928462669253349,-2153.826171875,304.1529846191406,0.6744197010993958,0.1532346904277801,0.1399972736835479,293.6524658203125,297.1499938964844,293.1499938964844,0.0068367039784789,-501.2727966308594,299.7633972167969,0.4412440955638885,0.050000000745058,0.0498669855296611,293.2201843261719,297.1499938964844,293.1499938964844,0.346754252910614,-4785.94921875,304.1712646484375,0.9617772102355956,0.4426218867301941,0.310636430978775,293.1440734863281,297.1499938964844,293.1499938964844,0.418948084115982,-7468.8046875,304.26678466796875,0.9990000128746032,0.6129059195518494,0.4811662435531616,293.1673583984375,297.1499938964844,293.1499938964844,0.0143159301951527,-3633.2705078125,304.132080078125,0.4412440955638885,0.050000000745058,0.236547514796257,291.4161071777344,291.1499938964844,260.49102783203125,258.938720703125,279.25311279296875,293.4576721191406,291.4254150390625,1.0,0.3232342600822449,0.7964481711387634,0.7964481711387634,1.0,1.0,-1.4620798826217651,0.6301875114440918,0.8318923711776733,0.2860628068447113,0.0,0.0,0.7403330206871033,76.44729614257812,75.0,149.047607421875,-18138.291015625,367.5624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08941650390625,309.8698425292969,278.1499938964844,0.0,18000.0,313.1499938964844,21347.515625,20160.0,0.0,0.0,0.4221666753292084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0273666381835938,1.0273778438568115,-1.123713627748657e-05,0.0,0.0004284455208107,0.0,0.0,144.03829956054688,0.0,0.0,0.0,0.5815948247909546,4.0,0.0,1.0
645060,293.1516418457031,297.1499938964844,293.1499938964844,0.0926611050963401,-2149.76904296875,304.1522521972656,0.6757562160491943,0.1535221189260482,0.1402679979801178,293.6601867675781,297.1499938964844,293.1499938964844,0.0066083935089409,-487.4844970703125,299.59002685546875,0.4420375227928161,0.050000000745058,0.0498491898179054,293.2200622558594,297.1499938964844,293.1499938964844,0.3433282673358917,-4748.66943359375,304.1697998046875,0.961686074733734,0.4408694207668304,0.3094134628772735,293.0959167480469,297.1499938964844,293.1499938964844,0.4127069115638733,-7396.326171875,304.23736572265625,0.9990000128746032,0.622887909412384,0.479403406381607,293.1649780273437,297.1499938964844,293.1499938964844,0.014238235540688,-3618.411865234375,304.13238525390625,0.4420375227928161,0.050000000745058,0.2364630848169326,291.4671630859375,291.1499938964844,260.5121765136719,258.9564819335937,279.2558898925781,293.4953918457031,291.4694519042969,1.0,0.3230071067810058,0.8073557615280151,0.8073557615280151,1.0,1.0,-1.4586817026138306,0.6299751400947571,0.8287065029144287,0.2864070832729339,0.0,0.0,0.7356762290000916,75.93222045898438,93.0,76.68950653076172,-18016.953125,364.6094055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22882080078125,309.8931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,20389.990234375,20160.0,0.0,0.0,0.4167159795761108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9929272532463074,0.9929378628730774,-1.0598082553769927e-05,0.0,0.0004229137557558,0.0,0.0,130.9483642578125,0.0,0.0,0.0,0.5779193639755249,4.0,0.0,1.0
645120,293.1516418457031,297.1499938964844,293.1499938964844,0.0926611050963401,-2149.76904296875,304.1522521972656,0.6757562160491943,0.1535221189260482,0.1402679979801178,293.6601867675781,297.1499938964844,293.1499938964844,0.0066083935089409,-487.4844970703125,299.59002685546875,0.4420375227928161,0.050000000745058,0.0498491898179054,293.2200622558594,297.1499938964844,293.1499938964844,0.3433282673358917,-4748.66943359375,304.1697998046875,0.961686074733734,0.4408694207668304,0.3094134628772735,293.0959167480469,297.1499938964844,293.1499938964844,0.4127069115638733,-7396.326171875,304.23736572265625,0.9990000128746032,0.622887909412384,0.479403406381607,293.1649780273437,297.1499938964844,293.1499938964844,0.014238235540688,-3618.411865234375,304.13238525390625,0.4420375227928161,0.050000000745058,0.2364630848169326,291.4671630859375,291.1499938964844,260.5121765136719,258.9564819335937,279.2558898925781,293.4953918457031,291.4694519042969,1.0,0.3230071067810058,0.8073557615280151,0.8073557615280151,1.0,1.0,-1.4586817026138306,0.6299751400947571,0.8287065029144287,0.2864070832729339,0.0,0.0,0.7356762290000916,75.93222045898438,93.0,76.68950653076172,-18016.953125,364.6094055175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.22882080078125,309.8931884765625,278.1499938964844,0.0,18000.0,313.1499938964844,20389.990234375,20160.0,0.0,0.0,0.4167159795761108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9929272532463074,0.9929378628730774,-1.0598082553769927e-05,0.0,0.0004229137557558,0.0,0.0,130.9483642578125,0.0,0.0,0.0,0.5779193639755249,4.0,0.0,1.0
645180,293.1505126953125,297.1499938964844,293.1499938964844,0.092975914478302,-2155.91064453125,304.1509704589844,0.6693466901779175,0.1537093371152877,0.1405946165323257,293.66815185546875,297.1499938964844,293.1499938964844,0.0064272400923073,-477.2486267089844,299.393798828125,0.4358330368995666,0.050000000745058,0.04999590665102,293.22003173828125,297.1499938964844,293.1499938964844,0.3417653143405914,-4733.0205078125,304.16571044921875,0.9504209160804749,0.4391040802001953,0.30829918384552,293.0849914550781,297.1499938964844,293.1499938964844,0.4248065054416656,-7592.03466796875,304.1877136230469,0.9990000128746032,0.6265518665313721,0.4937047064304352,293.1635131835937,297.1499938964844,293.1499938964844,0.0143181234598159,-3630.705078125,304.1307678222656,0.4358330368995666,0.050000000745058,0.2371590584516525,291.4618835449219,291.1499938964844,260.5314636230469,258.9727478027344,279.2421264648437,293.50421142578125,291.4584045410156,1.0,0.3295342326164245,0.8130396008491516,0.8130396008491516,1.0,1.0,-1.4759072065353394,0.6385951042175293,0.8373121619224548,0.2915093302726745,0.0,0.0,0.7314751744270325,79.95553588867188,111.0,-2.645771026611328,-18103.869140625,383.2594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2694702148437,309.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,20293.798828125,20160.0,0.0,0.0,0.4118732810020447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9801855087280272,0.980195939540863,-1.042366147885332e-05,0.0,0.0004179990210104,0.0,0.0,126.8230438232422,0.0,0.0,0.0,0.5720779895782471,4.0,0.0,1.0
645240,293.1505126953125,297.1499938964844,293.1499938964844,0.092975914478302,-2155.91064453125,304.1509704589844,0.6693466901779175,0.1537093371152877,0.1405946165323257,293.66815185546875,297.1499938964844,293.1499938964844,0.0064272400923073,-477.2486267089844,299.393798828125,0.4358330368995666,0.050000000745058,0.04999590665102,293.22003173828125,297.1499938964844,293.1499938964844,0.3417653143405914,-4733.0205078125,304.16571044921875,0.9504209160804749,0.4391040802001953,0.30829918384552,293.0849914550781,297.1499938964844,293.1499938964844,0.4248065054416656,-7592.03466796875,304.1877136230469,0.9990000128746032,0.6265518665313721,0.4937047064304352,293.1635131835937,297.1499938964844,293.1499938964844,0.0143181234598159,-3630.705078125,304.1307678222656,0.4358330368995666,0.050000000745058,0.2371590584516525,291.4618835449219,291.1499938964844,260.5314636230469,258.9727478027344,279.2421264648437,293.50421142578125,291.4584045410156,1.0,0.3295342326164245,0.8130396008491516,0.8130396008491516,1.0,1.0,-1.4759072065353394,0.6385951042175293,0.8373121619224548,0.2915093302726745,0.0,0.0,0.7314751744270325,79.95553588867188,111.0,-2.645771026611328,-18103.869140625,383.2594299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2694702148437,309.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,20293.798828125,20160.0,0.0,0.0,0.4118732810020447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9801855087280272,0.980195939540863,-1.042366147885332e-05,0.0,0.0004179990210104,0.0,0.0,126.8230438232422,0.0,0.0,0.0,0.5720779895782471,4.0,0.0,1.0
645300,293.1501159667969,297.1499938964844,293.1499938964844,0.0933742597699165,-2163.8974609375,304.1500549316406,0.6642045378684998,0.1537779569625854,0.1407802999019622,293.6722717285156,297.1499938964844,293.1499938964844,0.0063526132144033,-473.4916076660156,299.2838134765625,0.4311302602291107,0.050000000745058,0.0501193329691886,293.2200622558594,297.1499938964844,293.1499938964844,0.3418630361557007,-4735.384765625,304.16265869140625,0.941500186920166,0.4382117390632629,0.3077732920646667,293.0943603515625,297.1499938964844,293.1499938964844,0.4367010593414306,-7773.833984375,304.15924072265625,0.9990000128746032,0.6255483031272888,0.5054230093955994,293.16363525390625,297.1499938964844,293.1499938964844,0.0144170643761754,-3647.595458984375,304.1278381347656,0.4311302602291107,0.050000000745058,0.2377445250749588,291.4321594238281,291.1499938964844,260.5404968261719,258.9803466796875,279.233642578125,293.4977722167969,291.4256591796875,1.0,0.3347897529602051,0.8128530383110046,0.8128530383110046,1.0,1.0,-1.4904139041900637,0.6452704668045044,0.8451434373855591,0.2952432036399841,0.0,0.0,0.729882538318634,83.34431457519531,111.0,-49.68608093261719,-18172.837890625,399.2659301757813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2438049316406,309.7918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,20269.146484375,19080.0,0.0,0.0,0.4099118709564209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9753340482711792,0.97534441947937,-1.0360476153437048e-05,0.0,0.0004160084354225,0.0,0.0,125.3005599975586,0.0,0.0,0.0,0.5548978447914124,4.0,0.0,1.0
645360,293.1498413085937,297.1499938964844,293.1499938964844,0.0941231250762939,-2179.08447265625,304.148681640625,0.6582567691802979,0.153830885887146,0.140979915857315,293.67657470703125,297.1499938964844,293.1499938964844,0.0062915128655731,-471.2358093261719,299.156982421875,0.4258834719657898,0.050000000745058,0.0502720922231674,293.2201232910156,297.1499938964844,293.1499938964844,0.34323450922966,-4752.6630859375,304.1578369140625,0.9309386610984802,0.4373129606246948,0.3072634041309356,293.1128845214844,297.1499938964844,293.1499938964844,0.4529213607311249,-8017.21875,304.1280212402344,0.9990000128746032,0.6226214170455933,0.519561231136322,293.1644897460937,297.1499938964844,293.1499938964844,0.0145874880254268,-3677.961669921875,304.1227722167969,0.4258834719657898,0.050000000745058,0.2384691685438156,291.36328125,291.1499938964844,260.5491027832031,258.9876708984375,279.220703125,293.48638916015625,291.34893798828125,1.0,0.341114193201065,0.8124058842658997,0.8124058842658997,1.0,1.0,-1.5080645084381104,0.653380274772644,0.8546841740608215,0.2997758388519287,0.0,0.0,0.7291133999824524,87.53742218017578,129.0,-136.6727752685547,-18154.201171875,419.2909851074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2026062011719,309.6446228027344,278.1499938964844,0.0,18000.0,313.1499938964844,19411.28515625,19080.0,0.0,0.0,0.4081748723983764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9515584111213684,0.9515683054924012,-9.888271051750053e-06,0.0,0.0004142456164117,0.0,0.0,116.58949279785156,0.0,0.0,0.0,0.5561563372612,4.0,0.0,1.0
645420,293.1496887207031,297.1499938964844,293.1499938964844,0.0959459394216537,-2215.97216796875,304.1460876464844,0.6451456546783447,0.1538662314414978,0.1414001435041427,293.6857604980469,297.1499938964844,293.1499938964844,0.0061945659108459,-468.7710876464844,298.87908935546875,0.4149328172206878,0.050000000745058,0.0506562143564224,293.2203674316406,297.1499938964844,293.1499938964844,0.3472269475460052,-4800.93408203125,304.14862060546875,0.9075666069984436,0.4354855418205261,0.3062866926193237,293.17462158203125,297.1499938964844,293.1499938964844,0.4941638708114624,-8620.978515625,304.06671142578125,0.9990000128746032,0.6111119389533997,0.5535184741020203,293.1683959960937,297.1499938964844,293.1499938964844,0.0150124812498688,-3753.190185546875,304.10595703125,0.4149328172206878,0.050000000745058,0.2402912825345993,291.1833801269531,291.1499938964844,260.5653076171875,259.0014038085937,279.1874084472656,293.45928955078125,291.1678771972656,1.0,0.3563121557235718,0.8115116357803345,0.8115116357803345,1.0,1.0,-1.5508062839508057,0.6730828285217285,0.8777234554290771,0.310802698135376,0.0,0.0,0.729844331741333,98.06993865966795,132.0,-225.80838012695312,-18340.470703125,470.4946899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0401611328125,309.4023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,19141.744140625,19080.0,0.0,0.0,0.405876487493515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449684023857116,0.94497811794281,-9.75141938397428e-06,0.0,0.000411913060816,0.0,0.0,114.18077850341795,0.0,0.0,0.0,0.5527623295783997,4.0,0.0,1.0
645480,293.1496887207031,297.1499938964844,293.1499938964844,0.0959459394216537,-2215.97216796875,304.1460876464844,0.6451456546783447,0.1538662314414978,0.1414001435041427,293.6857604980469,297.1499938964844,293.1499938964844,0.0061945659108459,-468.7710876464844,298.87908935546875,0.4149328172206878,0.050000000745058,0.0506562143564224,293.2203674316406,297.1499938964844,293.1499938964844,0.3472269475460052,-4800.93408203125,304.14862060546875,0.9075666069984436,0.4354855418205261,0.3062866926193237,293.17462158203125,297.1499938964844,293.1499938964844,0.4941638708114624,-8620.978515625,304.06671142578125,0.9990000128746032,0.6111119389533997,0.5535184741020203,293.1683959960937,297.1499938964844,293.1499938964844,0.0150124812498688,-3753.190185546875,304.10595703125,0.4149328172206878,0.050000000745058,0.2402912825345993,291.1833801269531,291.1499938964844,260.5653076171875,259.0014038085937,279.1874084472656,293.45928955078125,291.1678771972656,1.0,0.3563121557235718,0.8115116357803345,0.8115116357803345,1.0,1.0,-1.5508062839508057,0.6730828285217285,0.8777234554290771,0.310802698135376,0.0,0.0,0.729844331741333,98.06993865966795,132.0,-225.80838012695312,-18340.470703125,470.4946899414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0401611328125,309.4023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,19141.744140625,19080.0,0.0,0.0,0.405876487493515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9449684023857116,0.94497811794281,-9.75141938397428e-06,0.0,0.000411913060816,0.0,0.0,114.18077850341795,0.0,0.0,0.0,0.5527623295783997,4.0,0.0,1.0
