time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645540,293.1499328613281,297.1499938964844,293.1499938964844,0.0978036820888519,-2253.475830078125,304.14434814453125,0.6337882876396179,0.1538266688585281,0.1417488008737564,293.6954040527344,297.1499938964844,293.1499938964844,0.0060956915840506,-466.1600341796875,298.5862731933594,0.4059062302112579,0.050000000745058,0.0510538890957832,293.2205810546875,297.1499938964844,293.1499938964844,0.3516213595867157,-4852.69677734375,304.14190673828125,0.8885380625724792,0.4336613118648529,0.3053025603294372,293.2507019042969,297.1499938964844,293.1499938964844,0.5197018980979919,-8971.279296875,304.0553283691406,0.9920669198036194,0.5950356125831604,0.5679219365119934,293.17401123046875,297.1499938964844,293.1499938964844,0.0154548315331339,-3830.9091796875,304.0826110839844,0.4059062302112579,0.050000000745058,0.242177665233612,290.9925842285156,291.1499938964844,260.5802917480469,259.01416015625,279.1810302734375,293.4533996582031,290.9817199707031,1.0,0.3678764998912811,0.8106173276901245,0.8106173276901245,1.0,1.0,-1.57053804397583,0.682014524936676,0.8885234594345093,0.3162909150123596,0.0,0.0,0.7332616448402405,108.53689575195312,135.0,-234.8867034912109,-18363.158203125,509.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.790283203125,309.162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,19031.634765625,18000.0,0.0,0.0,0.4053036570549011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9486918449401855,0.9487016201019288,-9.769335520104503e-06,0.0,0.0004113316826988,0.0,0.0,115.02775573730467,0.0,0.0,0.0,0.5392665863037109,4.0,0.0,1.0
645600,293.1499328613281,297.1499938964844,293.1499938964844,0.0978036820888519,-2253.475830078125,304.14434814453125,0.6337882876396179,0.1538266688585281,0.1417488008737564,293.6954040527344,297.1499938964844,293.1499938964844,0.0060956915840506,-466.1600341796875,298.5862731933594,0.4059062302112579,0.050000000745058,0.0510538890957832,293.2205810546875,297.1499938964844,293.1499938964844,0.3516213595867157,-4852.69677734375,304.14190673828125,0.8885380625724792,0.4336613118648529,0.3053025603294372,293.2507019042969,297.1499938964844,293.1499938964844,0.5197018980979919,-8971.279296875,304.0553283691406,0.9920669198036194,0.5950356125831604,0.5679219365119934,293.17401123046875,297.1499938964844,293.1499938964844,0.0154548315331339,-3830.9091796875,304.0826110839844,0.4059062302112579,0.050000000745058,0.242177665233612,290.9925842285156,291.1499938964844,260.5802917480469,259.01416015625,279.1810302734375,293.4533996582031,290.9817199707031,1.0,0.3678764998912811,0.8106173276901245,0.8106173276901245,1.0,1.0,-1.57053804397583,0.682014524936676,0.8885234594345093,0.3162909150123596,0.0,0.0,0.7332616448402405,108.53689575195312,135.0,-234.8867034912109,-18363.158203125,509.8076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.790283203125,309.162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,19031.634765625,18000.0,0.0,0.0,0.4053036570549011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9486918449401855,0.9487016201019288,-9.769335520104503e-06,0.0,0.0004113316826988,0.0,0.0,115.02775573730467,0.0,0.0,0.0,0.5392665863037109,4.0,0.0,1.0
645660,293.15069580078125,297.1499938964844,293.1499938964844,0.0990696176886558,-2278.731201171875,304.1441650390625,0.6238391995429993,0.1536776274442672,0.1420308649539947,293.7056884765625,297.1499938964844,293.1499938964844,0.0059692501090466,-460.4567260742188,298.3117980957031,0.3979646265506744,0.050000000745058,0.0514557734131813,293.2211608886719,297.1499938964844,293.1499938964844,0.3540893197059631,-4880.994140625,304.140625,0.8718509674072266,0.4317568838596344,0.3043081164360046,293.282470703125,297.1499938964844,293.1499938964844,0.5169482231140137,-8915.6513671875,304.0907897949219,0.9720700979232788,0.5859634876251221,0.5579310655593872,293.18023681640625,297.1499938964844,293.1499938964844,0.0157917700707912,-3888.7001953125,304.0556640625,0.3979646265506744,0.050000000745058,0.2440840452909469,290.869140625,291.1499938964844,260.5942687988281,259.026123046875,279.20587158203125,293.4679870605469,290.8630676269531,1.0,0.3757715821266174,0.809367299079895,0.809367299079895,1.0,1.0,-1.560028076171875,0.6769866347312927,0.8830414414405823,0.3133955299854278,0.0,0.0,0.737907350063324,118.50940704345705,138.0,-172.1068115234375,-18101.576171875,530.0982055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61749267578125,308.9804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.06640625,18000.0,0.0,0.0,0.404842734336853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933172047138214,0.9331814050674438,-9.364346624352038e-06,0.0,0.0004108639259357,0.0,0.0,108.73021697998048,0.0,0.0,0.0,0.5437459945678711,4.0,0.0,1.0
645720,293.15069580078125,297.1499938964844,293.1499938964844,0.0990696176886558,-2278.731201171875,304.1441650390625,0.6238391995429993,0.1536776274442672,0.1420308649539947,293.7056884765625,297.1499938964844,293.1499938964844,0.0059692501090466,-460.4567260742188,298.3117980957031,0.3979646265506744,0.050000000745058,0.0514557734131813,293.2211608886719,297.1499938964844,293.1499938964844,0.3540893197059631,-4880.994140625,304.140625,0.8718509674072266,0.4317568838596344,0.3043081164360046,293.282470703125,297.1499938964844,293.1499938964844,0.5169482231140137,-8915.6513671875,304.0907897949219,0.9720700979232788,0.5859634876251221,0.5579310655593872,293.18023681640625,297.1499938964844,293.1499938964844,0.0157917700707912,-3888.7001953125,304.0556640625,0.3979646265506744,0.050000000745058,0.2440840452909469,290.869140625,291.1499938964844,260.5942687988281,259.026123046875,279.20587158203125,293.4679870605469,290.8630676269531,1.0,0.3757715821266174,0.809367299079895,0.809367299079895,1.0,1.0,-1.560028076171875,0.6769866347312927,0.8830414414405823,0.3133955299854278,0.0,0.0,0.737907350063324,118.50940704345705,138.0,-172.1068115234375,-18101.576171875,530.0982055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61749267578125,308.9804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.06640625,18000.0,0.0,0.0,0.404842734336853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.933172047138214,0.9331814050674438,-9.364346624352038e-06,0.0,0.0004108639259357,0.0,0.0,108.73021697998048,0.0,0.0,0.0,0.5437459945678711,4.0,0.0,1.0
645780,293.1513977050781,297.1499938964844,293.1499938964844,0.0996288657188415,-2289.691162109375,304.14520263671875,0.6170512437820435,0.1535151898860931,0.1421542167663574,293.7166748046875,297.1499938964844,293.1499938964844,0.0058018453419208,-450.6354675292969,298.0597839355469,0.3923322856426239,0.050000000745058,0.0517482385039329,293.2221069335937,297.1499938964844,293.1499938964844,0.3542442917823791,-4882.18701171875,304.1435546875,0.8606346845626831,0.4297590851783752,0.3031450510025024,293.2919616699219,297.1499938964844,293.1499938964844,0.515342116355896,-8880.5068359375,304.11297607421875,0.9575870037078856,0.5806607007980347,0.552668571472168,293.1860656738281,297.1499938964844,293.1499938964844,0.0159562658518552,-3917.86328125,304.0281677246094,0.3923322856426239,0.050000000745058,0.2454713732004165,290.8163146972656,291.1499938964844,260.6074523925781,259.03741455078125,279.2270202636719,293.4822082519531,290.8137512207031,1.0,0.3816378712654114,0.8081172108650208,0.8081172108650208,1.0,1.0,-1.5544774532318115,0.6742340922355652,0.8802434206008911,0.3118917942047119,0.0,0.0,0.7427571415901184,125.81089782714844,141.0,-91.26545715332033,-18031.345703125,546.003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48858642578125,308.9079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17915.583984375,18000.0,0.0,0.0,0.4045284688472748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9410433769226074,0.941052794456482,-9.429171768715603e-06,0.0,0.0004105449770577,0.0,0.0,110.70465087890624,0.0,0.0,0.0,0.547034502029419,4.0,0.0,1.0
645840,293.1513977050781,297.1499938964844,293.1499938964844,0.0996288657188415,-2289.691162109375,304.14520263671875,0.6170512437820435,0.1535151898860931,0.1421542167663574,293.7166748046875,297.1499938964844,293.1499938964844,0.0058018453419208,-450.6354675292969,298.0597839355469,0.3923322856426239,0.050000000745058,0.0517482385039329,293.2221069335937,297.1499938964844,293.1499938964844,0.3542442917823791,-4882.18701171875,304.1435546875,0.8606346845626831,0.4297590851783752,0.3031450510025024,293.2919616699219,297.1499938964844,293.1499938964844,0.515342116355896,-8880.5068359375,304.11297607421875,0.9575870037078856,0.5806607007980347,0.552668571472168,293.1860656738281,297.1499938964844,293.1499938964844,0.0159562658518552,-3917.86328125,304.0281677246094,0.3923322856426239,0.050000000745058,0.2454713732004165,290.8163146972656,291.1499938964844,260.6074523925781,259.03741455078125,279.2270202636719,293.4822082519531,290.8137512207031,1.0,0.3816378712654114,0.8081172108650208,0.8081172108650208,1.0,1.0,-1.5544774532318115,0.6742340922355652,0.8802434206008911,0.3118917942047119,0.0,0.0,0.7427571415901184,125.81089782714844,141.0,-91.26545715332033,-18031.345703125,546.003662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48858642578125,308.9079895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17915.583984375,18000.0,0.0,0.0,0.4045284688472748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9410433769226074,0.941052794456482,-9.429171768715603e-06,0.0,0.0004105449770577,0.0,0.0,110.70465087890624,0.0,0.0,0.0,0.547034502029419,4.0,0.0,1.0
645900,293.1515808105469,297.1499938964844,293.1499938964844,0.09978998452425,-2292.766845703125,304.1457824707031,0.6143021583557129,0.1534600704908371,0.1422112435102462,293.7222595214844,297.1499938964844,293.1499938964844,0.0057101449929177,-444.85552978515625,297.9378967285156,0.3899399936199188,0.050000000745058,0.051869448274374,293.2225036621094,297.1499938964844,293.1499938964844,0.3538651764392853,-4877.58154296875,304.1454162597656,0.856181800365448,0.4287696480751037,0.3025449812412262,293.2939147949219,297.1499938964844,293.1499938964844,0.5143187046051025,-8861.4951171875,304.1215515136719,0.9515693783760072,0.5784785151481628,0.5506365299224854,293.18865966796875,297.1499938964844,293.1499938964844,0.0160024352371692,-3926.583740234375,304.0145874023437,0.3899399936199188,0.050000000745058,0.2460463345050811,290.8038330078125,291.1499938964844,260.6138000488281,259.0428771972656,279.23699951171875,293.4890441894531,290.80242919921875,1.0,0.3840431869029999,0.8074921369552612,0.8074921369552612,1.0,1.0,-1.552221655845642,0.6730976700782776,0.8791239261627197,0.3112795054912567,0.0,0.0,0.7451939582824707,128.83827209472656,141.0,-61.32731246948242,-18009.294921875,552.5913696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4317932128906,308.8807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17898.912109375,18000.0,0.0,0.0,0.4044775366783142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9460019469261168,0.9460114240646362,-9.48222259467002e-06,0.0,0.0004104932886548,0.0,0.0,112.06446075439452,0.0,0.0,0.0,0.5492199659347534,4.0,0.0,1.0
645960,293.15167236328125,297.1499938964844,293.1499938964844,0.099901795387268,-2294.839111328125,304.1463317871094,0.6118384599685669,0.1534231156110763,0.1422736942768097,293.7278137207031,297.1499938964844,293.1499938964844,0.0056147370487451,-438.6460571289063,297.8179016113281,0.3877408802509308,0.050000000745058,0.0519788675010204,293.22283935546875,297.1499938964844,293.1499938964844,0.3532737791538238,-4870.60400390625,304.1473083496094,0.8522498607635498,0.4277865886688232,0.301941454410553,293.2950439453125,297.1499938964844,293.1499938964844,0.513063907623291,-8840.056640625,304.12896728515625,0.9461017847061156,0.5764321088790894,0.5487668514251709,293.1910400390625,297.1499938964844,293.1499938964844,0.0160316359251737,-3932.564208984375,304.0011901855469,0.3877408802509308,0.050000000745058,0.246565356850624,290.7978210449219,291.1499938964844,260.6200561523437,259.0482788085937,279.24627685546875,293.4957275390625,290.7973022460937,1.0,0.3861877918243408,0.8071098327636719,0.8071098327636719,1.0,1.0,-1.5500818490982056,0.6720419526100159,0.8780398964881897,0.3107257485389709,0.0,0.0,0.7476049065589905,131.5694580078125,144.0,-37.50114822387695,-17991.310546875,558.4505004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37908935546875,308.8572998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17891.5,18000.0,0.0,0.0,0.4044945240020752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9511601328849792,0.9511696696281432,-9.539970960759092e-06,0.0,0.0004105105181224,0.0,0.0,113.51154327392578,0.0,0.0,0.0,0.5515162348747253,4.0,0.0,1.0
646020,293.1515808105469,297.1499938964844,293.1499938964844,0.1000237539410591,-2296.91650390625,304.1473388671875,0.6075894236564636,0.1533972024917602,0.1424188762903213,293.7388000488281,297.1499938964844,293.1499938964844,0.0054159993305802,-425.23388671875,297.5818786621094,0.3839916288852691,0.050000000745058,0.05217120423913,293.2233581542969,297.1499938964844,293.1499938964844,0.3516140878200531,-4851.40673828125,304.1509704589844,0.8455120325088501,0.4258362352848053,0.3007264733314514,293.2960205078125,297.1499938964844,293.1499938964844,0.5099009275436401,-8790.029296875,304.14117431640625,0.9363974332809448,0.5725601315498352,0.5452682971954346,293.1953125,297.1499938964844,293.1499938964844,0.0160522069782018,-3938.453125,303.9747009277344,0.3839916288852691,0.050000000745058,0.247477725148201,290.7998046875,291.1499938964844,260.6322631835937,259.0588073730469,279.26434326171875,293.5088195800781,290.8005676269531,1.0,0.3898835778236389,0.8063451051712036,0.8063451051712036,1.0,1.0,-1.5459235906600952,0.6699903607368469,0.8759332895278931,0.3096549808979034,0.0,0.0,0.7522768974304199,136.3633575439453,132.0,-3.778902292251587,-17961.77734375,568.4351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857666015625,308.82000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.16015625,18000.0,0.0,0.0,0.4047036170959472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9615013599395752,0.9615110158920288,-9.659551324148197e-06,0.0,0.0004107227141503,0.0,0.0,116.47874450683594,0.0,0.0,0.0,0.5561528205871582,4.0,0.0,1.0
646080,293.1515808105469,297.1499938964844,293.1499938964844,0.1000237539410591,-2296.91650390625,304.1473388671875,0.6075894236564636,0.1533972024917602,0.1424188762903213,293.7388000488281,297.1499938964844,293.1499938964844,0.0054159993305802,-425.23388671875,297.5818786621094,0.3839916288852691,0.050000000745058,0.05217120423913,293.2233581542969,297.1499938964844,293.1499938964844,0.3516140878200531,-4851.40673828125,304.1509704589844,0.8455120325088501,0.4258362352848053,0.3007264733314514,293.2960205078125,297.1499938964844,293.1499938964844,0.5099009275436401,-8790.029296875,304.14117431640625,0.9363974332809448,0.5725601315498352,0.5452682971954346,293.1953125,297.1499938964844,293.1499938964844,0.0160522069782018,-3938.453125,303.9747009277344,0.3839916288852691,0.050000000745058,0.247477725148201,290.7998046875,291.1499938964844,260.6322631835937,259.0588073730469,279.26434326171875,293.5088195800781,290.8005676269531,1.0,0.3898835778236389,0.8063451051712036,0.8063451051712036,1.0,1.0,-1.5459235906600952,0.6699903607368469,0.8759332895278931,0.3096549808979034,0.0,0.0,0.7522768974304199,136.3633575439453,132.0,-3.778902292251587,-17961.77734375,568.4351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857666015625,308.82000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.16015625,18000.0,0.0,0.0,0.4047036170959472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9615013599395752,0.9615110158920288,-9.659551324148197e-06,0.0,0.0004107227141503,0.0,0.0,116.47874450683594,0.0,0.0,0.0,0.5561528205871582,4.0,0.0,1.0
646140,293.1510009765625,297.1499938964844,293.1499938964844,0.0998946502804756,-2294.114013671875,304.1484375,0.6083685159683228,0.1534716784954071,0.1424245238304138,293.74951171875,297.1499938964844,293.1499938964844,0.0051907761953771,-409.3663635253906,297.3507080078125,0.3846325874328613,0.050000000745058,0.0521377399563789,293.2235107421875,297.1499938964844,293.1499938964844,0.3492490351200104,-4824.41015625,304.1545715332031,0.8452515006065369,0.4239430427551269,0.2993737757205963,293.2958679199219,297.1499938964844,293.1499938964844,0.5057413578033447,-8727.9892578125,304.1510009765625,0.9353370070457458,0.5688890814781189,0.5417497158050537,293.1988220214844,297.1499938964844,293.1499938964844,0.0159216504544019,-3923.037353515625,303.94921875,0.3846325874328613,0.050000000745058,0.2473189830780029,290.81719970703125,291.1499938964844,260.6443176269531,259.0692749023437,279.2834777832031,293.52166748046875,290.8192138671875,1.0,0.387997955083847,0.8055804371833801,0.8055804371833801,1.0,1.0,-1.5398529767990112,0.6670483946800232,0.8728045225143433,0.3081005811691284,0.0,0.0,0.7566158175468445,135.4039306640625,120.0,21.03558349609375,-17924.865234375,562.0486450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2110290527344,308.7997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17894.578125,18000.0,0.0,0.0,0.4050644040107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9713779091835022,0.9713876843452454,-9.776701517694164e-06,0.0,0.0004110888694413,0.0,0.0,119.38038635253906,0.0,0.0,0.0,0.5606033802032471,4.0,0.0,1.0
646200,293.1510009765625,297.1499938964844,293.1499938964844,0.0998946502804756,-2294.114013671875,304.1484375,0.6083685159683228,0.1534716784954071,0.1424245238304138,293.74951171875,297.1499938964844,293.1499938964844,0.0051907761953771,-409.3663635253906,297.3507080078125,0.3846325874328613,0.050000000745058,0.0521377399563789,293.2235107421875,297.1499938964844,293.1499938964844,0.3492490351200104,-4824.41015625,304.1545715332031,0.8452515006065369,0.4239430427551269,0.2993737757205963,293.2958679199219,297.1499938964844,293.1499938964844,0.5057413578033447,-8727.9892578125,304.1510009765625,0.9353370070457458,0.5688890814781189,0.5417497158050537,293.1988220214844,297.1499938964844,293.1499938964844,0.0159216504544019,-3923.037353515625,303.94921875,0.3846325874328613,0.050000000745058,0.2473189830780029,290.81719970703125,291.1499938964844,260.6443176269531,259.0692749023437,279.2834777832031,293.52166748046875,290.8192138671875,1.0,0.387997955083847,0.8055804371833801,0.8055804371833801,1.0,1.0,-1.5398529767990112,0.6670483946800232,0.8728045225143433,0.3081005811691284,0.0,0.0,0.7566158175468445,135.4039306640625,120.0,21.03558349609375,-17924.865234375,562.0486450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2110290527344,308.7997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17894.578125,18000.0,0.0,0.0,0.4050644040107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9713779091835022,0.9713876843452454,-9.776701517694164e-06,0.0,0.0004110888694413,0.0,0.0,119.38038635253906,0.0,0.0,0.0,0.5606033802032471,4.0,0.0,1.0
646260,293.1503601074219,297.1499938964844,293.1499938964844,0.0997441709041595,-2290.991943359375,304.1490478515625,0.6106769442558289,0.1535850763320922,0.1424119621515274,293.7557373046875,297.1499938964844,293.1499938964844,0.0050468249246478,-398.94183349609375,297.2146301269531,0.3865821361541748,0.050000000745058,0.0520374737679958,293.2233581542969,297.1499938964844,293.1499938964844,0.3475613594055176,-4805.26416015625,304.1566162109375,0.8473981618881226,0.4228534996509552,0.2985334694385528,293.2953491210937,297.1499938964844,293.1499938964844,0.502838671207428,-8685.8115234375,304.15594482421875,0.9378139972686768,0.5667732954025269,0.5396424531936646,293.2005310058594,297.1499938964844,293.1499938964844,0.0157899130135774,-3905.956298828125,303.9346923828125,0.3865821361541748,0.050000000745058,0.2468433827161789,290.83453369140625,291.1499938964844,260.65155029296875,259.0755310058594,279.2952880859375,293.5292053222656,290.83709716796875,1.0,0.3851845562458038,0.8051117658615112,0.8051117658615112,1.0,1.0,-1.5356082916259766,0.6650053858757019,0.8706028461456299,0.3070046603679657,0.0,0.0,0.7589800953865051,132.78640747070312,120.0,33.33620834350586,-17901.369140625,552.5188598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1771240234375,308.7964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17900.390625,18000.0,0.0,0.0,0.4052995443344116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9768741726875304,0.9768840670585632,-9.843040970736183e-06,0.0,0.000411327520851,0.0,0.0,121.02330017089844,0.0,0.0,0.0,0.5630877614021301,4.0,0.0,1.0
646320,293.1498107910156,297.1499938964844,293.1499938964844,0.0996261537075042,-2288.555908203125,304.1494140625,0.6127695441246033,0.1536859273910522,0.1424056142568588,293.7597961425781,297.1499938964844,293.1499938964844,0.0049488600343465,-391.7449340820313,297.1247863769531,0.3883711993694305,0.050000000745058,0.0519475601613521,293.22320556640625,297.1499938964844,293.1499938964844,0.3463552892208099,-4791.62109375,304.1578674316406,0.849563479423523,0.4221454262733459,0.297969251871109,293.2948608398437,297.1499938964844,293.1499938964844,0.5007771253585815,-8656.1845703125,304.15887451171875,0.9404253363609314,0.5653951168060303,0.5382460355758667,293.20147705078125,297.1499938964844,293.1499938964844,0.015687333419919,-3892.29052734375,303.92529296875,0.3883711993694305,0.050000000745058,0.2464168667793274,290.8482971191406,291.1499938964844,260.65643310546875,259.07977294921875,279.30322265625,293.5341491699219,290.8512268066406,1.0,0.3827825784683227,0.8047993183135986,0.8047993183135986,1.0,1.0,-1.532626986503601,0.6635738611221313,0.8690531253814697,0.3062338531017303,0.0,0.0,0.760442316532135,130.45440673828125,108.0,40.43685150146485,-17885.6640625,544.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1590881347656,308.7977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.994140625,18000.0,0.0,0.0,0.4054507315158844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.980315089225769,0.9803249835968018,-9.884976861940231e-06,0.0,0.0004114809562452,0.0,0.0,122.06207275390624,0.0,0.0,0.0,0.5646457076072693,4.0,0.0,1.0
646380,293.1482238769531,297.1499938964844,293.1499938964844,0.0992891043424606,-2281.6142578125,304.150146484375,0.6194198131561279,0.15401491522789,0.1424059420824051,293.7696838378906,297.1499938964844,293.1499938964844,0.0047005559317767,-373.1802673339844,296.9027709960937,0.3939983546733856,0.050000000745058,0.0516626723110675,293.22247314453125,297.1499938964844,293.1499938964844,0.3431217968463897,-4755.15576171875,304.1606140136719,0.8572595715522766,0.4204342365264892,0.2965567708015442,293.2932434082031,297.1499938964844,293.1499938964844,0.4952810704708099,-8578.09765625,304.1650390625,0.9496997594833374,0.5620546936988831,0.5347962975502014,293.203369140625,297.1499938964844,293.1499938964844,0.015394702553749,-3852.167236328125,303.9028015136719,0.3939983546733856,0.050000000745058,0.2450654804706573,290.8891296386719,291.1499938964844,260.6687927246094,259.0904846191406,279.3231811523437,293.5462341308594,290.8927307128906,1.0,0.3753439784049988,0.8040181994438171,0.8040181994438171,1.0,1.0,-1.5248260498046875,0.6598366498947144,0.8649893999099731,0.3042136430740356,0.0,0.0,0.7636553645133972,123.09642791748048,96.0,54.759883880615234,-17846.83203125,520.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,308.8119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17918.46484375,18000.0,0.0,0.0,0.4057733118534088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9880236983299256,0.988033652305603,-9.98016184894368e-06,0.0,0.0004118083161301,0.0,0.0,124.41896057128906,0.0,0.0,0.0,0.5681431293487549,4.0,0.0,1.0
646440,293.1482238769531,297.1499938964844,293.1499938964844,0.0992891043424606,-2281.6142578125,304.150146484375,0.6194198131561279,0.15401491522789,0.1424059420824051,293.7696838378906,297.1499938964844,293.1499938964844,0.0047005559317767,-373.1802673339844,296.9027709960937,0.3939983546733856,0.050000000745058,0.0516626723110675,293.22247314453125,297.1499938964844,293.1499938964844,0.3431217968463897,-4755.15576171875,304.1606140136719,0.8572595715522766,0.4204342365264892,0.2965567708015442,293.2932434082031,297.1499938964844,293.1499938964844,0.4952810704708099,-8578.09765625,304.1650390625,0.9496997594833374,0.5620546936988831,0.5347962975502014,293.203369140625,297.1499938964844,293.1499938964844,0.015394702553749,-3852.167236328125,303.9028015136719,0.3939983546733856,0.050000000745058,0.2450654804706573,290.8891296386719,291.1499938964844,260.6687927246094,259.0904846191406,279.3231811523437,293.5462341308594,290.8927307128906,1.0,0.3753439784049988,0.8040181994438171,0.8040181994438171,1.0,1.0,-1.5248260498046875,0.6598366498947144,0.8649893999099731,0.3042136430740356,0.0,0.0,0.7636553645133972,123.09642791748048,96.0,54.759883880615234,-17846.83203125,520.63232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297607421875,308.8119201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17918.46484375,18000.0,0.0,0.0,0.4057733118534088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9880236983299256,0.988033652305603,-9.98016184894368e-06,0.0,0.0004118083161301,0.0,0.0,124.41896057128906,0.0,0.0,0.0,0.5681431293487549,4.0,0.0,1.0
646500,293.1473083496094,297.1499938964844,293.1499938964844,0.0991061627864837,-2277.845703125,304.15045166015625,0.6233876347541809,0.154214322566986,0.1424172520637512,293.7745056152344,297.1499938964844,293.1499938964844,0.0045760981738567,-363.7207336425781,296.7929077148437,0.3971865475177765,0.050000000745058,0.0514967180788517,293.2220153808594,297.1499938964844,293.1499938964844,0.3414179384708404,-4735.98779296875,304.1617736816406,0.8622416853904724,0.4196072816848755,0.295853853225708,293.292236328125,297.1499938964844,293.1499938964844,0.4923972189426422,-8537.4873046875,304.16754150390625,0.955520749092102,0.560436487197876,0.5330981016159058,293.2040710449219,297.1499938964844,293.1499938964844,0.0152354883030056,-3829.780517578125,303.8920288085937,0.3971865475177765,0.050000000745058,0.2442782521247863,290.91229248046875,291.1499938964844,260.6751403808594,259.09600830078125,279.3332214355469,293.5521240234375,290.9161376953125,1.0,0.3710238635540008,0.8036276698112488,0.8036276698112488,1.0,1.0,-1.520812749862671,0.6579173803329468,0.8628953695297241,0.3031725883483886,0.0,0.0,0.7650086283683777,118.8201675415039,96.0,60.30428695678711,-17827.72265625,507.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229553222656,308.82427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.00390625,18000.0,0.0,0.0,0.4058893620967865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.991356372833252,0.9913663864135742,-1.0021924936154392e-05,0.0,0.000411926099332,0.0,0.0,125.45150756835938,0.0,0.0,0.0,0.5696583986282349,4.0,0.0,1.0
646560,293.1463928222656,297.1499938964844,293.1499938964844,0.0989179462194442,-2273.964599609375,304.1507263183594,0.6277799010276794,0.1544332057237625,0.1424367427825927,293.7792358398437,297.1499938964844,293.1499938964844,0.0044515877962112,-354.1678466796875,296.68359375,0.4006001055240631,0.050000000745058,0.0513195693492889,293.22149658203125,297.1499938964844,293.1499938964844,0.3396737575531006,-4716.38818359375,304.1628112792969,0.867963433265686,0.4187977015972137,0.2951551377773285,293.2911376953125,297.1499938964844,293.1499938964844,0.4894512295722961,-8496.1845703125,304.1697082519531,0.9619563817977904,0.5588505268096924,0.5314197540283203,293.20465087890625,297.1499938964844,293.1499938964844,0.0150710484012961,-3806.30712890625,303.8815612792969,0.4006001055240631,0.050000000745058,0.2434379458427429,290.93682861328125,291.1499938964844,260.681640625,259.1016540527344,279.34326171875,293.55792236328125,290.9408569335937,1.0,0.3663877248764038,0.8032658696174622,0.8032658696174622,1.0,1.0,-1.5167609453201294,0.65598464012146,0.8607763051986694,0.3021236956119537,0.0,0.0,0.7661838531494141,114.260009765625,84.0,64.88439178466797,-17808.787109375,492.9534606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209411621094,308.8396911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17933.9375,18000.0,0.0,0.0,0.4059663116931915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9943172335624696,0.9943272471427916,-1.0059421583719086e-05,0.0,0.0004120041849091,0.0,0.0,126.37650299072266,0.0,0.0,0.0,0.5710064768791199,4.0,0.0,1.0
646620,293.1444396972656,297.1499938964844,293.1499938964844,0.0985350832343101,-2266.052734375,304.151123046875,0.6380290985107422,0.1549195349216461,0.1424997001886367,293.7885131835937,297.1499938964844,293.1499938964844,0.0042043118737638,-334.96221923828125,296.4661865234375,0.4083064496517181,0.050000000745058,0.050941314548254,293.2203063964844,297.1499938964844,293.1499938964844,0.3361093699932098,-4676.3837890625,304.1644592285156,0.8816782832145691,0.4172259569168091,0.2937740087509155,293.2886962890625,297.1499938964844,293.1499938964844,0.4834456145763397,-8412.390625,304.1731262207031,0.9761715531349182,0.5557688474655151,0.528125524520874,293.2054748535156,297.1499938964844,293.1499938964844,0.0147338565438985,-3757.1533203125,303.8613586425781,0.4083064496517181,0.050000000745058,0.2416436523199081,290.9888916015625,291.1499938964844,260.6951599121094,259.1133728027344,279.3634033203125,293.5693359375,290.99322509765625,1.0,0.3563442826271057,0.8025422096252441,0.8025422096252441,1.0,1.0,-1.5086156129837036,0.6521039009094238,0.8565117120742798,0.3000119030475616,0.0,0.0,0.7679866552352905,104.53274536132812,72.0,71.54403686523438,-17770.880859375,463.2184448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12957763671875,308.8779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.62890625,18000.0,0.0,0.0,0.4059834778308868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9990826845169068,0.9990928173065186,-1.0120881597686092e-05,0.0,0.0004120216181036,0.0,0.0,127.88356018066406,0.0,0.0,0.0,0.573180615901947,4.0,0.0,1.0
646680,293.1444396972656,297.1499938964844,293.1499938964844,0.0985350832343101,-2266.052734375,304.151123046875,0.6380290985107422,0.1549195349216461,0.1424997001886367,293.7885131835937,297.1499938964844,293.1499938964844,0.0042043118737638,-334.96221923828125,296.4661865234375,0.4083064496517181,0.050000000745058,0.050941314548254,293.2203063964844,297.1499938964844,293.1499938964844,0.3361093699932098,-4676.3837890625,304.1644592285156,0.8816782832145691,0.4172259569168091,0.2937740087509155,293.2886962890625,297.1499938964844,293.1499938964844,0.4834456145763397,-8412.390625,304.1731262207031,0.9761715531349182,0.5557688474655151,0.528125524520874,293.2054748535156,297.1499938964844,293.1499938964844,0.0147338565438985,-3757.1533203125,303.8613586425781,0.4083064496517181,0.050000000745058,0.2416436523199081,290.9888916015625,291.1499938964844,260.6951599121094,259.1133728027344,279.3634033203125,293.5693359375,290.99322509765625,1.0,0.3563442826271057,0.8025422096252441,0.8025422096252441,1.0,1.0,-1.5086156129837036,0.6521039009094238,0.8565117120742798,0.3000119030475616,0.0,0.0,0.7679866552352905,104.53274536132812,72.0,71.54403686523438,-17770.880859375,463.2184448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12957763671875,308.8779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17950.62890625,18000.0,0.0,0.0,0.4059834778308868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9990826845169068,0.9990928173065186,-1.0120881597686092e-05,0.0,0.0004120216181036,0.0,0.0,127.88356018066406,0.0,0.0,0.0,0.573180615901947,4.0,0.0,1.0
646740,293.1424865722656,297.1499938964844,293.1499938964844,0.0981548205018043,-2258.16748046875,304.1513671875,0.650783896446228,0.1554574072360992,0.1425924748182296,293.79754638671875,297.1499938964844,293.1499938964844,0.0039602150209248,-315.748046875,296.24957275390625,0.4179112613201141,0.050000000745058,0.0505420044064521,293.218994140625,297.1499938964844,293.1499938964844,0.3325021862983703,-4635.93505859375,304.1656494140625,0.8986508250236511,0.4157119989395141,0.2924185693264007,293.2860107421875,297.1499938964844,293.1499938964844,0.4773828685283661,-8328.1650390625,304.17547607421875,0.9913776516914368,0.552798867225647,0.5249172449111938,293.2059631347656,297.1499938964844,293.1499938964844,0.0143938679248094,-3706.294677734375,303.84197998046875,0.4179112613201141,0.050000000745058,0.2397495061159134,291.0434265136719,291.1499938964844,260.7095947265625,259.1258544921875,279.3838195800781,293.5805969238281,291.04791259765625,1.0,0.3454634845256805,0.8018186092376709,0.8018186092376709,1.0,1.0,-1.5004949569702148,0.6482393741607666,0.8522555232048035,0.2979011535644531,0.0,0.0,0.7690444588661194,94.2735824584961,60.0,75.39515686035156,-17732.0,432.4427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524353027344,308.9236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17967.9609375,18000.0,0.0,0.0,0.4057945311069488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0022611618041992,1.002271294593811,-1.0163428669329733e-05,0.0,0.0004118298529647,0.0,0.0,128.90855407714844,0.0,0.0,0.0,0.574635922908783,4.0,0.0,1.0
646800,293.1424865722656,297.1499938964844,293.1499938964844,0.0981548205018043,-2258.16748046875,304.1513671875,0.650783896446228,0.1554574072360992,0.1425924748182296,293.79754638671875,297.1499938964844,293.1499938964844,0.0039602150209248,-315.748046875,296.24957275390625,0.4179112613201141,0.050000000745058,0.0505420044064521,293.218994140625,297.1499938964844,293.1499938964844,0.3325021862983703,-4635.93505859375,304.1656494140625,0.8986508250236511,0.4157119989395141,0.2924185693264007,293.2860107421875,297.1499938964844,293.1499938964844,0.4773828685283661,-8328.1650390625,304.17547607421875,0.9913776516914368,0.552798867225647,0.5249172449111938,293.2059631347656,297.1499938964844,293.1499938964844,0.0143938679248094,-3706.294677734375,303.84197998046875,0.4179112613201141,0.050000000745058,0.2397495061159134,291.0434265136719,291.1499938964844,260.7095947265625,259.1258544921875,279.3838195800781,293.5805969238281,291.04791259765625,1.0,0.3454634845256805,0.8018186092376709,0.8018186092376709,1.0,1.0,-1.5004949569702148,0.6482393741607666,0.8522555232048035,0.2979011535644531,0.0,0.0,0.7690444588661194,94.2735824584961,60.0,75.39515686035156,-17732.0,432.4427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1524353027344,308.9236145019531,278.1499938964844,0.0,18000.0,313.1499938964844,17967.9609375,18000.0,0.0,0.0,0.4057945311069488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0022611618041992,1.002271294593811,-1.0163428669329733e-05,0.0,0.0004118298529647,0.0,0.0,128.90855407714844,0.0,0.0,0.0,0.574635922908783,4.0,0.0,1.0
646860,293.1404113769531,297.1499938964844,293.1499938964844,0.0977775231003761,-2250.22412109375,304.15155029296875,0.6649000644683838,0.1560655534267425,0.1427707076072693,293.8062744140625,297.1499938964844,293.1499938964844,0.0037255727220326,-297.00006103515625,296.0369567871094,0.428998202085495,0.050000000745058,0.0501793697476387,293.21746826171875,297.1499938964844,293.1499938964844,0.3287707567214966,-4593.96533203125,304.16668701171875,0.9175359010696412,0.4142748415470123,0.2911368012428283,293.2785339355469,297.1499938964844,293.1499938964844,0.460414856672287,-8082.89453125,304.19708251953125,0.9990000128746032,0.5508272647857666,0.5110239386558533,293.2060546875,297.1499938964844,293.1499938964844,0.0140741905197501,-3656.583740234375,303.8237609863281,0.428998202085495,0.050000000745058,0.2380293309688568,291.1047058105469,291.1499938964844,260.7251281738281,259.1392517089844,279.4149475097656,293.5953063964844,291.1121826171875,1.0,0.3335246443748474,0.8011245727539062,0.8011245727539062,1.0,1.0,-1.480012059211731,0.6386404037475586,0.8413715958595276,0.2927302420139313,0.0,0.0,0.7692674994468689,84.72305297851562,48.0,95.48825073242188,-17602.064453125,397.3453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,309.001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3046875,18000.0,0.0,0.0,0.4053073823451996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00380539894104,1.0038156509399414,-1.0186389772570692e-05,0.0,0.0004113354661967,0.0,0.0,129.4290771484375,0.0,0.0,0.0,0.5753461122512817,4.0,0.0,1.0
646920,293.1404113769531,297.1499938964844,293.1499938964844,0.0977775231003761,-2250.22412109375,304.15155029296875,0.6649000644683838,0.1560655534267425,0.1427707076072693,293.8062744140625,297.1499938964844,293.1499938964844,0.0037255727220326,-297.00006103515625,296.0369567871094,0.428998202085495,0.050000000745058,0.0501793697476387,293.21746826171875,297.1499938964844,293.1499938964844,0.3287707567214966,-4593.96533203125,304.16668701171875,0.9175359010696412,0.4142748415470123,0.2911368012428283,293.2785339355469,297.1499938964844,293.1499938964844,0.460414856672287,-8082.89453125,304.19708251953125,0.9990000128746032,0.5508272647857666,0.5110239386558533,293.2060546875,297.1499938964844,293.1499938964844,0.0140741905197501,-3656.583740234375,303.8237609863281,0.428998202085495,0.050000000745058,0.2380293309688568,291.1047058105469,291.1499938964844,260.7251281738281,259.1392517089844,279.4149475097656,293.5953063964844,291.1121826171875,1.0,0.3335246443748474,0.8011245727539062,0.8011245727539062,1.0,1.0,-1.480012059211731,0.6386404037475586,0.8413715958595276,0.2927302420139313,0.0,0.0,0.7692674994468689,84.72305297851562,48.0,95.48825073242188,-17602.064453125,397.3453979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1932678222656,309.001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.3046875,18000.0,0.0,0.0,0.4053073823451996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.00380539894104,1.0038156509399414,-1.0186389772570692e-05,0.0,0.0004113354661967,0.0,0.0,129.4290771484375,0.0,0.0,0.0,0.5753461122512817,4.0,0.0,1.0
646980,293.1378479003906,297.1499938964844,293.1499938964844,0.0969962328672409,-2233.7421875,304.15234375,0.6800090074539185,0.1568249762058258,0.1431111246347427,293.8148803710937,297.1499938964844,293.1499938964844,0.0034906486980617,-277.4457702636719,295.8646850585937,0.4415252804756164,0.050000000745058,0.0498607717454433,293.216064453125,297.1499938964844,293.1499938964844,0.323322981595993,-4531.46142578125,304.1702575683594,0.938162624835968,0.4128460586071014,0.2899186611175537,293.2395324707031,297.1499938964844,293.1499938964844,0.423948734998703,-7552.92041015625,304.24200439453125,0.9990000128746032,0.5554105043411255,0.4805408716201782,293.2051696777344,297.1499938964844,293.1499938964844,0.0137081863358616,-3593.368896484375,303.8100891113281,0.4415252804756164,0.050000000745058,0.2365180253982544,291.2294006347656,291.1499938964844,260.74200439453125,259.1537780761719,279.4747314453125,293.6373291015625,291.2422180175781,1.0,0.3198722898960113,0.8004305958747864,0.8004305958747864,1.0,1.0,-1.4401628971099854,0.6202030181884766,0.8199599385261536,0.2824441790580749,0.0,0.0,0.7674406170845032,75.94474792480469,36.0,167.27685546875,-17340.673828125,355.6153259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30517578125,309.1692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18025.125,18000.0,0.0,0.0,0.4038178920745849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002280592918396,1.0022908449172974,-1.0176593605137896e-05,0.0,0.0004098238423466,0.0,0.0,129.03208923339844,0.0,0.0,0.0,0.5746570825576782,4.0,0.0,1.0
647040,293.1378479003906,297.1499938964844,293.1499938964844,0.0969962328672409,-2233.7421875,304.15234375,0.6800090074539185,0.1568249762058258,0.1431111246347427,293.8148803710937,297.1499938964844,293.1499938964844,0.0034906486980617,-277.4457702636719,295.8646850585937,0.4415252804756164,0.050000000745058,0.0498607717454433,293.216064453125,297.1499938964844,293.1499938964844,0.323322981595993,-4531.46142578125,304.1702575683594,0.938162624835968,0.4128460586071014,0.2899186611175537,293.2395324707031,297.1499938964844,293.1499938964844,0.423948734998703,-7552.92041015625,304.24200439453125,0.9990000128746032,0.5554105043411255,0.4805408716201782,293.2051696777344,297.1499938964844,293.1499938964844,0.0137081863358616,-3593.368896484375,303.8100891113281,0.4415252804756164,0.050000000745058,0.2365180253982544,291.2294006347656,291.1499938964844,260.74200439453125,259.1537780761719,279.4747314453125,293.6373291015625,291.2422180175781,1.0,0.3198722898960113,0.8004305958747864,0.8004305958747864,1.0,1.0,-1.4401628971099854,0.6202030181884766,0.8199599385261536,0.2824441790580749,0.0,0.0,0.7674406170845032,75.94474792480469,36.0,167.27685546875,-17340.673828125,355.6153259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30517578125,309.1692810058594,278.1499938964844,0.0,18000.0,313.1499938964844,18025.125,18000.0,0.0,0.0,0.4038178920745849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.002280592918396,1.0022908449172974,-1.0176593605137896e-05,0.0,0.0004098238423466,0.0,0.0,129.03208923339844,0.0,0.0,0.0,0.5746570825576782,4.0,0.0,1.0
647100,293.13629150390625,297.1499938964844,293.1499938964844,0.0964956730604171,-2223.1640625,304.15283203125,0.6889510750770569,0.1572859287261963,0.1433432102203369,293.8191833496094,297.1499938964844,293.1499938964844,0.0033715099561959,-267.3471069335937,295.7917175292969,0.4493330121040344,0.050000000745058,0.0496958866715431,293.21551513671875,297.1499938964844,293.1499938964844,0.320051372051239,-4493.703125,304.1725158691406,0.9498891830444336,0.4121218919754028,0.2892963886260986,293.2089538574219,297.1499938964844,293.1499938964844,0.4036839306354522,-7257.61083984375,304.2620849609375,0.9990000128746032,0.5602756142616272,0.4639784097671509,293.2041320800781,297.1499938964844,293.1499938964844,0.013507624156773,-3556.88037109375,303.8056030273437,0.4493330121040344,0.050000000745058,0.2357358783483505,291.3108825683594,291.1499938964844,260.7510070800781,259.1614990234375,279.51763916015625,293.6788330078125,291.3260192871094,1.0,0.3125240206718445,0.800083577632904,0.800083577632904,1.0,1.0,-1.4186757802963257,0.6102989912033081,0.8083767890930176,0.2769081890583038,0.0,0.0,0.7655587792396545,71.3951187133789,36.0,202.8582763671875,-17196.068359375,334.37652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3902587890625,309.2783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.67578125,18000.0,0.0,0.0,0.4025743007659912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999695122241974,0.9997052550315856,-1.015116686176043e-05,0.0,0.0004085617547389,0.0,0.0,128.28085327148438,0.0,0.0,0.0,0.573493480682373,4.0,0.0,1.0
647160,293.1346435546875,297.1499938964844,293.1499938964844,0.0959222689270973,-2211.037109375,304.1533508300781,0.6988707780838013,0.1577831953763961,0.1436165869235992,293.8233642578125,297.1499938964844,293.1499938964844,0.0032522068358957,-257.13348388671875,295.72802734375,0.4583528339862823,0.050000000745058,0.0495286919176578,293.2149658203125,297.1499938964844,293.1499938964844,0.3164309561252594,-4451.7763671875,304.1750183105469,0.962211847305298,0.4113977551460266,0.2886709868907928,293.17205810546875,297.1499938964844,293.1499938964844,0.3822722733020782,-6943.8994140625,304.2806091308594,0.9990000128746032,0.566768229007721,0.4465567171573639,293.20245361328125,297.1499938964844,293.1499938964844,0.0132994148880243,-3517.611328125,303.8034362792969,0.4583528339862823,0.050000000745058,0.2349427789449691,291.4046936035156,291.1499938964844,260.7604064941406,259.1695861816406,279.57159423828125,293.73907470703125,291.4222412109375,1.0,0.3048475980758667,0.7999188899993896,0.7999188899993896,1.0,1.0,-1.3961873054504397,0.5999818444252014,0.796205461025238,0.2711435258388519,0.0,0.0,0.7629276514053345,66.77620697021484,54.0,238.4797821044922,-17039.392578125,313.0830993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49346923828125,309.402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.16796875,18000.0,0.0,0.0,0.4009607434272766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9956716299057008,0.9956817030906676,-1.0109310096595436e-05,0.0,0.0004069241695106,0.0,0.0,127.09639739990234,0.0,0.0,0.0,0.5716809630393982,4.0,0.0,1.0
647220,293.1343994140625,297.1499938964844,293.1499938964844,0.0948856696486473,-2189.064697265625,304.1539306640625,0.7067531943321228,0.158238023519516,0.1441879123449325,293.8317565917969,297.1499938964844,293.1499938964844,0.0030253592412918,-237.8324432373047,295.598876953125,0.4651243090629577,0.050000000745058,0.0494151413440704,293.2143859863281,297.1499938964844,293.1499938964844,0.309672862291336,-4373.78857421875,304.1777648925781,0.9699370861053468,0.4098723828792572,0.2875456213951111,293.1015625,297.1499938964844,293.1499938964844,0.3618728518486023,-6654.283203125,304.2696838378906,0.9990000128746032,0.5805513262748718,0.4343203902244568,293.1986389160156,297.1499938964844,293.1499938964844,0.013007272966206,-3458.530029296875,303.8009338378906,0.4651243090629577,0.050000000745058,0.2344041615724563,291.5846862792969,291.1499938964844,260.7805480957031,259.1867980957031,279.5994873046875,293.7547607421875,291.5964050292969,1.0,0.3004204928874969,0.7995896339416504,0.7995896339416504,1.0,1.0,-1.3800294399261477,0.5926112532615662,0.7874182462692261,0.2668266892433166,0.0,0.0,0.7558438777923584,63.62271881103516,72.0,224.929443359375,-16960.48828125,298.5437316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71051025390625,309.5879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18144.8984375,18000.0,0.0,0.0,0.3969696760177612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9830285906791688,0.9830385446548462,-9.971581675927156e-06,0.0,0.0004028737603221,0.0,0.0,123.36189270019533,0.0,0.0,0.0,0.5660108327865601,4.0,0.0,1.0
