time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647280,293.1343994140625,297.1499938964844,293.1499938964844,0.0948856696486473,-2189.064697265625,304.1539306640625,0.7067531943321228,0.158238023519516,0.1441879123449325,293.8317565917969,297.1499938964844,293.1499938964844,0.0030253592412918,-237.8324432373047,295.598876953125,0.4651243090629577,0.050000000745058,0.0494151413440704,293.2143859863281,297.1499938964844,293.1499938964844,0.309672862291336,-4373.78857421875,304.1777648925781,0.9699370861053468,0.4098723828792572,0.2875456213951111,293.1015625,297.1499938964844,293.1499938964844,0.3618728518486023,-6654.283203125,304.2696838378906,0.9990000128746032,0.5805513262748718,0.4343203902244568,293.1986389160156,297.1499938964844,293.1499938964844,0.013007272966206,-3458.530029296875,303.8009338378906,0.4651243090629577,0.050000000745058,0.2344041615724563,291.5846862792969,291.1499938964844,260.7805480957031,259.1867980957031,279.5994873046875,293.7547607421875,291.5964050292969,1.0,0.3004204928874969,0.7995896339416504,0.7995896339416504,1.0,1.0,-1.3800294399261477,0.5926112532615662,0.7874182462692261,0.2668266892433166,0.0,0.0,0.7558438777923584,63.62271881103516,72.0,224.929443359375,-16960.48828125,298.5437316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71051025390625,309.5879211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18144.8984375,18000.0,0.0,0.0,0.3969696760177612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9830285906791688,0.9830385446548462,-9.971581675927156e-06,0.0,0.0004028737603221,0.0,0.0,123.36189270019533,0.0,0.0,0.0,0.5660108327865601,4.0,0.0,1.0
647340,293.1393737792969,297.1499938964844,293.1499938964844,0.0937763825058937,-2167.093994140625,304.1544494628906,0.7018400430679321,0.157615840435028,0.1437355279922485,293.8398742675781,297.1499938964844,293.1499938964844,0.0028224021662026,-221.2758026123047,295.4122619628906,0.4610680341720581,0.050000000745058,0.0494824722409248,293.21392822265625,297.1499938964844,293.1499938964844,0.3055227100849151,-4327.14404296875,304.1753234863281,0.9634270071983336,0.4083340466022491,0.2865256667137146,293.0671081542969,297.1499938964844,293.1499938964844,0.3634777665138244,-6696.13916015625,304.2265625,0.9990000128746032,0.5888516306877136,0.441609114408493,293.1959228515625,297.1499938964844,293.1499938964844,0.0129048349335789,-3436.313232421875,303.794189453125,0.4610680341720581,0.050000000745058,0.2347235530614853,291.6755065917969,291.1499938964844,260.8026428222656,259.2056884765625,279.6034545898437,293.7508239746094,291.6799011230469,1.0,0.3037881255149841,0.7992603182792664,0.7992603182792664,1.0,1.0,-1.3874660730361938,0.5959787964820862,0.7914873361587524,0.2686491310596466,0.0,0.0,0.7481412887573242,65.45098114013672,90.0,132.31578063964844,-17010.15625,306.0926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8583068847656,309.6556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18174.67578125,18000.0,0.0,0.0,0.3929236531257629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9669969081878662,0.9670067429542542,-9.78847765509272e-06,0.0,0.0003987675590906,0.0,0.0,118.64688110351562,0.0,0.0,0.0,0.5588292479515076,4.0,0.0,1.0
647400,293.1393737792969,297.1499938964844,293.1499938964844,0.0937763825058937,-2167.093994140625,304.1544494628906,0.7018400430679321,0.157615840435028,0.1437355279922485,293.8398742675781,297.1499938964844,293.1499938964844,0.0028224021662026,-221.2758026123047,295.4122619628906,0.4610680341720581,0.050000000745058,0.0494824722409248,293.21392822265625,297.1499938964844,293.1499938964844,0.3055227100849151,-4327.14404296875,304.1753234863281,0.9634270071983336,0.4083340466022491,0.2865256667137146,293.0671081542969,297.1499938964844,293.1499938964844,0.3634777665138244,-6696.13916015625,304.2265625,0.9990000128746032,0.5888516306877136,0.441609114408493,293.1959228515625,297.1499938964844,293.1499938964844,0.0129048349335789,-3436.313232421875,303.794189453125,0.4610680341720581,0.050000000745058,0.2347235530614853,291.6755065917969,291.1499938964844,260.8026428222656,259.2056884765625,279.6034545898437,293.7508239746094,291.6799011230469,1.0,0.3037881255149841,0.7992603182792664,0.7992603182792664,1.0,1.0,-1.3874660730361938,0.5959787964820862,0.7914873361587524,0.2686491310596466,0.0,0.0,0.7481412887573242,65.45098114013672,90.0,132.31578063964844,-17010.15625,306.0926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8583068847656,309.6556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18174.67578125,18000.0,0.0,0.0,0.3929236531257629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9669969081878662,0.9670067429542542,-9.78847765509272e-06,0.0,0.0003987675590906,0.0,0.0,118.64688110351562,0.0,0.0,0.0,0.5588292479515076,4.0,0.0,1.0
647460,293.1380920410156,297.1499938964844,293.1499938964844,0.0940193235874176,-2171.843505859375,304.1524963378906,0.6909353137016296,0.1581341177225113,0.1440984457731247,293.84796142578125,297.1499938964844,293.1499938964844,0.0026343902572989,-206.59390258789065,295.1653137207031,0.4499797224998474,0.050000000745058,0.0496832691133022,293.21343994140625,297.1499938964844,293.1499938964844,0.3038996458053589,-4310.6220703125,304.16949462890625,0.9463661313056946,0.4068115949630737,0.2856127619743347,293.0741882324219,297.1499938964844,293.1499938964844,0.3815363943576813,-6983.146484375,304.1707763671875,0.9990000128746032,0.5895954966545105,0.4626737236976623,293.1950988769531,297.1499938964844,293.1499938964844,0.0129547854885458,-3445.498779296875,303.78082275390625,0.4499797224998474,0.050000000745058,0.2356760501861572,291.6812438964844,291.1499938964844,260.8269348144531,259.226318359375,279.6130065917969,293.77569580078125,291.677734375,1.0,0.3132039904594421,0.7987837195396423,0.7987837195396423,1.0,1.0,-1.4134689569473269,0.607817530632019,0.8056514859199524,0.2752263844013214,0.0,0.0,0.7409223914146423,70.97776794433594,108.0,17.37030792236328,-17133.58203125,330.97076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9041442871094,309.5975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18175.12890625,18000.0,0.0,0.0,0.389504611492157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9504647254943848,0.9504743218421936,-9.596083145879676e-06,0.0,0.0003952976549044,0.0,0.0,113.86631774902344,0.0,0.0,0.0,0.5514334440231323,4.0,0.0,1.0
647520,293.1380920410156,297.1499938964844,293.1499938964844,0.0940193235874176,-2171.843505859375,304.1524963378906,0.6909353137016296,0.1581341177225113,0.1440984457731247,293.84796142578125,297.1499938964844,293.1499938964844,0.0026343902572989,-206.59390258789065,295.1653137207031,0.4499797224998474,0.050000000745058,0.0496832691133022,293.21343994140625,297.1499938964844,293.1499938964844,0.3038996458053589,-4310.6220703125,304.16949462890625,0.9463661313056946,0.4068115949630737,0.2856127619743347,293.0741882324219,297.1499938964844,293.1499938964844,0.3815363943576813,-6983.146484375,304.1707763671875,0.9990000128746032,0.5895954966545105,0.4626737236976623,293.1950988769531,297.1499938964844,293.1499938964844,0.0129547854885458,-3445.498779296875,303.78082275390625,0.4499797224998474,0.050000000745058,0.2356760501861572,291.6812438964844,291.1499938964844,260.8269348144531,259.226318359375,279.6130065917969,293.77569580078125,291.677734375,1.0,0.3132039904594421,0.7987837195396423,0.7987837195396423,1.0,1.0,-1.4134689569473269,0.607817530632019,0.8056514859199524,0.2752263844013214,0.0,0.0,0.7409223914146423,70.97776794433594,108.0,17.37030792236328,-17133.58203125,330.97076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9041442871094,309.5975646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18175.12890625,18000.0,0.0,0.0,0.389504611492157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9504647254943848,0.9504743218421936,-9.596083145879676e-06,0.0,0.0003952976549044,0.0,0.0,113.86631774902344,0.0,0.0,0.0,0.5514334440231323,4.0,0.0,1.0
647580,293.1343078613281,297.1499938964844,293.1499938964844,0.0957700312137603,-2206.20849609375,304.14874267578125,0.677217960357666,0.1592109203338623,0.1453631967306137,293.8562316894531,297.1499938964844,293.1499938964844,0.0024574548006057,-193.4218139648437,294.8465270996094,0.4357965588569641,0.050000000745058,0.0499970242381095,293.2129211425781,297.1499938964844,293.1499938964844,0.305019348859787,-4326.65576171875,304.1610717773437,0.9218971729278564,0.4053086936473846,0.2847957611083984,293.1185913085937,297.1499938964844,293.1499938964844,0.4135102331638336,-7471.14501953125,304.1105041503906,0.9990000128746032,0.5825890898704529,0.4937942028045654,293.1967468261719,297.1499938964844,293.1499938964844,0.0131545374169945,-3486.37939453125,303.7582397460937,0.4357965588569641,0.050000000745058,0.2371643632650375,291.5940246582031,291.1499938964844,260.85357666015625,259.2489624023437,279.59991455078125,293.7764892578125,291.5826110839844,1.0,0.327168196439743,0.7983071208000183,0.7983071208000183,1.0,1.0,-1.4535222053527832,0.6261363625526428,0.8273858428001404,0.285442978143692,0.0,0.0,0.7354759573936462,79.62323760986328,126.0,-109.21604919433594,-17313.962890625,371.2156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8376159667969,309.4195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18144.705078125,18000.0,0.0,0.0,0.3872490227222442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9362536668777466,0.9362630844116212,-9.426385986444076e-06,0.0,0.0003930085222236,0.0,0.0,109.8117218017578,0.0,0.0,0.0,0.5450831651687622,4.0,0.0,1.0
647640,293.1343078613281,297.1499938964844,293.1499938964844,0.0957700312137603,-2206.20849609375,304.14874267578125,0.677217960357666,0.1592109203338623,0.1453631967306137,293.8562316894531,297.1499938964844,293.1499938964844,0.0024574548006057,-193.4218139648437,294.8465270996094,0.4357965588569641,0.050000000745058,0.0499970242381095,293.2129211425781,297.1499938964844,293.1499938964844,0.305019348859787,-4326.65576171875,304.1610717773437,0.9218971729278564,0.4053086936473846,0.2847957611083984,293.1185913085937,297.1499938964844,293.1499938964844,0.4135102331638336,-7471.14501953125,304.1105041503906,0.9990000128746032,0.5825890898704529,0.4937942028045654,293.1967468261719,297.1499938964844,293.1499938964844,0.0131545374169945,-3486.37939453125,303.7582397460937,0.4357965588569641,0.050000000745058,0.2371643632650375,291.5940246582031,291.1499938964844,260.85357666015625,259.2489624023437,279.59991455078125,293.7764892578125,291.5826110839844,1.0,0.327168196439743,0.7983071208000183,0.7983071208000183,1.0,1.0,-1.4535222053527832,0.6261363625526428,0.8273858428001404,0.285442978143692,0.0,0.0,0.7354759573936462,79.62323760986328,126.0,-109.21604919433594,-17313.962890625,371.2156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8376159667969,309.4195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18144.705078125,18000.0,0.0,0.0,0.3872490227222442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9362536668777466,0.9362630844116212,-9.426385986444076e-06,0.0,0.0003930085222236,0.0,0.0,109.8117218017578,0.0,0.0,0.0,0.5450831651687622,4.0,0.0,1.0
647700,293.1337890625,297.1499938964844,293.1499938964844,0.0968720763921737,-2228.082275390625,304.14697265625,0.6693875789642334,0.1595135480165481,0.1458984464406967,293.8605041503906,297.1499938964844,293.1499938964844,0.0023715340066701,-187.2331695556641,294.6584167480469,0.4285449385643005,0.050000000745058,0.0501926355063915,293.212646484375,297.1499938964844,293.1499938964844,0.3065989315509796,-4346.68212890625,304.1561889648437,0.9087030291557312,0.4045637845993042,0.2844207882881164,293.1534729003906,297.1499938964844,293.1499938964844,0.4342342317104339,-7780.7529296875,304.0800170898437,0.9990000128746032,0.5761469602584839,0.512239933013916,293.1985778808594,297.1499938964844,293.1499938964844,0.0133081721141934,-3518.198486328125,303.7427978515625,0.4285449385643005,0.050000000745058,0.2380922436714172,291.51580810546875,291.1499938964844,260.8678894042969,259.26104736328125,279.576416015625,293.7515869140625,291.5009765625,1.0,0.3354312777519226,0.7980688214302063,0.7980688214302063,1.0,1.0,-1.4772047996520996,0.6370064616203308,0.8401983380317688,0.2915077805519104,0.0,0.0,0.733810544013977,85.00139617919922,126.0,-171.71585083007812,-17422.25390625,396.6087951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7629699707031,309.2919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,18117.80078125,18000.0,0.0,0.0,0.3866913318634033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9309638142585754,0.9309731721878052,-9.360321200801993e-06,0.0,0.0003924425691366,0.0,0.0,108.29972839355467,0.0,0.0,0.0,0.5427136421203613,4.0,0.0,1.0
647760,293.1343078613281,297.1499938964844,293.1499938964844,0.0980695858597755,-2252.03564453125,304.14532470703125,0.661206841468811,0.1596137434244156,0.1462911814451217,293.8651733398437,297.1499938964844,293.1499938964844,0.0022864353377372,-181.22373962402344,294.4490966796875,0.4215775728225708,0.050000000745058,0.0504116937518119,293.2124328613281,297.1499938964844,293.1499938964844,0.3088730275630951,-4374.83349609375,304.15093994140625,0.8962975144386292,0.4038169384002685,0.2840639054775238,293.1956787109375,297.1499938964844,293.1499938964844,0.4579312205314636,-8129.8544921875,304.0496826171875,0.9990000128746032,0.5678205490112305,0.532137930393219,293.2015991210937,297.1499938964844,293.1499938964844,0.0134952161461114,-3557.28369140625,303.7230529785156,0.4215775728225708,0.050000000745058,0.239131361246109,291.4142150878906,291.1499938964844,260.8828430175781,259.2737121582031,279.53924560546875,293.7017822265625,291.3959045410156,1.0,0.3443412184715271,0.7975000739097595,0.7975000739097595,1.0,1.0,-1.5026438236236572,0.6486731767654419,0.8539705872535706,0.2979971468448639,0.0,0.0,0.7330542802810669,91.0136489868164,129.0,-234.4231109619141,-17540.201171875,425.2853088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6620788574219,309.1428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18083.740234375,18000.0,0.0,0.0,0.3865714967250824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9273250699043274,0.9273343682289124,-9.311556823377032e-06,0.0,0.0003923209151253,0.0,0.0,107.2387466430664,0.0,0.0,0.0,0.5410758852958679,4.0,0.0,1.0
647820,293.13751220703125,297.1499938964844,293.1499938964844,0.0999042093753814,-2288.730224609375,304.1439514160156,0.6442677974700928,0.1593686193227768,0.1466914564371109,293.875732421875,297.1499938964844,293.1499938964844,0.002120932098478,-169.20852661132812,294.0379333496094,0.4085054099559784,0.050000000745058,0.0509322248399257,293.21160888671875,297.1499938964844,293.1499938964844,0.3128191530704498,-4422.70947265625,304.14434814453125,0.8714470863342285,0.4023985564708709,0.2834568321704864,293.2640075683594,297.1499938964844,293.1499938964844,0.4630304872989654,-8185.7265625,304.07696533203125,0.976119875907898,0.5526815056800842,0.5273482799530029,293.2090148925781,297.1499938964844,293.1499938964844,0.0138634089380502,-3631.616455078125,303.6784362792969,0.4085054099559784,0.050000000745058,0.2416005432605743,291.2358703613281,291.1499938964844,260.9149169921875,259.30078125,279.53729248046875,293.6641540527344,291.2279663085937,1.0,0.3564459383487701,0.7963625192642212,0.7963625192642212,1.0,1.0,-1.500294208526611,0.6473515033721924,0.8529427647590637,0.297551155090332,0.0,0.0,0.7332810759544373,104.16246032714844,132.0,-206.5939178466797,-17404.751953125,457.5762634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515991210937,308.9550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.884765625,18000.0,0.0,0.0,0.3870746493339538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925266683101654,0.925275981426239,-9.27328164834762e-06,0.0,0.0003928315418306,0.0,0.0,106.55150604248048,0.0,0.0,0.0,0.5400724411010742,4.0,0.0,1.0
647880,293.13751220703125,297.1499938964844,293.1499938964844,0.0999042093753814,-2288.730224609375,304.1439514160156,0.6442677974700928,0.1593686193227768,0.1466914564371109,293.875732421875,297.1499938964844,293.1499938964844,0.002120932098478,-169.20852661132812,294.0379333496094,0.4085054099559784,0.050000000745058,0.0509322248399257,293.21160888671875,297.1499938964844,293.1499938964844,0.3128191530704498,-4422.70947265625,304.14434814453125,0.8714470863342285,0.4023985564708709,0.2834568321704864,293.2640075683594,297.1499938964844,293.1499938964844,0.4630304872989654,-8185.7265625,304.07696533203125,0.976119875907898,0.5526815056800842,0.5273482799530029,293.2090148925781,297.1499938964844,293.1499938964844,0.0138634089380502,-3631.616455078125,303.6784362792969,0.4085054099559784,0.050000000745058,0.2416005432605743,291.2358703613281,291.1499938964844,260.9149169921875,259.30078125,279.53729248046875,293.6641540527344,291.2279663085937,1.0,0.3564459383487701,0.7963625192642212,0.7963625192642212,1.0,1.0,-1.500294208526611,0.6473515033721924,0.8529427647590637,0.297551155090332,0.0,0.0,0.7332810759544373,104.16246032714844,132.0,-206.5939178466797,-17404.751953125,457.5762634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4515991210937,308.9550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18016.884765625,18000.0,0.0,0.0,0.3870746493339538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925266683101654,0.925275981426239,-9.27328164834762e-06,0.0,0.0003928315418306,0.0,0.0,106.55150604248048,0.0,0.0,0.0,0.5400724411010742,4.0,0.0,1.0
647940,293.1413269042969,297.1499938964844,293.1499938964844,0.1005297750234603,-2301.19970703125,304.1449279785156,0.6331499218940735,0.1589068174362182,0.1466710865497589,293.88818359375,297.1499938964844,293.1499938964844,0.0019249154720455,-153.9818572998047,293.6951599121094,0.4002846777439117,0.050000000745058,0.0513360314071178,293.2117004394531,297.1499938964844,293.1499938964844,0.3138685524463653,-4435.1103515625,304.1445617675781,0.8550873398780823,0.4008236229419708,0.2826887965202331,293.2861022949219,297.1499938964844,293.1499938964844,0.4597925841808319,-8125.28173828125,304.1062316894531,0.95350980758667,0.5452659726142883,0.5194165110588074,293.2164611816406,297.1499938964844,293.1499938964844,0.0140407457947731,-3668.548095703125,303.6347351074219,0.4002846777439117,0.050000000745058,0.2435160279273986,291.1630859375,291.1499938964844,260.95001220703125,259.330322265625,279.56866455078125,293.6781616210937,291.1587219238281,1.0,0.3649849891662597,0.7952249646186829,0.7952249646186829,1.0,1.0,-1.492580533027649,0.6436561346054077,0.8489243984222412,0.2953818142414093,0.0,0.0,0.7336357235908508,114.2442626953125,135.0,-122.03693389892578,-17270.609375,478.8855895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318603515625,308.8575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.541015625,18000.0,0.0,0.0,0.3874842226505279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9254016280174256,0.9254109263420104,-9.27042401599465e-06,0.0,0.000393247231841,0.0,0.0,106.55147552490234,0.0,0.0,0.0,0.5400974750518799,4.0,0.0,1.0
648000,293.1413269042969,297.1499938964844,293.1499938964844,0.1005297750234603,-2301.19970703125,304.1449279785156,0.6331499218940735,0.1589068174362182,0.1466710865497589,293.88818359375,297.1499938964844,293.1499938964844,0.0019249154720455,-153.9818572998047,293.6951599121094,0.4002846777439117,0.050000000745058,0.0513360314071178,293.2117004394531,297.1499938964844,293.1499938964844,0.3138685524463653,-4435.1103515625,304.1445617675781,0.8550873398780823,0.4008236229419708,0.2826887965202331,293.2861022949219,297.1499938964844,293.1499938964844,0.4597925841808319,-8125.28173828125,304.1062316894531,0.95350980758667,0.5452659726142883,0.5194165110588074,293.2164611816406,297.1499938964844,293.1499938964844,0.0140407457947731,-3668.548095703125,303.6347351074219,0.4002846777439117,0.050000000745058,0.2435160279273986,291.1630859375,291.1499938964844,260.95001220703125,259.330322265625,279.56866455078125,293.6781616210937,291.1587219238281,1.0,0.3649849891662597,0.7952249646186829,0.7952249646186829,1.0,1.0,-1.492580533027649,0.6436561346054077,0.8489243984222412,0.2953818142414093,0.0,0.0,0.7336357235908508,114.2442626953125,135.0,-122.03693389892578,-17270.609375,478.8855895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.318603515625,308.8575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.541015625,18000.0,0.0,0.0,0.3874842226505279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9254016280174256,0.9254109263420104,-9.27042401599465e-06,0.0,0.000393247231841,0.0,0.0,106.55147552490234,0.0,0.0,0.0,0.5400974750518799,4.0,0.0,1.0
648060,293.1392517089844,297.1499938964844,293.1499938964844,0.1014531776309013,-2318.811767578125,304.14508056640625,0.6269107460975647,0.15955750644207,0.1473301947116851,293.895263671875,297.1499938964844,293.1499938964844,0.0017274586716666,-138.3968963623047,293.3856811523437,0.3946511745452881,0.050000000745058,0.0516291335225105,293.2073059082031,297.1499938964844,293.1499938964844,0.3145945072174072,-4443.45751953125,304.1451721191406,0.8448432087898254,0.4001595675945282,0.2823214530944824,293.2874755859375,297.1499938964844,293.1499938964844,0.4586644470691681,-8100.9560546875,304.1224670410156,0.938100814819336,0.5415294170379639,0.5155969262123108,293.2166748046875,297.1499938964844,293.1499938964844,0.014178873039782,-3694.8623046875,303.6094970703125,0.3946511745452881,0.050000000745058,0.2449063807725906,291.1215515136719,291.1499938964844,260.98883056640625,259.36309814453125,279.59674072265625,293.6914978027344,291.1189270019531,1.0,0.3714266717433929,0.7943632006645203,0.7943632006645203,1.0,1.0,-1.4903645515441897,0.642530620098114,0.8478339314460754,0.2946692109107971,0.0,0.0,0.7343133091926575,121.62435150146484,123.0,-70.61473846435547,-17204.599609375,496.3351135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,308.7953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.412109375,18000.0,0.0,0.0,0.3878365755081177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9264856576919556,0.9264949560165404,-9.280322956328746e-06,0.0,0.0003936048306059,0.0,0.0,106.82698822021484,0.0,0.0,0.0,0.5405672192573547,4.0,0.0,1.0
648120,293.1392517089844,297.1499938964844,293.1499938964844,0.1014531776309013,-2318.811767578125,304.14508056640625,0.6269107460975647,0.15955750644207,0.1473301947116851,293.895263671875,297.1499938964844,293.1499938964844,0.0017274586716666,-138.3968963623047,293.3856811523437,0.3946511745452881,0.050000000745058,0.0516291335225105,293.2073059082031,297.1499938964844,293.1499938964844,0.3145945072174072,-4443.45751953125,304.1451721191406,0.8448432087898254,0.4001595675945282,0.2823214530944824,293.2874755859375,297.1499938964844,293.1499938964844,0.4586644470691681,-8100.9560546875,304.1224670410156,0.938100814819336,0.5415294170379639,0.5155969262123108,293.2166748046875,297.1499938964844,293.1499938964844,0.014178873039782,-3694.8623046875,303.6094970703125,0.3946511745452881,0.050000000745058,0.2449063807725906,291.1215515136719,291.1499938964844,260.98883056640625,259.36309814453125,279.59674072265625,293.6914978027344,291.1189270019531,1.0,0.3714266717433929,0.7943632006645203,0.7943632006645203,1.0,1.0,-1.4903645515441897,0.642530620098114,0.8478339314460754,0.2946692109107971,0.0,0.0,0.7343133091926575,121.62435150146484,123.0,-70.61473846435547,-17204.599609375,496.3351135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,308.7953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.412109375,18000.0,0.0,0.0,0.3878365755081177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9264856576919556,0.9264949560165404,-9.280322956328746e-06,0.0,0.0003936048306059,0.0,0.0,106.82698822021484,0.0,0.0,0.0,0.5405672192573547,4.0,0.0,1.0
648180,293.139404296875,297.1499938964844,293.1499938964844,0.1018942296504974,-2327.058349609375,304.14599609375,0.6263791918754578,0.1598023772239685,0.1476404815912246,293.9040222167969,297.1499938964844,293.1499938964844,0.0015101964818313,-121.07108306884766,293.08648681640625,0.3938669264316559,0.050000000745058,0.0516698323190212,293.2060546875,297.1499938964844,293.1499938964844,0.3142111599445343,-4438.68896484375,304.1474609375,0.8428501486778259,0.3989628851413727,0.2815816402435303,293.28692626953125,297.1499938964844,293.1499938964844,0.4568613767623901,-8069.3984375,304.13458251953125,0.934118390083313,0.5381563305854797,0.512407660484314,293.2176208496094,297.1499938964844,293.1499938964844,0.0141530651599168,-3695.2822265625,303.5832214355469,0.3938669264316559,0.050000000745058,0.2450994402170181,291.10272216796875,291.1499938964844,261.0317687988281,259.3995361328125,279.6274108886719,293.7041015625,291.102294921875,1.0,0.3713808357715606,0.7935013771057129,0.7935013771057129,1.0,1.0,-1.486302614212036,0.6405462026596069,0.8457564115524292,0.2935110032558441,0.0,0.0,0.7350999712944031,122.58074188232422,111.0,-30.92293167114257,-17143.603515625,496.3800659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18023681640625,308.7651062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.537109375,18000.0,0.0,0.0,0.3881558775901794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9281281232833862,0.9281374216079712,-9.297717951994857e-06,0.0,0.0003939288435503,0.0,0.0,107.2654266357422,0.0,0.0,0.0,0.5412885546684265,4.0,0.0,1.0
648240,293.139404296875,297.1499938964844,293.1499938964844,0.1018942296504974,-2327.058349609375,304.14599609375,0.6263791918754578,0.1598023772239685,0.1476404815912246,293.9040222167969,297.1499938964844,293.1499938964844,0.0015101964818313,-121.07108306884766,293.08648681640625,0.3938669264316559,0.050000000745058,0.0516698323190212,293.2060546875,297.1499938964844,293.1499938964844,0.3142111599445343,-4438.68896484375,304.1474609375,0.8428501486778259,0.3989628851413727,0.2815816402435303,293.28692626953125,297.1499938964844,293.1499938964844,0.4568613767623901,-8069.3984375,304.13458251953125,0.934118390083313,0.5381563305854797,0.512407660484314,293.2176208496094,297.1499938964844,293.1499938964844,0.0141530651599168,-3695.2822265625,303.5832214355469,0.3938669264316559,0.050000000745058,0.2450994402170181,291.10272216796875,291.1499938964844,261.0317687988281,259.3995361328125,279.6274108886719,293.7041015625,291.102294921875,1.0,0.3713808357715606,0.7935013771057129,0.7935013771057129,1.0,1.0,-1.486302614212036,0.6405462026596069,0.8457564115524292,0.2935110032558441,0.0,0.0,0.7350999712944031,122.58074188232422,111.0,-30.92293167114257,-17143.603515625,496.3800659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18023681640625,308.7651062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.537109375,18000.0,0.0,0.0,0.3881558775901794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9281281232833862,0.9281374216079712,-9.297717951994857e-06,0.0,0.0003939288435503,0.0,0.0,107.2654266357422,0.0,0.0,0.0,0.5412885546684265,4.0,0.0,1.0
648300,293.1395263671875,297.1499938964844,293.1499938964844,0.1019397303462028,-2327.794677734375,304.1466369628906,0.6276336908340454,0.1599091440439224,0.1476877778768539,293.9087219238281,297.1499938964844,293.1499938964844,0.0013970485888421,-111.99723052978516,292.94287109375,0.3948549628257751,0.050000000745058,0.0516185984015464,293.20574951171875,297.1499938964844,293.1499938964844,0.3135991096496582,-4431.3984375,304.1490478515625,0.8440173268318176,0.3983133137226105,0.281100183725357,293.2862548828125,297.1499938964844,293.1499938964844,0.4554820954799652,-8047.3759765625,304.139892578125,0.9351998567581176,0.5365539193153381,0.5108295679092407,293.2181701660156,297.1499938964844,293.1499938964844,0.0140924742445349,-3687.56298828125,303.5701904296875,0.3948549628257751,0.050000000745058,0.2448564171791076,291.1029968261719,291.1499938964844,261.0546875,259.41900634765625,279.6441650390625,293.7109375,291.103515625,1.0,0.369761198759079,0.7930704951286316,0.7930704951286316,1.0,1.0,-1.4835339784622192,0.6392162442207336,0.8443177938461304,0.29273521900177,0.0,0.0,0.7354127764701843,121.23274993896484,111.0,-12.878884315490724,-17113.1640625,491.3588562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1647644042969,308.7612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.189453125,18000.0,0.0,0.0,0.3882665932178497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9289193153381348,0.9289286136627196,-9.306788342655636e-06,0.0,0.0003940412425436,0.0,0.0,107.4828109741211,0.0,0.0,0.0,0.5416386127471924,4.0,0.0,1.0
648360,293.1396179199219,297.1499938964844,293.1499938964844,0.1019136980175972,-2327.13525390625,304.1473083496094,0.6296793222427368,0.1600248515605926,0.1477061212062835,293.9135437011719,297.1499938964844,293.1499938964844,0.0012825635494664,-102.7965850830078,292.8027648925781,0.396493524312973,0.050000000745058,0.0515332482755184,293.2055053710937,297.1499938964844,293.1499938964844,0.3127869367599487,-4421.7978515625,304.15069580078125,0.8462904691696167,0.3976587355136871,0.2805840075016022,293.285400390625,297.1499938964844,293.1499938964844,0.4538420140743255,-8021.9775390625,304.14471435546875,0.937805473804474,0.5349971055984497,0.5092630982398987,293.2187194824219,297.1499938964844,293.1499938964844,0.0140090780332684,-3675.91943359375,303.55731201171875,0.396493524312973,0.050000000745058,0.2444515377283096,291.1086120605469,291.1499938964844,261.0784912109375,259.4393005371094,279.6614990234375,293.7181091308594,291.1099548339844,1.0,0.3673318028450012,0.7927103042602539,0.7927103042602539,1.0,1.0,-1.4804675579071045,0.6377586722373962,0.8427088856697083,0.2918895483016968,0.0,0.0,0.7356347441673279,119.01541900634766,99.0,3.3209028244018555,-17083.310546875,483.9918518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1562805175781,308.7636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17985.537109375,18000.0,0.0,0.0,0.3883313536643982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9295825362205504,0.9295918345451356,-9.314804628957065e-06,0.0,0.0003941069589927,0.0,0.0,107.6687240600586,0.0,0.0,0.0,0.5419337749481201,4.0,0.0,1.0
648420,293.1395874023437,297.1499938964844,293.1499938964844,0.1017096042633056,-2322.83837890625,304.1485290527344,0.6358414888381958,0.1602945029735565,0.1477014869451522,293.92340087890625,297.1499938964844,293.1499938964844,0.0010495418682694,-84.04254913330078,292.5315856933594,0.401264488697052,0.050000000745058,0.0512858778238296,293.2049560546875,297.1499938964844,293.1499938964844,0.3107061386108398,-4397.37646484375,304.1539306640625,0.8537309765815735,0.3963648676872253,0.2794987261295318,293.2832336425781,297.1499938964844,293.1499938964844,0.4499307870864868,-7963.0947265625,304.1529235839844,0.9467372298240662,0.5320056676864624,0.5061731934547424,293.2196960449219,297.1499938964844,293.1499938964844,0.0137921152636408,-3643.627685546875,303.5322570800781,0.401264488697052,0.050000000745058,0.2432781308889389,291.1329345703125,291.1499938964844,261.128662109375,259.4821472167969,279.697998046875,293.7332458496094,291.13555908203125,1.0,0.3605912625789642,0.7919900417327881,0.7919900417327881,1.0,1.0,-1.4737443923950195,0.6345757246017456,0.8391686677932739,0.2900434732437134,0.0,0.0,0.7357152700424194,112.62911224365234,87.0,29.92235565185547,-17024.869140625,464.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1580810546875,308.7838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.275390625,18000.0,0.0,0.0,0.388291597366333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302765727043152,0.9302858710289,-9.324618986283896e-06,0.0,0.0003940666210837,0.0,0.0,107.87549591064452,0.0,0.0,0.0,0.54224693775177,4.0,0.0,1.0
648480,293.1395874023437,297.1499938964844,293.1499938964844,0.1017096042633056,-2322.83837890625,304.1485290527344,0.6358414888381958,0.1602945029735565,0.1477014869451522,293.92340087890625,297.1499938964844,293.1499938964844,0.0010495418682694,-84.04254913330078,292.5315856933594,0.401264488697052,0.050000000745058,0.0512858778238296,293.2049560546875,297.1499938964844,293.1499938964844,0.3107061386108398,-4397.37646484375,304.1539306640625,0.8537309765815735,0.3963648676872253,0.2794987261295318,293.2832336425781,297.1499938964844,293.1499938964844,0.4499307870864868,-7963.0947265625,304.1529235839844,0.9467372298240662,0.5320056676864624,0.5061731934547424,293.2196960449219,297.1499938964844,293.1499938964844,0.0137921152636408,-3643.627685546875,303.5322570800781,0.401264488697052,0.050000000745058,0.2432781308889389,291.1329345703125,291.1499938964844,261.128662109375,259.4821472167969,279.697998046875,293.7332458496094,291.13555908203125,1.0,0.3605912625789642,0.7919900417327881,0.7919900417327881,1.0,1.0,-1.4737443923950195,0.6345757246017456,0.8391686677932739,0.2900434732437134,0.0,0.0,0.7357152700424194,112.62911224365234,87.0,29.92235565185547,-17024.869140625,464.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1580810546875,308.7838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.275390625,18000.0,0.0,0.0,0.388291597366333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302765727043152,0.9302858710289,-9.324618986283896e-06,0.0,0.0003940666210837,0.0,0.0,107.87549591064452,0.0,0.0,0.0,0.54224693775177,4.0,0.0,1.0
648540,293.1393127441406,297.1499938964844,293.1499938964844,0.1013694778084755,-2315.869873046875,304.14959716796875,0.6445788145065308,0.1606122851371765,0.147675484418869,293.9333190917969,297.1499938964844,293.1499938964844,0.0008147298940457,-65.1485366821289,292.2698669433594,0.4077135324478149,0.050000000745058,0.0509691759943962,293.20428466796875,297.1499938964844,293.1499938964844,0.308194488286972,-4368.0771484375,304.1567687988281,0.864691436290741,0.3951040208339691,0.2783835232257843,293.2806091308594,297.1499938964844,293.1499938964844,0.4454128742218017,-7896.5703125,304.1594543457031,0.9594603776931764,0.5291599035263062,0.5031547546386719,293.2204284667969,297.1499938964844,293.1499938964844,0.0135326329618692,-3603.085693359375,303.5081787109375,0.4077135324478149,0.050000000745058,0.2417758256196975,291.1703186035156,291.1499938964844,261.18194580078125,259.5277404785156,279.7364807128906,293.7489929199219,291.17388916015625,1.0,0.3520146012306213,0.7912697792053223,0.7912697792053223,1.0,1.0,-1.4665672779083252,0.6311875581741333,0.8353796601295471,0.2880768477916717,0.0,0.0,0.7352036237716675,104.47952270507812,75.0,49.25564193725586,-16966.84765625,439.7538757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1807861328125,308.8193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.970703125,18000.0,0.0,0.0,0.387991726398468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298213124275208,0.9298306107521056,-9.322347068518866e-06,0.0,0.0003937622823286,0.0,0.0,107.7749481201172,0.0,0.0,0.0,0.5420525670051575,4.0,0.0,1.0
648600,293.1393127441406,297.1499938964844,293.1499938964844,0.1013694778084755,-2315.869873046875,304.14959716796875,0.6445788145065308,0.1606122851371765,0.147675484418869,293.9333190917969,297.1499938964844,293.1499938964844,0.0008147298940457,-65.1485366821289,292.2698669433594,0.4077135324478149,0.050000000745058,0.0509691759943962,293.20428466796875,297.1499938964844,293.1499938964844,0.308194488286972,-4368.0771484375,304.1567687988281,0.864691436290741,0.3951040208339691,0.2783835232257843,293.2806091308594,297.1499938964844,293.1499938964844,0.4454128742218017,-7896.5703125,304.1594543457031,0.9594603776931764,0.5291599035263062,0.5031547546386719,293.2204284667969,297.1499938964844,293.1499938964844,0.0135326329618692,-3603.085693359375,303.5081787109375,0.4077135324478149,0.050000000745058,0.2417758256196975,291.1703186035156,291.1499938964844,261.18194580078125,259.5277404785156,279.7364807128906,293.7489929199219,291.17388916015625,1.0,0.3520146012306213,0.7912697792053223,0.7912697792053223,1.0,1.0,-1.4665672779083252,0.6311875581741333,0.8353796601295471,0.2880768477916717,0.0,0.0,0.7352036237716675,104.47952270507812,75.0,49.25564193725586,-16966.84765625,439.7538757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1807861328125,308.8193664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18006.970703125,18000.0,0.0,0.0,0.387991726398468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9298213124275208,0.9298306107521056,-9.322347068518866e-06,0.0,0.0003937622823286,0.0,0.0,107.7749481201172,0.0,0.0,0.0,0.5420525670051575,4.0,0.0,1.0
648660,293.1388854980469,297.1499938964844,293.1499938964844,0.1009479314088821,-2307.301513671875,304.1504211425781,0.656089186668396,0.1609687805175781,0.1476455777883529,293.94317626953125,297.1499938964844,293.1499938964844,0.0005796551704406,-46.2717170715332,292.0146179199219,0.4161452054977417,0.050000000745058,0.0506093353033065,293.2035827636719,297.1499938964844,293.1499938964844,0.3054095208644867,-4335.72265625,304.1591491699219,0.8792107701301575,0.3938726782798767,0.2772581279277801,293.2776794433594,297.1499938964844,293.1499938964844,0.4405251145362854,-7825.55810546875,304.1643981933594,0.9747610092163086,0.5264462232589722,0.5002199411392212,293.220947265625,297.1499938964844,293.1499938964844,0.013250958174467,-3557.541748046875,303.4849853515625,0.4161452054977417,0.050000000745058,0.2400688976049423,291.21630859375,291.1499938964844,261.2380065917969,259.5757751464844,279.7763061523437,293.7651062011719,291.2204284667969,1.0,0.3421136736869812,0.7906069159507751,0.7906069159507751,1.0,1.0,-1.4591761827468872,0.627712070941925,0.8314640522003174,0.2860599458217621,0.0,0.0,0.7340170741081238,95.2343978881836,63.0,62.11970138549805,-16907.4765625,412.78656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197265625,308.8649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.20703125,18000.0,0.0,0.0,0.3874047696590423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927962839603424,0.927972137928009,-9.304826562583912e-06,0.0,0.0003931665851268,0.0,0.0,107.29576873779295,0.0,0.0,0.0,0.5412366986274719,4.0,0.0,1.0
648720,293.1388854980469,297.1499938964844,293.1499938964844,0.1009479314088821,-2307.301513671875,304.1504211425781,0.656089186668396,0.1609687805175781,0.1476455777883529,293.94317626953125,297.1499938964844,293.1499938964844,0.0005796551704406,-46.2717170715332,292.0146179199219,0.4161452054977417,0.050000000745058,0.0506093353033065,293.2035827636719,297.1499938964844,293.1499938964844,0.3054095208644867,-4335.72265625,304.1591491699219,0.8792107701301575,0.3938726782798767,0.2772581279277801,293.2776794433594,297.1499938964844,293.1499938964844,0.4405251145362854,-7825.55810546875,304.1643981933594,0.9747610092163086,0.5264462232589722,0.5002199411392212,293.220947265625,297.1499938964844,293.1499938964844,0.013250958174467,-3557.541748046875,303.4849853515625,0.4161452054977417,0.050000000745058,0.2400688976049423,291.21630859375,291.1499938964844,261.2380065917969,259.5757751464844,279.7763061523437,293.7651062011719,291.2204284667969,1.0,0.3421136736869812,0.7906069159507751,0.7906069159507751,1.0,1.0,-1.4591761827468872,0.627712070941925,0.8314640522003174,0.2860599458217621,0.0,0.0,0.7340170741081238,95.2343978881836,63.0,62.11970138549805,-16907.4765625,412.78656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197265625,308.8649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.20703125,18000.0,0.0,0.0,0.3874047696590423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.927962839603424,0.927972137928009,-9.304826562583912e-06,0.0,0.0003931665851268,0.0,0.0,107.29576873779295,0.0,0.0,0.0,0.5412366986274719,4.0,0.0,1.0
648780,293.13836669921875,297.1499938964844,293.1499938964844,0.1004842445254325,-2297.907958984375,304.15106201171875,0.6708571314811707,0.1613547503948211,0.147619217634201,293.9529113769531,297.1499938964844,293.1499938964844,0.0004587396688293,-28.430883407592773,291.7629089355469,0.4275102615356445,0.050000000745058,0.0502232238650321,293.202880859375,297.1499938964844,293.1499938964844,0.3024696409702301,-4301.66650390625,304.1609802246094,0.8976245522499084,0.3926610350608825,0.2761289179325104,293.2745056152344,297.1499938964844,293.1499938964844,0.4354578852653503,-7752.57177734375,304.1679992675781,0.9914027452468872,0.5238534808158875,0.4973747432231903,293.22125244140625,297.1499938964844,293.1499938964844,0.0129606667906045,-3509.2861328125,303.4625244140625,0.4275102615356445,0.050000000745058,0.2382373511791229,291.2671813964844,291.1499938964844,261.2965087890625,259.6259765625,279.8173217773437,293.78143310546875,291.2715759277344,1.0,0.3312026858329773,0.7899441123008728,0.7899441123008728,1.0,1.0,-1.4517109394073486,0.6242064237594604,0.8275045156478882,0.2840225994586944,0.0,0.0,0.7321171164512634,85.32345581054688,51.0,69.62542724609375,-16844.869140625,384.3970031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706298828125,308.9161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.8203125,18000.0,0.0,0.0,0.3865174949169159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9245570302009584,0.9245662689208984,-9.27027031139005e-06,0.0,0.0003922661126125,0.0,0.0,106.40045928955078,0.0,0.0,0.0,0.5397353172302246,4.0,0.0,1.0
648840,293.13836669921875,297.1499938964844,293.1499938964844,0.1004842445254325,-2297.907958984375,304.15106201171875,0.6708571314811707,0.1613547503948211,0.147619217634201,293.9529113769531,297.1499938964844,293.1499938964844,0.0004587396688293,-28.430883407592773,291.7629089355469,0.4275102615356445,0.050000000745058,0.0502232238650321,293.202880859375,297.1499938964844,293.1499938964844,0.3024696409702301,-4301.66650390625,304.1609802246094,0.8976245522499084,0.3926610350608825,0.2761289179325104,293.2745056152344,297.1499938964844,293.1499938964844,0.4354578852653503,-7752.57177734375,304.1679992675781,0.9914027452468872,0.5238534808158875,0.4973747432231903,293.22125244140625,297.1499938964844,293.1499938964844,0.0129606667906045,-3509.2861328125,303.4625244140625,0.4275102615356445,0.050000000745058,0.2382373511791229,291.2671813964844,291.1499938964844,261.2965087890625,259.6259765625,279.8173217773437,293.78143310546875,291.2715759277344,1.0,0.3312026858329773,0.7899441123008728,0.7899441123008728,1.0,1.0,-1.4517109394073486,0.6242064237594604,0.8275045156478882,0.2840225994586944,0.0,0.0,0.7321171164512634,85.32345581054688,51.0,69.62542724609375,-16844.869140625,384.3970031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706298828125,308.9161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.8203125,18000.0,0.0,0.0,0.3865174949169159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9245570302009584,0.9245662689208984,-9.27027031139005e-06,0.0,0.0003922661126125,0.0,0.0,106.40045928955078,0.0,0.0,0.0,0.5397353172302246,4.0,0.0,1.0
648900,293.1380920410156,297.1499938964844,293.1499938964844,0.1002475619316101,-2293.11572265625,304.1512756347656,0.679524838924408,0.1615581214427948,0.1476115137338638,293.95770263671875,297.1499938964844,293.1499938964844,0.000406349368859,-18.38836669921875,291.63775634765625,0.434621661901474,0.050000000745058,0.0500268153846263,293.2025146484375,297.1499938964844,293.1499938964844,0.3009706437587738,-4284.32861328125,304.1617126464844,0.9084649682044984,0.3920607268810272,0.2755654752254486,293.27276611328125,297.1499938964844,293.1499938964844,0.4323125779628753,-7707.02587890625,304.1705322265625,0.9990000128746032,0.5226201415061951,0.4953675866127014,293.2213439941406,297.1499938964844,293.1499938964844,0.0128164701163768,-3484.857177734375,303.4515380859375,0.434621661901474,0.050000000745058,0.2373056709766388,291.2935485839844,291.1499938964844,261.3265686035156,259.6517639160156,279.8388366699219,293.78985595703125,291.2980651855469,1.0,0.3254105150699615,0.7896127104759216,0.7896127104759216,1.0,1.0,-1.4472554922103882,0.622111976146698,0.8251435160636902,0.2828549146652221,0.0,0.0,0.730893075466156,80.27169799804688,51.0,72.15099334716797,-16806.591796875,369.7146606445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29949951171875,308.94384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.357421875,18000.0,0.0,0.0,0.385957658290863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9222458004951476,0.922255039215088,-9.246281479136089e-06,0.0,0.0003916979476343,0.0,0.0,105.79093170166016,0.0,0.0,0.0,0.5387154817581177,4.0,0.0,1.0
648960,293.1376037597656,297.1499938964844,293.1499938964844,0.0999796763062477,-2287.592529296875,304.15155029296875,0.6868588328361511,0.1618027985095977,0.1476689577102661,293.9623413085937,297.1499938964844,293.1499938964844,0.0003494585398584,-9.420475006103516,291.52105712890625,0.4408386647701263,0.050000000745058,0.0498764552175998,293.2020568847656,297.1499938964844,293.1499938964844,0.2992749512195587,-4264.56494140625,304.1626892089844,0.9180521965026855,0.3914835751056671,0.2750474810600281,293.26513671875,297.1499938964844,293.1499938964844,0.4179073274135589,-7492.64453125,304.19305419921875,0.9990000128746032,0.522549569606781,0.4820767641067505,293.2212219238281,297.1499938964844,293.1499938964844,0.0126849086955189,-3461.3671875,303.441650390625,0.4408386647701263,0.050000000745058,0.2365924417972564,291.3281555175781,291.1499938964844,261.35711669921875,259.6780090332031,279.87530517578125,293.80877685546875,291.3363342285156,1.0,0.3190426230430603,0.7893009185791016,0.7893009185791016,1.0,1.0,-1.4297322034835815,0.6140131950378418,0.815718948841095,0.2784017026424408,0.0,0.0,0.7293683290481567,76.15941619873047,39.0,96.66722106933594,-16675.505859375,351.1337280273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3387145996094,309.0033874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18057.26953125,18000.0,0.0,0.0,0.3852297067642212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9194844365119934,0.9194936752319336,-9.217640581482556e-06,0.0,0.000390959176002,0.0,0.0,105.06559753417967,0.0,0.0,0.0,0.5374928712844849,4.0,0.0,1.0
