time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
649020,293.1358947753906,297.1499938964844,293.1499938964844,0.0989904925227165,-2267.118408203125,304.1526794433594,0.7039269208908081,0.1624596565961837,0.1479062736034393,293.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.480712890625,0.4561746120452881,0.050000000745058,0.0495672114193439,293.2015991210937,297.1499938964844,293.1499938964844,0.2941896915435791,-4204.43994140625,304.1669616699219,0.9409582614898682,0.390260100364685,0.2739871144294739,293.2208557128906,297.1499938964844,293.1499938964844,0.3816762864589691,-6954.45751953125,304.2389221191406,0.9990000128746032,0.5285351276397705,0.4506198465824127,293.2198181152344,297.1499938964844,293.1499938964844,0.0123609965667128,-3397.98974609375,303.42877197265625,0.4561746120452881,0.050000000745058,0.2351254969835281,291.4615783691406,291.1499938964844,261.41949462890625,259.7315979003906,279.986083984375,293.9057312011719,291.47613525390625,1.0,0.3050556480884552,0.7886773943901062,0.7886773943901062,1.0,1.0,-1.3888514041900637,0.5952587723731995,0.793592631816864,0.2678444385528564,0.0,0.0,0.7243945002555847,67.62574005126953,42.0,179.8654022216797,-16368.2509765625,311.8367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479736328125,309.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.150390625,18000.0,0.0,0.0,0.3828087449073791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9109194874763488,0.9109286069869996,-9.13213716557948e-06,0.0,0.000388502201531,0.0,0.0,102.8621063232422,0.0,0.0,0.0,0.5337132811546326,4.0,0.0,1.0
649080,293.1358947753906,297.1499938964844,293.1499938964844,0.0989904925227165,-2267.118408203125,304.1526794433594,0.7039269208908081,0.1624596565961837,0.1479062736034393,293.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.480712890625,0.4561746120452881,0.050000000745058,0.0495672114193439,293.2015991210937,297.1499938964844,293.1499938964844,0.2941896915435791,-4204.43994140625,304.1669616699219,0.9409582614898682,0.390260100364685,0.2739871144294739,293.2208557128906,297.1499938964844,293.1499938964844,0.3816762864589691,-6954.45751953125,304.2389221191406,0.9990000128746032,0.5285351276397705,0.4506198465824127,293.2198181152344,297.1499938964844,293.1499938964844,0.0123609965667128,-3397.98974609375,303.42877197265625,0.4561746120452881,0.050000000745058,0.2351254969835281,291.4615783691406,291.1499938964844,261.41949462890625,259.7315979003906,279.986083984375,293.9057312011719,291.47613525390625,1.0,0.3050556480884552,0.7886773943901062,0.7886773943901062,1.0,1.0,-1.3888514041900637,0.5952587723731995,0.793592631816864,0.2678444385528564,0.0,0.0,0.7243945002555847,67.62574005126953,42.0,179.8654022216797,-16368.2509765625,311.8367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.479736328125,309.1844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18100.150390625,18000.0,0.0,0.0,0.3828087449073791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9109194874763488,0.9109286069869996,-9.13213716557948e-06,0.0,0.000388502201531,0.0,0.0,102.8621063232422,0.0,0.0,0.0,0.5337132811546326,4.0,0.0,1.0
649140,293.1394958496094,297.1499938964844,293.1499938964844,0.0975865498185157,-2238.39892578125,304.1541748046875,0.716512143611908,0.162131518125534,0.1479786038398742,293.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.33526611328125,0.4684481918811798,0.050000000745058,0.0493576638400554,293.2017517089844,297.1499938964844,293.1499938964844,0.2882408797740936,-4133.96826171875,304.171142578125,0.957646906375885,0.3889245092868805,0.2729256451129913,293.15631103515625,297.1499938964844,293.1499938964844,0.3527612090110779,-6526.896484375,304.2566223144531,0.9990000128746032,0.5398170948028564,0.4279882609844208,293.2164306640625,297.1499938964844,293.1499938964844,0.0120624294504523,-3334.740966796875,303.4241943359375,0.4684481918811798,0.050000000745058,0.2341315150260925,291.6309509277344,291.1499938964844,261.4833374023437,259.78643798828125,280.0511169433594,293.9382629394531,291.6435241699219,1.0,0.2955144345760345,0.7880538105964661,0.7880538105964661,1.0,1.0,-1.359043002128601,0.5816476345062256,0.7773953080177307,0.2600575089454651,0.0,0.0,0.7168247103691101,61.81821823120117,60.0,210.38491821289065,-16159.1044921875,285.3945007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6802062988281,309.3736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18159.17578125,18000.0,0.0,0.0,0.3790904283523559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8966764807701111,0.8966854810714722,-8.98914640856674e-06,0.0,0.000384728598874,0.0,0.0,99.25291442871094,0.0,0.0,0.0,0.5274845957756042,4.0,0.0,1.0
649200,293.1394958496094,297.1499938964844,293.1499938964844,0.0975865498185157,-2238.39892578125,304.1541748046875,0.716512143611908,0.162131518125534,0.1479786038398742,293.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.33526611328125,0.4684481918811798,0.050000000745058,0.0493576638400554,293.2017517089844,297.1499938964844,293.1499938964844,0.2882408797740936,-4133.96826171875,304.171142578125,0.957646906375885,0.3889245092868805,0.2729256451129913,293.15631103515625,297.1499938964844,293.1499938964844,0.3527612090110779,-6526.896484375,304.2566223144531,0.9990000128746032,0.5398170948028564,0.4279882609844208,293.2164306640625,297.1499938964844,293.1499938964844,0.0120624294504523,-3334.740966796875,303.4241943359375,0.4684481918811798,0.050000000745058,0.2341315150260925,291.6309509277344,291.1499938964844,261.4833374023437,259.78643798828125,280.0511169433594,293.9382629394531,291.6435241699219,1.0,0.2955144345760345,0.7880538105964661,0.7880538105964661,1.0,1.0,-1.359043002128601,0.5816476345062256,0.7773953080177307,0.2600575089454651,0.0,0.0,0.7168247103691101,61.81821823120117,60.0,210.38491821289065,-16159.1044921875,285.3945007324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6802062988281,309.3736877441406,278.1499938964844,0.0,18000.0,313.1499938964844,18159.17578125,18000.0,0.0,0.0,0.3790904283523559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8966764807701111,0.8966854810714722,-8.98914640856674e-06,0.0,0.000384728598874,0.0,0.0,99.25291442871094,0.0,0.0,0.0,0.5274845957756042,4.0,0.0,1.0
649260,293.1532897949219,297.1499938964844,293.1499938964844,0.0948893502354621,-2186.3388671875,304.1572265625,0.7138732075691223,0.1595903038978576,0.1457927972078323,293.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7352294921875,0.4692178964614868,0.050000000745058,0.0493440181016922,293.202392578125,297.1499938964844,293.1499938964844,0.2838402986526489,-4082.590087890625,304.1713256835937,0.9576225876808168,0.3874849379062652,0.271935224533081,293.10650634765625,297.1499938964844,293.1499938964844,0.3457070887088775,-6433.443359375,304.2319030761719,0.9990000128746032,0.5498262643814087,0.4264657199382782,293.2140197753906,297.1499938964844,293.1499938964844,0.0119026051834225,-3299.59814453125,303.4150085449219,0.4692178964614868,0.050000000745058,0.2340667843818664,291.7442626953125,291.1499938964844,261.5482788085937,259.8422241210937,280.07080078125,293.9165344238281,291.7514343261719,1.0,0.2950546145439148,0.7878393530845642,0.7878393530845642,1.0,1.0,-1.3532934188842771,0.5790591239929199,0.7742342948913574,0.2584033608436584,0.0,0.0,0.708075225353241,61.3726806640625,78.0,155.63986206054688,-16103.0947265625,281.9660339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641357421875,309.4838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18196.220703125,18000.0,0.0,0.0,0.3747446238994598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8782859444618225,0.8782947659492493,-8.799302122497465e-06,0.0,0.0003803181753028,0.0,0.0,94.66438293457033,0.0,0.0,0.0,0.5194756984710693,4.0,0.0,1.0
649320,293.1532897949219,297.1499938964844,293.1499938964844,0.0948893502354621,-2186.3388671875,304.1572265625,0.7138732075691223,0.1595903038978576,0.1457927972078323,293.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7352294921875,0.4692178964614868,0.050000000745058,0.0493440181016922,293.202392578125,297.1499938964844,293.1499938964844,0.2838402986526489,-4082.590087890625,304.1713256835937,0.9576225876808168,0.3874849379062652,0.271935224533081,293.10650634765625,297.1499938964844,293.1499938964844,0.3457070887088775,-6433.443359375,304.2319030761719,0.9990000128746032,0.5498262643814087,0.4264657199382782,293.2140197753906,297.1499938964844,293.1499938964844,0.0119026051834225,-3299.59814453125,303.4150085449219,0.4692178964614868,0.050000000745058,0.2340667843818664,291.7442626953125,291.1499938964844,261.5482788085937,259.8422241210937,280.07080078125,293.9165344238281,291.7514343261719,1.0,0.2950546145439148,0.7878393530845642,0.7878393530845642,1.0,1.0,-1.3532934188842771,0.5790591239929199,0.7742342948913574,0.2584033608436584,0.0,0.0,0.708075225353241,61.3726806640625,78.0,155.63986206054688,-16103.0947265625,281.9660339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641357421875,309.4838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18196.220703125,18000.0,0.0,0.0,0.3747446238994598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8782859444618225,0.8782947659492493,-8.799302122497465e-06,0.0,0.0003803181753028,0.0,0.0,94.66438293457033,0.0,0.0,0.0,0.5194756984710693,4.0,0.0,1.0
649380,293.1565246582031,297.1499938964844,293.1499938964844,0.0937255322933197,-2164.252685546875,304.1566467285156,0.7038628458976746,0.1588302552700042,0.1447752267122268,294.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7842102050781,0.4612995088100433,0.050000000745058,0.0494787544012069,293.203369140625,297.1499938964844,293.1499938964844,0.2813713848590851,-4054.821044921875,304.1682434082031,0.944580852985382,0.3859568536281585,0.2709877490997314,293.0952453613281,297.1499938964844,293.1499938964844,0.3564754426479339,-6610.8330078125,304.1863098144531,0.9990000128746032,0.5532896518707275,0.4411942362785339,293.2130432128906,297.1499938964844,293.1499938964844,0.0118711926043033,-3292.748779296875,303.3987121582031,0.4612995088100433,0.050000000745058,0.2347059100866317,291.78582763671875,291.1499938964844,261.614013671875,259.898681640625,280.1029663085937,293.9405822753906,291.7857666015625,1.0,0.3015190064907074,0.7876248955726624,0.7876248955726624,1.0,1.0,-1.3695344924926758,0.5864493250846863,0.7830851674079895,0.2623877823352813,0.0,0.0,0.6992325782775879,65.04886627197266,96.0,62.16374206542969,-16144.826171875,297.3580017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97467041015625,309.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18206.9296875,18000.0,0.0,0.0,0.3705321550369262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8583720326423645,0.8583806157112122,-8.591715413786005e-06,0.0,0.0003760430263355,0.0,0.0,89.82440185546875,0.0,0.0,0.0,0.5108342170715332,4.0,0.0,1.0
649440,293.1565246582031,297.1499938964844,293.1499938964844,0.0937255322933197,-2164.252685546875,304.1566467285156,0.7038628458976746,0.1588302552700042,0.1447752267122268,294.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7842102050781,0.4612995088100433,0.050000000745058,0.0494787544012069,293.203369140625,297.1499938964844,293.1499938964844,0.2813713848590851,-4054.821044921875,304.1682434082031,0.944580852985382,0.3859568536281585,0.2709877490997314,293.0952453613281,297.1499938964844,293.1499938964844,0.3564754426479339,-6610.8330078125,304.1863098144531,0.9990000128746032,0.5532896518707275,0.4411942362785339,293.2130432128906,297.1499938964844,293.1499938964844,0.0118711926043033,-3292.748779296875,303.3987121582031,0.4612995088100433,0.050000000745058,0.2347059100866317,291.78582763671875,291.1499938964844,261.614013671875,259.898681640625,280.1029663085937,293.9405822753906,291.7857666015625,1.0,0.3015190064907074,0.7876248955726624,0.7876248955726624,1.0,1.0,-1.3695344924926758,0.5864493250846863,0.7830851674079895,0.2623877823352813,0.0,0.0,0.6992325782775879,65.04886627197266,96.0,62.16374206542969,-16144.826171875,297.3580017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97467041015625,309.48162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18206.9296875,18000.0,0.0,0.0,0.3705321550369262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8583720326423645,0.8583806157112122,-8.591715413786005e-06,0.0,0.0003760430263355,0.0,0.0,89.82440185546875,0.0,0.0,0.0,0.5108342170715332,4.0,0.0,1.0
649500,293.15447998046875,297.1499938964844,293.1499938964844,0.0939565002918243,-2168.947998046875,304.1549987792969,0.6975319981575012,0.1591460257768631,0.1449617445468902,294.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.77850341796875,0.4548254013061523,0.050000000745058,0.0495917610824108,293.2039794921875,297.1499938964844,293.1499938964844,0.2809767127037048,-4051.169189453125,304.1656494140625,0.9343277812004088,0.3851623237133026,0.2705260217189789,293.1044616699219,297.1499938964844,293.1499938964844,0.3674297332763672,-6782.79150390625,304.1597900390625,0.9990000128746032,0.5521833300590515,0.4531806707382202,293.2132568359375,297.1499938964844,293.1499938964844,0.0119025213643908,-3300.247314453125,303.3868713378906,0.4548254013061523,0.050000000745058,0.2352419644594192,291.7750244140625,291.1499938964844,261.64703369140625,259.92706298828125,280.11981201171875,293.9612731933594,291.7711486816406,1.0,0.3068521916866302,0.7875176668167114,0.7875176668167114,1.0,1.0,-1.3843681812286377,0.5932052135467529,0.7911629676818848,0.2660968005657196,0.0,0.0,0.6951632499694824,68.1567611694336,96.0,6.970765590667725,-16191.509765625,311.1122741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9934997558594,309.4361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.521484375,18000.0,0.0,0.0,0.36867156624794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8486847877502441,0.8486932516098022,-8.490073014399968e-06,0.0,0.0003741547698155,0.0,0.0,87.5189208984375,0.0,0.0,0.0,0.506643533706665,4.0,0.0,1.0
649560,293.15020751953125,297.1499938964844,293.1499938964844,0.0947027131915092,-2183.6103515625,304.1527404785156,0.6908042430877686,0.1599228829145431,0.145572543144226,294.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.75146484375,0.4475365877151489,0.050000000745058,0.0497322641313076,293.20465087890625,297.1499938964844,293.1499938964844,0.2811427116394043,-4054.31787109375,304.1625061035156,0.9223611950874328,0.3843470215797424,0.2700702250003814,293.1229248046875,297.1499938964844,293.1499938964844,0.3816858232021332,-7002.85205078125,304.132080078125,0.9990000128746032,0.549146831035614,0.467655748128891,293.2140197753906,297.1499938964844,293.1499938964844,0.0119638228788971,-3314.79931640625,303.3722839355469,0.4475365877151489,0.050000000745058,0.2359084486961364,291.7429504394531,291.1499938964844,261.68017578125,259.9554748535156,280.1388854980469,293.9888610839844,291.7355651855469,1.0,0.3133400082588196,0.7871567606925964,0.7871567606925964,1.0,1.0,-1.4028958082199097,0.6016261577606201,0.8012695908546448,0.2707242667675018,0.0,0.0,0.6915207505226135,72.02689361572266,114.0,-49.4083366394043,-16249.6064453125,328.6302185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9864501953125,309.3634948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18188.99609375,18000.0,0.0,0.0,0.3670582175254822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8396475315093994,0.8396559357643127,-8.394587894144934e-06,0.0,0.0003725174174178,0.0,0.0,85.39483642578125,0.0,0.0,0.0,0.5027392506599426,4.0,0.0,1.0
649620,293.13836669921875,297.1499938964844,293.1499938964844,0.0977485701441764,-2242.868408203125,304.146728515625,0.6773704886436462,0.1623349785804748,0.1480232626199722,294.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.634765625,0.432269275188446,0.050000000745058,0.0500886999070644,293.2062072753906,297.1499938964844,293.1499938964844,0.2831744253635406,-4081.145751953125,304.1548767089844,0.8973518013954163,0.382647693157196,0.2691677510738373,293.185546875,297.1499938964844,293.1499938964844,0.4192541539669037,-7570.41357421875,304.0754089355469,0.9990000128746032,0.5372037887573242,0.5025108456611633,293.2176208496094,297.1499938964844,293.1499938964844,0.0121708204969763,-3364.2763671875,303.3328857421875,0.432269275188446,0.050000000745058,0.2375992238521576,291.6150817871094,291.1499938964844,261.7464294433594,260.0123596191406,280.12310791015625,293.962646484375,291.5992126464844,1.0,0.3291331529617309,0.7864349484443665,0.7864349484443665,1.0,1.0,-1.4490481615066528,0.6226797699928284,0.8263683319091797,0.2823332250118255,0.0,0.0,0.6860650777816772,81.85211944580078,117.0,-172.48057556152344,-16422.064453125,374.5037536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8935241699219,309.1371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18144.671875,18000.0,0.0,0.0,0.3647921085357666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8247661590576172,0.8247743844985962,-8.234155757236294e-06,0.0,0.0003702176036313,0.0,0.0,81.93982696533203,0.0,0.0,0.0,0.4963134527206421,4.0,0.0,1.0
649680,293.13836669921875,297.1499938964844,293.1499938964844,0.0977485701441764,-2242.868408203125,304.146728515625,0.6773704886436462,0.1623349785804748,0.1480232626199722,294.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.634765625,0.432269275188446,0.050000000745058,0.0500886999070644,293.2062072753906,297.1499938964844,293.1499938964844,0.2831744253635406,-4081.145751953125,304.1548767089844,0.8973518013954163,0.382647693157196,0.2691677510738373,293.185546875,297.1499938964844,293.1499938964844,0.4192541539669037,-7570.41357421875,304.0754089355469,0.9990000128746032,0.5372037887573242,0.5025108456611633,293.2176208496094,297.1499938964844,293.1499938964844,0.0121708204969763,-3364.2763671875,303.3328857421875,0.432269275188446,0.050000000745058,0.2375992238521576,291.6150817871094,291.1499938964844,261.7464294433594,260.0123596191406,280.12310791015625,293.962646484375,291.5992126464844,1.0,0.3291331529617309,0.7864349484443665,0.7864349484443665,1.0,1.0,-1.4490481615066528,0.6226797699928284,0.8263683319091797,0.2823332250118255,0.0,0.0,0.6860650777816772,81.85211944580078,117.0,-172.48057556152344,-16422.064453125,374.5037536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8935241699219,309.1371765136719,278.1499938964844,0.0,18000.0,313.1499938964844,18144.671875,18000.0,0.0,0.0,0.3647921085357666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8247661590576172,0.8247743844985962,-8.234155757236294e-06,0.0,0.0003702176036313,0.0,0.0,81.93982696533203,0.0,0.0,0.0,0.4963134527206421,4.0,0.0,1.0
649740,293.137939453125,297.1499938964844,293.1499938964844,0.1001681014895439,-2290.3623046875,304.1439514160156,0.6607561707496643,0.1627343744039535,0.1492675989866256,294.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.46368408203125,0.4177834987640381,0.050000000745058,0.0505472086369991,293.20758056640625,297.1499938964844,293.1499938964844,0.2861559092998504,-4118.72265625,304.1485290527344,0.872429609298706,0.3809486627578735,0.2683298289775848,293.245849609375,297.1499938964844,293.1499938964844,0.4246269762516022,-7637.73828125,304.09356689453125,0.9774259328842164,0.5239671468734741,0.4997107982635498,293.2245178222656,297.1499938964844,293.1499938964844,0.01243507117033,-3426.474609375,303.2801513671875,0.4177834987640381,0.050000000745058,0.2397741973400116,291.4501342773437,291.1499938964844,261.8125,260.0689697265625,280.1138000488281,293.8919982910156,291.4421691894531,1.0,0.3406261801719665,0.7857131361961365,0.7857131361961365,1.0,1.0,-1.449412822723389,0.6226813793182373,0.8267314434051514,0.2825490832328796,0.0,0.0,0.683301568031311,93.47715759277344,120.0,-182.1072692871093,-16300.5595703125,403.33990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7421569824219,308.9682922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18083.16796875,18000.0,0.0,0.0,0.3636474609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8161282539367676,0.8161364197731018,-8.134175914165098e-06,0.0,0.0003690559533424,0.0,0.0,79.92179870605469,0.0,0.0,0.0,0.4925245344638824,4.0,0.0,1.0
649800,293.137939453125,297.1499938964844,293.1499938964844,0.1001681014895439,-2290.3623046875,304.1439514160156,0.6607561707496643,0.1627343744039535,0.1492675989866256,294.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.46368408203125,0.4177834987640381,0.050000000745058,0.0505472086369991,293.20758056640625,297.1499938964844,293.1499938964844,0.2861559092998504,-4118.72265625,304.1485290527344,0.872429609298706,0.3809486627578735,0.2683298289775848,293.245849609375,297.1499938964844,293.1499938964844,0.4246269762516022,-7637.73828125,304.09356689453125,0.9774259328842164,0.5239671468734741,0.4997107982635498,293.2245178222656,297.1499938964844,293.1499938964844,0.01243507117033,-3426.474609375,303.2801513671875,0.4177834987640381,0.050000000745058,0.2397741973400116,291.4501342773437,291.1499938964844,261.8125,260.0689697265625,280.1138000488281,293.8919982910156,291.4421691894531,1.0,0.3406261801719665,0.7857131361961365,0.7857131361961365,1.0,1.0,-1.449412822723389,0.6226813793182373,0.8267314434051514,0.2825490832328796,0.0,0.0,0.683301568031311,93.47715759277344,120.0,-182.1072692871093,-16300.5595703125,403.33990478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7421569824219,308.9682922363281,278.1499938964844,0.0,18000.0,313.1499938964844,18083.16796875,18000.0,0.0,0.0,0.3636474609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8161282539367676,0.8161364197731018,-8.134175914165098e-06,0.0,0.0003690559533424,0.0,0.0,79.92179870605469,0.0,0.0,0.0,0.4925245344638824,4.0,0.0,1.0
649860,293.1413879394531,297.1499938964844,293.1499938964844,0.1008915454149246,-2304.640380859375,304.1448059082031,0.6484914422035217,0.1623414754867553,0.1493573933839798,294.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.38494873046875,0.4088059067726135,0.050000000745058,0.0509190075099468,293.2098083496094,297.1499938964844,293.1499938964844,0.2867049276828766,-4125.88427734375,304.1481628417969,0.8552289605140686,0.3790403008460998,0.2673174142837524,293.2662353515625,297.1499938964844,293.1499938964844,0.421727567911148,-7585.77490234375,304.1168212890625,0.9547436833381652,0.5173643827438354,0.492684543132782,293.2315979003906,297.1499938964844,293.1499938964844,0.0125621175393462,-3457.927490234375,303.2304077148437,0.4088059067726135,0.050000000745058,0.2415378391742706,291.37799072265625,291.1499938964844,261.87799072265625,260.12506103515625,280.15447998046875,293.90093994140625,291.37335205078125,1.0,0.3489274680614471,0.784691572189331,0.784691572189331,1.0,1.0,-1.4423853158950806,0.6193374395370483,0.8230478763580322,0.2805567383766174,0.0,0.0,0.6807835102081299,102.76557159423828,123.0,-115.621826171875,-16149.1201171875,422.5333862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6399230957031,308.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.390625,18000.0,0.0,0.0,0.3625195324420929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8098539710044861,0.8098620772361755,-8.067752787610516e-06,0.0,0.0003679112414829,0.0,0.0,78.51962280273438,0.0,0.0,0.0,0.4898049533367157,4.0,0.0,1.0
649920,293.1413879394531,297.1499938964844,293.1499938964844,0.1008915454149246,-2304.640380859375,304.1448059082031,0.6484914422035217,0.1623414754867553,0.1493573933839798,294.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.38494873046875,0.4088059067726135,0.050000000745058,0.0509190075099468,293.2098083496094,297.1499938964844,293.1499938964844,0.2867049276828766,-4125.88427734375,304.1481628417969,0.8552289605140686,0.3790403008460998,0.2673174142837524,293.2662353515625,297.1499938964844,293.1499938964844,0.421727567911148,-7585.77490234375,304.1168212890625,0.9547436833381652,0.5173643827438354,0.492684543132782,293.2315979003906,297.1499938964844,293.1499938964844,0.0125621175393462,-3457.927490234375,303.2304077148437,0.4088059067726135,0.050000000745058,0.2415378391742706,291.37799072265625,291.1499938964844,261.87799072265625,260.12506103515625,280.15447998046875,293.90093994140625,291.37335205078125,1.0,0.3489274680614471,0.784691572189331,0.784691572189331,1.0,1.0,-1.4423853158950806,0.6193374395370483,0.8230478763580322,0.2805567383766174,0.0,0.0,0.6807835102081299,102.76557159423828,123.0,-115.621826171875,-16149.1201171875,422.5333862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6399230957031,308.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.390625,18000.0,0.0,0.0,0.3625195324420929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8098539710044861,0.8098620772361755,-8.067752787610516e-06,0.0,0.0003679112414829,0.0,0.0,78.51962280273438,0.0,0.0,0.0,0.4898049533367157,4.0,0.0,1.0
649980,293.1444091796875,297.1499938964844,293.1499938964844,0.1011941209435463,-2310.654541015625,304.1460266113281,0.6401408314704895,0.1619472205638885,0.1492575258016586,294.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402099609375,0.402879387140274,0.050000000745058,0.0512042604386806,293.21240234375,297.1499938964844,293.1499938964844,0.2862725555896759,-4121.06298828125,304.1495361328125,0.8432999849319458,0.3769986033439636,0.2661290764808655,293.2720642089844,297.1499938964844,293.1499938964844,0.4200865030288696,-7555.984375,304.1304626464844,0.9379833340644836,0.5132215023040771,0.4886705279350281,293.2374267578125,297.1499938964844,293.1499938964844,0.0126229152083396,-3475.649658203125,303.1836853027344,0.402879387140274,0.050000000745058,0.2428909540176391,291.3363647460937,291.1499938964844,261.9425964355469,260.1803283691406,280.203369140625,293.92791748046875,291.3338623046875,1.0,0.3552483916282654,0.7836700081825256,0.7836700081825256,1.0,1.0,-1.437986135482788,0.6171953082084656,0.8207908868789673,0.2792449593544006,0.0,0.0,0.678601861000061,109.90970611572266,111.0,-67.6266860961914,-16033.6640625,437.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726623535156,308.8097229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.01953125,18000.0,0.0,0.0,0.3613759279251098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8045826554298401,0.8045907020568848,-8.013728802325204e-06,0.0,0.0003667506389319,0.0,0.0,77.36579895019531,0.0,0.0,0.0,0.4875440001487732,4.0,0.0,1.0
650040,293.1444091796875,297.1499938964844,293.1499938964844,0.1011941209435463,-2310.654541015625,304.1460266113281,0.6401408314704895,0.1619472205638885,0.1492575258016586,294.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3402099609375,0.402879387140274,0.050000000745058,0.0512042604386806,293.21240234375,297.1499938964844,293.1499938964844,0.2862725555896759,-4121.06298828125,304.1495361328125,0.8432999849319458,0.3769986033439636,0.2661290764808655,293.2720642089844,297.1499938964844,293.1499938964844,0.4200865030288696,-7555.984375,304.1304626464844,0.9379833340644836,0.5132215023040771,0.4886705279350281,293.2374267578125,297.1499938964844,293.1499938964844,0.0126229152083396,-3475.649658203125,303.1836853027344,0.402879387140274,0.050000000745058,0.2428909540176391,291.3363647460937,291.1499938964844,261.9425964355469,260.1803283691406,280.203369140625,293.92791748046875,291.3338623046875,1.0,0.3552483916282654,0.7836700081825256,0.7836700081825256,1.0,1.0,-1.437986135482788,0.6171953082084656,0.8207908868789673,0.2792449593544006,0.0,0.0,0.678601861000061,109.90970611572266,111.0,-67.6266860961914,-16033.6640625,437.693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726623535156,308.8097229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.01953125,18000.0,0.0,0.0,0.3613759279251098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8045826554298401,0.8045907020568848,-8.013728802325204e-06,0.0,0.0003667506389319,0.0,0.0,77.36579895019531,0.0,0.0,0.0,0.4875440001487732,4.0,0.0,1.0
650100,293.1455078125,297.1499938964844,293.1499938964844,0.1012213304638862,-2311.234619140625,304.1466979980469,0.6386805176734924,0.1617974489927292,0.1491522192955017,294.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.4019096195697784,0.050000000745058,0.0512533262372016,293.21368408203125,297.1499938964844,293.1499938964844,0.2857123911380768,-4114.517578125,304.150634765625,0.840894877910614,0.375954657793045,0.2654432654380798,293.2727966308594,297.1499938964844,293.1499938964844,0.4191797971725464,-7540.62353515625,304.1356506347656,0.9344449043273926,0.5115330815315247,0.487039566040039,293.23980712890625,297.1499938964844,293.1499938964844,0.0126075837761163,-3476.005859375,303.1615905761719,0.4019096195697784,0.050000000745058,0.2431237250566482,291.3243713378906,291.1499938964844,261.9744873046875,260.20758056640625,280.2289123535156,293.9432067871094,291.3228454589844,1.0,0.3557643890380859,0.7831592559814453,0.7831592559814453,1.0,1.0,-1.4354177713394165,0.6159519553184509,0.8194658756256104,0.2785064280033111,0.0,0.0,0.6775624752044678,111.10680389404295,111.0,-48.25747680664063,-15979.2177734375,439.2339172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486145019531,308.7875366210937,278.1499938964844,0.0,18000.0,313.1499938964844,18050.087890625,18000.0,0.0,0.0,0.3607960343360901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.802169680595398,0.8021776676177979,-7.989522600837518e-06,0.0,0.0003661621012724,0.0,0.0,76.84477996826172,0.0,0.0,0.0,0.486513078212738,4.0,0.0,1.0
650160,293.1463317871094,297.1499938964844,293.1499938964844,0.1011819913983345,-2310.50439453125,304.1473693847656,0.6387327909469604,0.16169273853302,0.1490300595760345,294.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3193664550781,0.4020717442035675,0.050000000745058,0.0512451156973838,293.2148742675781,297.1499938964844,293.1499938964844,0.2849411964416504,-4105.45361328125,304.15191650390625,0.8404490947723389,0.3749119639396667,0.2647124230861664,293.2727355957031,297.1499938964844,293.1499938964844,0.4180992841720581,-7523.07666015625,304.1402282714844,0.9336991310119628,0.5099851489067078,0.4855146408081054,293.2418518066406,297.1499938964844,293.1499938964844,0.0125638926401734,-3471.02685546875,303.1405029296875,0.4020717442035675,0.050000000745058,0.2430847734212875,291.31817626953125,291.1499938964844,262.0060119628906,260.2344970703125,280.254150390625,293.9587707519531,291.31756591796875,1.0,0.3550783395767212,0.7828435897827148,0.7828435897827148,1.0,1.0,-1.432506799697876,0.6145786046981812,0.8179282546043396,0.2777014076709747,0.0,0.0,0.6765056848526001,110.84748077392578,99.0,-30.720115661621094,-15926.05859375,437.0315856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5305480957031,308.7712707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18048.77734375,18000.0,0.0,0.0,0.360198438167572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998010516166687,0.7998089790344238,-7.966184057295322e-06,0.0,0.0003655556065496,0.0,0.0,76.33842468261719,0.0,0.0,0.0,0.4855039715766907,4.0,0.0,1.0
650220,293.1472473144531,297.1499938964844,293.1499938964844,0.1009806618094444,-2306.6044921875,304.1485900878906,0.6420324444770813,0.1615978330373764,0.148784801363945,294.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185729980469,0.4047368466854095,0.050000000745058,0.0511120483279228,293.2170104980469,297.1499938964844,293.1499938964844,0.2829343974590301,-4081.831298828125,304.1546325683594,0.8436152935028076,0.3728351593017578,0.263169527053833,293.2713623046875,297.1499938964844,293.1499938964844,0.4154712855815887,-7482.0390625,304.1477966308594,0.9379680752754213,0.5071530342102051,0.4826469123363495,293.2450256347656,297.1499938964844,293.1499938964844,0.0124196605756878,-3449.984375,303.10076904296875,0.4047368466854095,0.050000000745058,0.2424535453319549,291.3193359375,291.1499938964844,262.0678405761719,260.2872009277344,280.30401611328125,293.9892272949219,291.3200988769531,1.0,0.3508754074573517,0.7822123765945435,0.7822123765945435,1.0,1.0,-1.426000714302063,0.6115230917930603,0.8144776225090027,0.2759230136871338,0.0,0.0,0.6742550730705261,107.36368560791016,87.0,-2.562021017074585,-15822.7314453125,425.0856018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5104064941406,308.7530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.205078125,18000.0,0.0,0.0,0.3589234948158264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949197292327881,0.7949276566505432,-7.919235940789804e-06,0.0,0.0003642617375589,0.0,0.0,75.3094482421875,0.0,0.0,0.0,0.4834352731704712,4.0,0.0,1.0
650280,293.1472473144531,297.1499938964844,293.1499938964844,0.1009806618094444,-2306.6044921875,304.1485900878906,0.6420324444770813,0.1615978330373764,0.148784801363945,294.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3185729980469,0.4047368466854095,0.050000000745058,0.0511120483279228,293.2170104980469,297.1499938964844,293.1499938964844,0.2829343974590301,-4081.831298828125,304.1546325683594,0.8436152935028076,0.3728351593017578,0.263169527053833,293.2713623046875,297.1499938964844,293.1499938964844,0.4154712855815887,-7482.0390625,304.1477966308594,0.9379680752754213,0.5071530342102051,0.4826469123363495,293.2450256347656,297.1499938964844,293.1499938964844,0.0124196605756878,-3449.984375,303.10076904296875,0.4047368466854095,0.050000000745058,0.2424535453319549,291.3193359375,291.1499938964844,262.0678405761719,260.2872009277344,280.30401611328125,293.9892272949219,291.3200988769531,1.0,0.3508754074573517,0.7822123765945435,0.7822123765945435,1.0,1.0,-1.426000714302063,0.6115230917930603,0.8144776225090027,0.2759230136871338,0.0,0.0,0.6742550730705261,107.36368560791016,87.0,-2.562021017074585,-15822.7314453125,425.0856018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5104064941406,308.7530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.205078125,18000.0,0.0,0.0,0.3589234948158264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7949197292327881,0.7949276566505432,-7.919235940789804e-06,0.0,0.0003642617375589,0.0,0.0,75.3094482421875,0.0,0.0,0.0,0.4834352731704712,4.0,0.0,1.0
650340,293.1474914550781,297.1499938964844,293.1499938964844,0.1006669104099273,-2300.462890625,304.1495666503906,0.6488487124443054,0.1616204530000686,0.1485510617494583,294.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33184814453125,0.40989550948143,0.050000000745058,0.0508700348436832,293.2188415527344,297.1499938964844,293.1499938964844,0.280468225479126,-4052.818115234375,304.1571960449219,0.8511539101600647,0.3707665205001831,0.2615527212619781,293.26904296875,297.1499938964844,293.1499938964844,0.4123275279998779,-7434.4013671875,304.1537475585937,0.948064625263214,0.5045478343963623,0.4799143671989441,293.2472229003906,297.1499938964844,293.1499938964844,0.0122249173000454,-3418.578125,303.063720703125,0.40989550948143,0.050000000745058,0.2413055449724197,291.3339538574219,291.1499938964844,262.1277770996094,260.3382263183594,280.3525085449219,294.0179443359375,291.3356628417969,1.0,0.3439142107963562,0.7815811038017273,0.7815811038017273,1.0,1.0,-1.418830394744873,0.6081650257110596,0.8106654286384583,0.2739803791046142,0.0,0.0,0.6717143058776855,101.1104507446289,75.0,17.451684951782227,-15721.87890625,406.2053527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086975097656,308.74957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.380859375,18000.0,0.0,0.0,0.3575071990489959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895495295524597,0.7895573973655701,-7.868736247473862e-06,0.0,0.0003628243575803,0.0,0.0,74.19520568847656,0.0,0.0,0.0,0.4811716079711914,4.0,0.0,1.0
650400,293.1474914550781,297.1499938964844,293.1499938964844,0.1006669104099273,-2300.462890625,304.1495666503906,0.6488487124443054,0.1616204530000686,0.1485510617494583,294.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.33184814453125,0.40989550948143,0.050000000745058,0.0508700348436832,293.2188415527344,297.1499938964844,293.1499938964844,0.280468225479126,-4052.818115234375,304.1571960449219,0.8511539101600647,0.3707665205001831,0.2615527212619781,293.26904296875,297.1499938964844,293.1499938964844,0.4123275279998779,-7434.4013671875,304.1537475585937,0.948064625263214,0.5045478343963623,0.4799143671989441,293.2472229003906,297.1499938964844,293.1499938964844,0.0122249173000454,-3418.578125,303.063720703125,0.40989550948143,0.050000000745058,0.2413055449724197,291.3339538574219,291.1499938964844,262.1277770996094,260.3382263183594,280.3525085449219,294.0179443359375,291.3356628417969,1.0,0.3439142107963562,0.7815811038017273,0.7815811038017273,1.0,1.0,-1.418830394744873,0.6081650257110596,0.8106654286384583,0.2739803791046142,0.0,0.0,0.6717143058776855,101.1104507446289,75.0,17.451684951782227,-15721.87890625,406.2053527832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5086975097656,308.74957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.380859375,18000.0,0.0,0.0,0.3575071990489959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7895495295524597,0.7895573973655701,-7.868736247473862e-06,0.0,0.0003628243575803,0.0,0.0,74.19520568847656,0.0,0.0,0.0,0.4811716079711914,4.0,0.0,1.0
650460,293.14727783203125,297.1499938964844,293.1499938964844,0.1002878993749618,-2293.016845703125,304.1503295898437,0.6589203476905823,0.1617270112037658,0.148334190249443,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.35430908203125,0.4174744784832001,0.050000000745058,0.0505590960383415,293.2204284667969,297.1499938964844,293.1499938964844,0.2777004837989807,-4020.298828125,304.1593933105469,0.8626232147216797,0.3686992824077606,0.2598870992660522,293.2662353515625,297.1499938964844,293.1499938964844,0.4088409543037414,-7382.4814453125,304.15826416015625,0.9623708128929138,0.5020992159843445,0.4772722423076629,293.2487487792969,297.1499938964844,293.1499938964844,0.0120015442371368,-3380.744873046875,303.02862548828125,0.4174744784832001,0.050000000745058,0.2398305833339691,291.3572998046875,291.1499938964844,262.1854858398437,260.38726806640625,280.39923095703125,294.0448303222656,291.35955810546875,1.0,0.3350284397602081,0.7809799313545227,0.7809799313545227,1.0,1.0,-1.411255121231079,0.6046270728111267,0.8066279888153076,0.2719453871250152,0.0,0.0,0.6687996983528137,93.10585021972656,63.0,30.549928665161133,-15621.9580078125,383.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5218200683594,308.7561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18062.845703125,18000.0,0.0,0.0,0.3559184372425079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7834426164627075,0.7834504246711731,-7.812092007952742e-06,0.0,0.0003612119471654,0.0,0.0,72.94567108154297,0.0,0.0,0.0,0.4786084294319153,4.0,0.0,1.0
650520,293.14727783203125,297.1499938964844,293.1499938964844,0.1002878993749618,-2293.016845703125,304.1503295898437,0.6589203476905823,0.1617270112037658,0.148334190249443,294.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.35430908203125,0.4174744784832001,0.050000000745058,0.0505590960383415,293.2204284667969,297.1499938964844,293.1499938964844,0.2777004837989807,-4020.298828125,304.1593933105469,0.8626232147216797,0.3686992824077606,0.2598870992660522,293.2662353515625,297.1499938964844,293.1499938964844,0.4088409543037414,-7382.4814453125,304.15826416015625,0.9623708128929138,0.5020992159843445,0.4772722423076629,293.2487487792969,297.1499938964844,293.1499938964844,0.0120015442371368,-3380.744873046875,303.02862548828125,0.4174744784832001,0.050000000745058,0.2398305833339691,291.3572998046875,291.1499938964844,262.1854858398437,260.38726806640625,280.39923095703125,294.0448303222656,291.35955810546875,1.0,0.3350284397602081,0.7809799313545227,0.7809799313545227,1.0,1.0,-1.411255121231079,0.6046270728111267,0.8066279888153076,0.2719453871250152,0.0,0.0,0.6687996983528137,93.10585021972656,63.0,30.549928665161133,-15621.9580078125,383.09375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5218200683594,308.7561950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18062.845703125,18000.0,0.0,0.0,0.3559184372425079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7834426164627075,0.7834504246711731,-7.812092007952742e-06,0.0,0.0003612119471654,0.0,0.0,72.94567108154297,0.0,0.0,0.0,0.4786084294319153,4.0,0.0,1.0
650580,293.14678955078125,297.1499938964844,293.1499938964844,0.0998792797327041,-2284.976806640625,304.1509094238281,0.6724519729614258,0.1618938595056533,0.1481356471776962,294.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.4281273782253265,0.050000000745058,0.0502054020762443,293.22186279296875,297.1499938964844,293.1499938964844,0.2747544050216675,-3985.72802734375,304.1611633300781,0.878203272819519,0.3666283786296844,0.2581881284713745,293.26318359375,297.1499938964844,293.1499938964844,0.4051757156848907,-7328.5068359375,304.1615905761719,0.9794067740440368,0.4997758567333221,0.4747107326984405,293.2497863769531,297.1499938964844,293.1499938964844,0.0117642981931567,-3339.2392578125,302.9947814941406,0.4281273782253265,0.050000000745058,0.2381528168916702,291.3855285644531,291.1499938964844,262.2406616210937,260.4339904785156,280.44415283203125,294.0702209472656,291.3880920410156,1.0,0.3247390389442444,0.7803787589073181,0.7803787589073181,1.0,1.0,-1.40346360206604,0.6009916663169861,0.8024719953536987,0.2698640525341034,0.0,0.0,0.665472149848938,84.0160140991211,51.0,38.11343383789063,-15521.5517578125,357.5206604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5464172363281,308.7690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18071.423828125,18000.0,0.0,0.0,0.3541380167007446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7764673829078674,0.7764751315116882,-7.747958079562522e-06,0.0,0.0003594050940591,0.0,0.0,71.53791046142578,0.0,0.0,0.0,0.4756916165351867,4.0,0.0,1.0
650640,293.14678955078125,297.1499938964844,293.1499938964844,0.0998792797327041,-2284.976806640625,304.1509094238281,0.6724519729614258,0.1618938595056533,0.1481356471776962,294.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.382080078125,0.4281273782253265,0.050000000745058,0.0502054020762443,293.22186279296875,297.1499938964844,293.1499938964844,0.2747544050216675,-3985.72802734375,304.1611633300781,0.878203272819519,0.3666283786296844,0.2581881284713745,293.26318359375,297.1499938964844,293.1499938964844,0.4051757156848907,-7328.5068359375,304.1615905761719,0.9794067740440368,0.4997758567333221,0.4747107326984405,293.2497863769531,297.1499938964844,293.1499938964844,0.0117642981931567,-3339.2392578125,302.9947814941406,0.4281273782253265,0.050000000745058,0.2381528168916702,291.3855285644531,291.1499938964844,262.2406616210937,260.4339904785156,280.44415283203125,294.0702209472656,291.3880920410156,1.0,0.3247390389442444,0.7803787589073181,0.7803787589073181,1.0,1.0,-1.40346360206604,0.6009916663169861,0.8024719953536987,0.2698640525341034,0.0,0.0,0.665472149848938,84.0160140991211,51.0,38.11343383789063,-15521.5517578125,357.5206604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5464172363281,308.7690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18071.423828125,18000.0,0.0,0.0,0.3541380167007446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7764673829078674,0.7764751315116882,-7.747958079562522e-06,0.0,0.0003594050940591,0.0,0.0,71.53791046142578,0.0,0.0,0.0,0.4756916165351867,4.0,0.0,1.0
650700,293.146484375,297.1499938964844,293.1499938964844,0.0996723547577858,-2280.9033203125,304.151123046875,0.6806603074073792,0.1619947403669357,0.1480433046817779,294.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.39697265625,0.434984803199768,0.050000000745058,0.0500179417431354,293.2225036621094,297.1499938964844,293.1499938964844,0.2732440829277038,-3968.01904296875,304.161865234375,0.8877139091491699,0.3655900061130523,0.2573291361331939,293.2615966796875,297.1499938964844,293.1499938964844,0.4033183753490448,-7301.322265625,304.162841796875,0.9884681701660156,0.4986558556556701,0.4734598100185394,293.25018310546875,297.1499938964844,293.1499938964844,0.0116436006501317,-3317.717529296875,302.9781799316406,0.434984803199768,0.050000000745058,0.2372635900974273,291.4005126953125,291.1499938964844,262.2671813964844,260.4563903808594,280.4659729003906,294.0824584960937,291.40313720703125,1.0,0.3191702365875244,0.7800781726837158,0.7800781726837158,1.0,1.0,-1.3995274305343628,0.5991557836532593,0.8003716468811035,0.268816739320755,0.0,0.0,0.6636499762535095,79.2020492553711,51.0,40.20477294921875,-15470.8046875,344.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56207275390625,308.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18075.845703125,18000.0,0.0,0.0,0.3531725704669952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7726366519927979,0.7726443409919739,-7.712923434155528e-06,0.0,0.0003584252553991,0.0,0.0,70.77304077148438,0.0,0.0,0.0,0.4740940928459167,4.0,0.0,1.0
650760,293.1461486816406,297.1499938964844,293.1499938964844,0.0994674116373062,-2276.868408203125,304.1512756347656,0.6899145841598511,0.1621049791574478,0.147955372929573,294.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.412109375,0.4431194365024566,0.050000000745058,0.0498257204890251,293.2231140136719,297.1499938964844,293.1499938964844,0.2717221081256866,-3950.180908203125,304.1624755859375,0.8984900712966919,0.3645488321781158,0.2564648389816284,293.25994873046875,297.1499938964844,293.1499938964844,0.4014627337455749,-7274.25634765625,304.16387939453125,0.9976053833961488,0.4975609481334686,0.4722282290458679,293.25054931640625,297.1499938964844,293.1499938964844,0.0115227624773979,-3295.939697265625,302.96173095703125,0.4431194365024566,0.050000000745058,0.2363517582416534,291.4156799316406,291.1499938964844,262.2929382324219,260.4781188964844,280.4872741699219,294.094482421875,291.4183349609375,1.0,0.3133624792098999,0.7797964215278625,0.7797964215278625,1.0,1.0,-1.3955789804458618,0.5973168611526489,0.7982620596885681,0.2677715718746185,0.0,0.0,0.6617267727851868,74.2675552368164,39.0,41.36582946777344,-15419.564453125,330.6113586425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5794372558594,308.78485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18080.23046875,18000.0,0.0,0.0,0.3521575927734375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7685834169387817,0.7685911059379578,-7.675980668864213e-06,0.0,0.0003573951835278,0.0,0.0,69.969970703125,0.0,0.0,0.0,0.4724069833755493,4.0,0.0,1.0
