time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650820,293.1462707519531,297.1499938964844,293.1499938964844,0.0988367870450019,-2264.11767578125,304.1519470214844,0.7063690423965454,0.1621887236833572,0.1478896886110305,294.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.4585691690444946,0.050000000745058,0.0495252385735511,293.22418212890625,297.1499938964844,293.1499938964844,0.267919510602951,-3904.95703125,304.16473388671875,0.9184054136276244,0.3624840378761291,0.2548101842403412,293.23834228515625,297.1499938964844,293.1499938964844,0.3740280866622925,-6859.90283203125,304.2056579589844,0.9990000128746032,0.4990717768669128,0.4461605548858642,293.2503356933594,297.1499938964844,293.1499938964844,0.0112894410267472,-3249.955078125,302.9342346191406,0.4585691690444946,0.050000000745058,0.2349264025688171,291.4789428710937,291.1499938964844,262.3420104980469,260.5193786621094,280.5636901855469,294.1484680175781,291.4885559082031,1.0,0.3001721799373626,0.779232919216156,0.779232919216156,1.0,1.0,-1.360167384147644,0.5810737609863281,0.7790936231613159,0.2588968575000763,0.0,0.0,0.6570137143135071,66.0726547241211,27.0,98.8557357788086,-15140.9287109375,295.7138366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6454772949219,308.8793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18096.72265625,18000.0,0.0,0.0,0.3496693074703216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7593627572059631,0.7593703866004944,-7.59415706852451e-06,0.0,0.0003548699023667,0.0,0.0,68.1786880493164,0.0,0.0,0.0,0.4685756266117096,4.0,0.0,1.0
650880,293.1462707519531,297.1499938964844,293.1499938964844,0.0988367870450019,-2264.11767578125,304.1519470214844,0.7063690423965454,0.1621887236833572,0.1478896886110305,294.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4676513671875,0.4585691690444946,0.050000000745058,0.0495252385735511,293.22418212890625,297.1499938964844,293.1499938964844,0.267919510602951,-3904.95703125,304.16473388671875,0.9184054136276244,0.3624840378761291,0.2548101842403412,293.23834228515625,297.1499938964844,293.1499938964844,0.3740280866622925,-6859.90283203125,304.2056579589844,0.9990000128746032,0.4990717768669128,0.4461605548858642,293.2503356933594,297.1499938964844,293.1499938964844,0.0112894410267472,-3249.955078125,302.9342346191406,0.4585691690444946,0.050000000745058,0.2349264025688171,291.4789428710937,291.1499938964844,262.3420104980469,260.5193786621094,280.5636901855469,294.1484680175781,291.4885559082031,1.0,0.3001721799373626,0.779232919216156,0.779232919216156,1.0,1.0,-1.360167384147644,0.5810737609863281,0.7790936231613159,0.2588968575000763,0.0,0.0,0.6570137143135071,66.0726547241211,27.0,98.8557357788086,-15140.9287109375,295.7138366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6454772949219,308.8793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18096.72265625,18000.0,0.0,0.0,0.3496693074703216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7593627572059631,0.7593703866004944,-7.59415706852451e-06,0.0,0.0003548699023667,0.0,0.0,68.1786880493164,0.0,0.0,0.0,0.4685756266117096,4.0,0.0,1.0
650940,293.1629333496094,297.1499938964844,293.1499938964844,0.0959158986806869,-2207.562255859375,304.1562805175781,0.7207898497581482,0.1589372009038925,0.1455661654472351,294.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5854187011719,0.4755359888076782,0.050000000745058,0.0492267906665802,293.2254943847656,297.1499938964844,293.1499938964844,0.2627113759517669,-3842.2490234375,304.16851806640625,0.9436203241348268,0.3603405356407165,0.2531149983406067,293.180419921875,297.1499938964844,293.1499938964844,0.3378081917762756,-6312.05078125,304.2472229003906,0.9990000128746032,0.5085158944129944,0.4132076203823089,293.2479858398437,297.1499938964844,293.1499938964844,0.0110217127948999,-3191.453125,302.91876220703125,0.4755359888076782,0.050000000745058,0.2335106879472732,291.6011962890625,291.1499938964844,262.38751220703125,260.5574645996094,280.6136779785156,294.1482238769531,291.6141662597656,1.0,0.2851525247097015,0.7786694169044495,0.7786694169044495,1.0,1.0,-1.313732385635376,0.559935986995697,0.753796398639679,0.2472250461578369,0.0,0.0,0.6502161622047424,57.7675895690918,30.0,161.52279663085938,-14813.9541015625,257.791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7842712402344,309.0401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.884765625,18000.0,0.0,0.0,0.3460440933704376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7463526725769043,0.746360182762146,-7.483830358978594e-06,0.0,0.0003511907416395,0.0,0.0,65.73306274414062,0.0,0.0,0.0,0.4632435739040375,4.0,0.0,1.0
651000,293.1629333496094,297.1499938964844,293.1499938964844,0.0959158986806869,-2207.562255859375,304.1562805175781,0.7207898497581482,0.1589372009038925,0.1455661654472351,294.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5854187011719,0.4755359888076782,0.050000000745058,0.0492267906665802,293.2254943847656,297.1499938964844,293.1499938964844,0.2627113759517669,-3842.2490234375,304.16851806640625,0.9436203241348268,0.3603405356407165,0.2531149983406067,293.180419921875,297.1499938964844,293.1499938964844,0.3378081917762756,-6312.05078125,304.2472229003906,0.9990000128746032,0.5085158944129944,0.4132076203823089,293.2479858398437,297.1499938964844,293.1499938964844,0.0110217127948999,-3191.453125,302.91876220703125,0.4755359888076782,0.050000000745058,0.2335106879472732,291.6011962890625,291.1499938964844,262.38751220703125,260.5574645996094,280.6136779785156,294.1482238769531,291.6141662597656,1.0,0.2851525247097015,0.7786694169044495,0.7786694169044495,1.0,1.0,-1.313732385635376,0.559935986995697,0.753796398639679,0.2472250461578369,0.0,0.0,0.6502161622047424,57.7675895690918,30.0,161.52279663085938,-14813.9541015625,257.791259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7842712402344,309.0401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.884765625,18000.0,0.0,0.0,0.3460440933704376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7463526725769043,0.746360182762146,-7.483830358978594e-06,0.0,0.0003511907416395,0.0,0.0,65.73306274414062,0.0,0.0,0.0,0.4632435739040375,4.0,0.0,1.0
651060,293.179443359375,297.1499938964844,293.1499938964844,0.0916264355182647,-2125.270751953125,304.1612243652344,0.7279317378997803,0.1552179604768753,0.1416074633598327,294.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7212219238281,0.4858915209770202,0.050000000745058,0.0490255951881408,293.2270812988281,297.1499938964844,293.1499938964844,0.2572632730007171,-3776.58349609375,304.1713562011719,0.9618134498596193,0.3581016659736633,0.2514303624629974,293.1107788085937,297.1499938964844,293.1499938964844,0.3099723160266876,-5891.12109375,304.260498046875,0.9990000128746032,0.5218873023986816,0.389415293931961,293.2452697753906,297.1499938964844,293.1499938964844,0.0107856895774602,-3137.1484375,302.9068298339844,0.4858915209770202,0.050000000745058,0.2325563132762909,291.736328125,291.1499938964844,262.4291076660156,260.59210205078125,280.6302185058594,294.1045227050781,291.7483215332031,1.0,0.2744829654693603,0.7784828543663025,0.7784828543663025,1.0,1.0,-1.2770010232925415,0.5433494448661804,0.7336515188217163,0.2380239814519882,0.0,0.0,0.6414777636528015,52.09943771362305,48.0,177.9242401123047,-14552.5263671875,231.370834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9736022949219,309.2037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18174.802734375,18000.0,0.0,0.0,0.3412427008152008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7290298342704773,0.7290371656417847,-7.337658189499052e-06,0.0,0.0003463179455138,0.0,0.0,62.5645751953125,0.0,0.0,0.0,0.4562073945999145,4.0,0.0,1.0
651120,293.179443359375,297.1499938964844,293.1499938964844,0.0916264355182647,-2125.270751953125,304.1612243652344,0.7279317378997803,0.1552179604768753,0.1416074633598327,294.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.7212219238281,0.4858915209770202,0.050000000745058,0.0490255951881408,293.2270812988281,297.1499938964844,293.1499938964844,0.2572632730007171,-3776.58349609375,304.1713562011719,0.9618134498596193,0.3581016659736633,0.2514303624629974,293.1107788085937,297.1499938964844,293.1499938964844,0.3099723160266876,-5891.12109375,304.260498046875,0.9990000128746032,0.5218873023986816,0.389415293931961,293.2452697753906,297.1499938964844,293.1499938964844,0.0107856895774602,-3137.1484375,302.9068298339844,0.4858915209770202,0.050000000745058,0.2325563132762909,291.736328125,291.1499938964844,262.4291076660156,260.59210205078125,280.6302185058594,294.1045227050781,291.7483215332031,1.0,0.2744829654693603,0.7784828543663025,0.7784828543663025,1.0,1.0,-1.2770010232925415,0.5433494448661804,0.7336515188217163,0.2380239814519882,0.0,0.0,0.6414777636528015,52.09943771362305,48.0,177.9242401123047,-14552.5263671875,231.370834350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9736022949219,309.2037658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18174.802734375,18000.0,0.0,0.0,0.3412427008152008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7290298342704773,0.7290371656417847,-7.337658189499052e-06,0.0,0.0003463179455138,0.0,0.0,62.5645751953125,0.0,0.0,0.0,0.4562073945999145,4.0,0.0,1.0
651180,293.1790466308594,297.1499938964844,293.1499938964844,0.0899442061781883,-2092.75390625,304.16015625,0.7284456491470337,0.1545418798923492,0.1405269056558609,294.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8256225585937,0.4875368177890777,0.050000000745058,0.0489941723644733,293.22906494140625,297.1499938964844,293.1499938964844,0.2528119683265686,-3723.424560546875,304.17156982421875,0.9629426598548888,0.3557480871677398,0.2497924566268921,293.0669860839844,297.1499938964844,293.1499938964844,0.301849216222763,-5777.00439453125,304.2362976074219,0.9990000128746032,0.5318301916122437,0.3855603635311126,293.2427978515625,297.1499938964844,293.1499938964844,0.0106446780264377,-3103.94873046875,302.89166259765625,0.4875368177890777,0.050000000745058,0.2324072569608688,291.833984375,291.1499938964844,262.46649169921875,260.6229553222656,280.6439514160156,294.0898132324219,291.8395080566406,1.0,0.2731273472309112,0.7782962918281555,0.7782962918281555,1.0,1.0,-1.268878936767578,0.5396935343742371,0.7291854619979858,0.2359150946140289,0.0,0.0,0.6316264271736145,51.17681884765625,66.0,126.51425170898438,-14444.8525390625,226.42062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1522827148437,309.28277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18200.025390625,18000.0,0.0,0.0,0.3357870578765869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7085633277893066,0.7085704803466797,-7.164694125094684e-06,0.0,0.0003407811746001,0.0,0.0,58.93991088867188,0.0,0.0,0.0,0.4479656219482422,4.0,0.0,1.0
651240,293.1790466308594,297.1499938964844,293.1499938964844,0.0899442061781883,-2092.75390625,304.16015625,0.7284456491470337,0.1545418798923492,0.1405269056558609,294.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8256225585937,0.4875368177890777,0.050000000745058,0.0489941723644733,293.22906494140625,297.1499938964844,293.1499938964844,0.2528119683265686,-3723.424560546875,304.17156982421875,0.9629426598548888,0.3557480871677398,0.2497924566268921,293.0669860839844,297.1499938964844,293.1499938964844,0.301849216222763,-5777.00439453125,304.2362976074219,0.9990000128746032,0.5318301916122437,0.3855603635311126,293.2427978515625,297.1499938964844,293.1499938964844,0.0106446780264377,-3103.94873046875,302.89166259765625,0.4875368177890777,0.050000000745058,0.2324072569608688,291.833984375,291.1499938964844,262.46649169921875,260.6229553222656,280.6439514160156,294.0898132324219,291.8395080566406,1.0,0.2731273472309112,0.7782962918281555,0.7782962918281555,1.0,1.0,-1.268878936767578,0.5396935343742371,0.7291854619979858,0.2359150946140289,0.0,0.0,0.6316264271736145,51.17681884765625,66.0,126.51425170898438,-14444.8525390625,226.42062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1522827148437,309.28277587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18200.025390625,18000.0,0.0,0.0,0.3357870578765869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7085633277893066,0.7085704803466797,-7.164694125094684e-06,0.0,0.0003407811746001,0.0,0.0,58.93991088867188,0.0,0.0,0.0,0.4479656219482422,4.0,0.0,1.0
651300,293.177978515625,297.1499938964844,293.1499938964844,0.0896763131022453,-2087.68896484375,304.1588134765625,0.7254354953765869,0.1543803066015243,0.1403989493846893,294.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.84942626953125,0.4854681193828583,0.050000000745058,0.0490338429808616,293.2301330566406,297.1499938964844,293.1499938964844,0.2513063848018646,-3705.88671875,304.1703796386719,0.957683801651001,0.3545398116111755,0.2489885687828064,293.05792236328125,297.1499938964844,293.1499938964844,0.3049123883247375,-5831.388671875,304.2149658203125,0.9990000128746032,0.5346707701683044,0.3904088735580444,293.24188232421875,297.1499938964844,293.1499938964844,0.0106175411492586,-3098.244140625,302.88055419921875,0.4854681193828583,0.050000000745058,0.2325954437255859,291.8530578613281,291.1499938964844,262.4835205078125,260.63690185546875,280.6531677246094,294.0973205566406,291.8545837402344,1.0,0.275272399187088,0.778203010559082,0.778203010559082,1.0,1.0,-1.2738492488861084,0.5419213771820068,0.7319279313087463,0.237120971083641,0.0,0.0,0.6267379522323608,52.25654220581055,66.0,80.14212799072266,-14431.451171875,230.56251525878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2164306640625,309.2782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18202.166015625,18000.0,0.0,0.0,0.333073228597641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6979991793632507,0.698006272315979,-7.074946552165784e-06,0.0,0.0003380269918125,0.0,0.0,57.11655044555664,0.0,0.0,0.0,0.4437353909015655,4.0,0.0,1.0
651360,293.17706298828125,297.1499938964844,293.1499938964844,0.089621216058731,-2086.906982421875,304.1573181152344,0.7203789949417114,0.1542051881551742,0.1403176486492157,294.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8523254394531,0.4817818999290466,0.050000000745058,0.0491055995225906,293.231201171875,297.1499938964844,293.1499938964844,0.250308632850647,-3694.712646484375,304.16845703125,0.9490344524383544,0.3533139228820801,0.2481954544782638,293.05718994140625,297.1499938964844,293.1499938964844,0.3121164441108703,-5950.04833984375,304.1900329589844,0.9990000128746032,0.5359875559806824,0.3990311026573181,293.24139404296875,297.1499938964844,293.1499938964844,0.0106174098327755,-3099.626953125,302.86639404296875,0.4817818999290466,0.050000000745058,0.232935830950737,291.8509216308594,291.1499938964844,262.49932861328125,260.6498107910156,280.6636657714844,294.1130065917969,291.8483581542969,1.0,0.2790248692035675,0.7780580520629883,0.7780580520629883,1.0,1.0,-1.2836402654647827,0.5463153123855591,0.7373248934745789,0.2395168393850326,0.0,0.0,0.6220754384994507,54.22321319580078,84.0,26.99074363708496,-14437.0283203125,238.45556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2581481933594,309.2442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18197.646484375,18000.0,0.0,0.0,0.3304775357246399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876944899559021,0.6877014636993408,-6.987214419496013e-06,0.0,0.0003353926877025,0.0,0.0,55.36970901489258,0.0,0.0,0.0,0.439623475074768,4.0,0.0,1.0
651420,293.17608642578125,297.1499938964844,293.1499938964844,0.0900382176041603,-2096.108154296875,304.1541748046875,0.704685628414154,0.1537192016839981,0.1401462405920028,294.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79351806640625,0.4696146845817566,0.050000000745058,0.0493372268974781,293.2333984375,297.1499938964844,293.1499938964844,0.2498439699411392,-3691.496826171875,304.1630554199219,0.9235422611236572,0.3508088290691376,0.2466371804475784,293.0787658691406,297.1499938964844,293.1499938964844,0.3376179337501526,-6355.8251953125,304.1340637207031,0.9990000128746032,0.5340223908424377,0.4256750643253326,293.241943359375,297.1499938964844,293.1499938964844,0.0106939431279897,-3123.02392578125,302.8273010253906,0.4696146845817566,0.050000000745058,0.2340345680713653,291.7820739746094,291.1499938964844,262.5272827148437,260.6723022460937,280.686767578125,294.1640625,291.7716979980469,1.0,0.2905756533145904,0.7777681946754456,0.7777681946754456,1.0,1.0,-1.3151370286941528,0.5605024099349976,0.7546345591545105,0.2472811788320541,0.0,0.0,0.6140164136886597,60.57905578613281,102.0,-87.01407623291016,-14491.66015625,264.6423645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2667541503906,309.094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18170.423828125,18000.0,0.0,0.0,0.3259087800979614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6691601276397705,0.6691669821739197,-6.828344339737669e-06,0.0,0.0003307559818495,0.0,0.0,52.30244827270508,0.0,0.0,0.0,0.4322578608989715,4.0,0.0,1.0
651480,293.17608642578125,297.1499938964844,293.1499938964844,0.0900382176041603,-2096.108154296875,304.1541748046875,0.704685628414154,0.1537192016839981,0.1401462405920028,294.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.79351806640625,0.4696146845817566,0.050000000745058,0.0493372268974781,293.2333984375,297.1499938964844,293.1499938964844,0.2498439699411392,-3691.496826171875,304.1630554199219,0.9235422611236572,0.3508088290691376,0.2466371804475784,293.0787658691406,297.1499938964844,293.1499938964844,0.3376179337501526,-6355.8251953125,304.1340637207031,0.9990000128746032,0.5340223908424377,0.4256750643253326,293.241943359375,297.1499938964844,293.1499938964844,0.0106939431279897,-3123.02392578125,302.8273010253906,0.4696146845817566,0.050000000745058,0.2340345680713653,291.7820739746094,291.1499938964844,262.5272827148437,260.6723022460937,280.686767578125,294.1640625,291.7716979980469,1.0,0.2905756533145904,0.7777681946754456,0.7777681946754456,1.0,1.0,-1.3151370286941528,0.5605024099349976,0.7546345591545105,0.2472811788320541,0.0,0.0,0.6140164136886597,60.57905578613281,102.0,-87.01407623291016,-14491.66015625,264.6423645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2667541503906,309.094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18170.423828125,18000.0,0.0,0.0,0.3259087800979614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6691601276397705,0.6691669821739197,-6.828344339737669e-06,0.0,0.0003307559818495,0.0,0.0,52.30244827270508,0.0,0.0,0.0,0.4322578608989715,4.0,0.0,1.0
651540,293.1714172363281,297.1499938964844,293.1499938964844,0.0913575738668441,-2123.35986328125,304.1505432128906,0.6848193407058716,0.1539760082960128,0.1402830481529235,294.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6535949707031,0.4504157900810241,0.050000000745058,0.049675203859806,293.2357482910156,297.1499938964844,293.1499938964844,0.251264750957489,-3711.70263671875,304.15631103515625,0.8945280909538269,0.3482249677181244,0.2451041489839553,293.1299743652344,297.1499938964844,293.1499938964844,0.3759432435035705,-6947.7138671875,304.0755310058594,0.9990000128746032,0.5255200862884521,0.4618030786514282,293.2450561523437,297.1499938964844,293.1499938964844,0.0108609525486826,-3171.234619140625,302.7720031738281,0.4504157900810241,0.050000000745058,0.2356377840042114,291.6328125,291.1499938964844,262.54998779296875,260.6902160644531,280.69366455078125,294.2065734863281,291.6156311035156,1.0,0.3063685894012451,0.7774782776832581,0.7774782776832581,1.0,1.0,-1.359153151512146,0.580428421497345,0.7787246704101562,0.2582055926322937,0.0,0.0,0.6084921360015869,69.84518432617188,105.0,-197.90298461914065,-14600.0703125,304.0155944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17266845703125,308.8507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.35546875,18000.0,0.0,0.0,0.322538286447525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552568078041077,0.6552634835243225,-6.7058822423859965e-06,0.0,0.0003273353504482,0.0,0.0,50.050048828125,0.0,0.0,0.0,0.4267354309558868,4.0,0.0,1.0
651600,293.1714172363281,297.1499938964844,293.1499938964844,0.0913575738668441,-2123.35986328125,304.1505432128906,0.6848193407058716,0.1539760082960128,0.1402830481529235,294.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6535949707031,0.4504157900810241,0.050000000745058,0.049675203859806,293.2357482910156,297.1499938964844,293.1499938964844,0.251264750957489,-3711.70263671875,304.15631103515625,0.8945280909538269,0.3482249677181244,0.2451041489839553,293.1299743652344,297.1499938964844,293.1499938964844,0.3759432435035705,-6947.7138671875,304.0755310058594,0.9990000128746032,0.5255200862884521,0.4618030786514282,293.2450561523437,297.1499938964844,293.1499938964844,0.0108609525486826,-3171.234619140625,302.7720031738281,0.4504157900810241,0.050000000745058,0.2356377840042114,291.6328125,291.1499938964844,262.54998779296875,260.6902160644531,280.69366455078125,294.2065734863281,291.6156311035156,1.0,0.3063685894012451,0.7774782776832581,0.7774782776832581,1.0,1.0,-1.359153151512146,0.580428421497345,0.7787246704101562,0.2582055926322937,0.0,0.0,0.6084921360015869,69.84518432617188,105.0,-197.90298461914065,-14600.0703125,304.0155944824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17266845703125,308.8507385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18123.35546875,18000.0,0.0,0.0,0.322538286447525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6552568078041077,0.6552634835243225,-6.7058822423859965e-06,0.0,0.0003273353504482,0.0,0.0,50.050048828125,0.0,0.0,0.0,0.4267354309558868,4.0,0.0,1.0
651660,293.16278076171875,297.1499938964844,293.1499938964844,0.0939355045557022,-2174.908935546875,304.14605712890625,0.670051097869873,0.1551503986120224,0.1414349973201751,294.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4525451660156,0.4352306723594665,0.050000000745058,0.0500117950141429,293.2474975585937,297.1499938964844,293.1499938964844,0.2525084316730499,-3729.775390625,304.1522216796875,0.870265007019043,0.3436460494995117,0.2424265444278717,293.2170104980469,297.1499938964844,293.1499938964844,0.4080925583839416,-7423.9423828125,304.04888916015625,0.9956659078598022,0.5083898901939392,0.4862924516201019,293.26348876953125,297.1499938964844,293.1499938964844,0.0109868505969643,-3219.42724609375,302.6670227050781,0.4352306723594665,0.050000000745058,0.2372344136238098,291.4288330078125,291.1499938964844,262.57000732421875,260.7056884765625,280.6978759765625,294.22705078125,291.41168212890625,1.0,0.3191616237163543,0.7765272259712219,0.7765272259712219,1.0,1.0,-1.389400839805603,0.5939530730247498,0.7954477667808533,0.2660281956195831,0.0,0.0,0.6061331033706665,78.88189697265625,108.0,-257.28057861328125,-14627.474609375,338.6194152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9916687011719,308.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18063.59765625,18000.0,0.0,0.0,0.3206002414226532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476938724517822,0.6477004885673523,-6.6325287662039045e-06,0.0,0.0003253684844821,0.0,0.0,48.80986022949219,0.0,0.0,0.0,0.4236733019351959,4.0,0.0,1.0
651720,293.16278076171875,297.1499938964844,293.1499938964844,0.0939355045557022,-2174.908935546875,304.14605712890625,0.670051097869873,0.1551503986120224,0.1414349973201751,294.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4525451660156,0.4352306723594665,0.050000000745058,0.0500117950141429,293.2474975585937,297.1499938964844,293.1499938964844,0.2525084316730499,-3729.775390625,304.1522216796875,0.870265007019043,0.3436460494995117,0.2424265444278717,293.2170104980469,297.1499938964844,293.1499938964844,0.4080925583839416,-7423.9423828125,304.04888916015625,0.9956659078598022,0.5083898901939392,0.4862924516201019,293.26348876953125,297.1499938964844,293.1499938964844,0.0109868505969643,-3219.42724609375,302.6670227050781,0.4352306723594665,0.050000000745058,0.2372344136238098,291.4288330078125,291.1499938964844,262.57000732421875,260.7056884765625,280.6978759765625,294.22705078125,291.41168212890625,1.0,0.3191616237163543,0.7765272259712219,0.7765272259712219,1.0,1.0,-1.389400839805603,0.5939530730247498,0.7954477667808533,0.2660281956195831,0.0,0.0,0.6061331033706665,78.88189697265625,108.0,-257.28057861328125,-14627.474609375,338.6194152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9916687011719,308.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18063.59765625,18000.0,0.0,0.0,0.3206002414226532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6476938724517822,0.6477004885673523,-6.6325287662039045e-06,0.0,0.0003253684844821,0.0,0.0,48.80986022949219,0.0,0.0,0.0,0.4236733019351959,4.0,0.0,1.0
651780,293.1564636230469,297.1499938964844,293.1499938964844,0.0963539630174636,-2221.88134765625,304.1434936523437,0.6561877131462097,0.156138002872467,0.1432068198919296,294.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3180236816406,0.4214024841785431,0.050000000745058,0.050418671220541,293.2525634765625,297.1499938964844,293.1499938964844,0.2522991895675659,-3728.804931640625,304.1519470214844,0.8470569252967834,0.3401433527469635,0.2401742041110992,293.2634582519531,297.1499938964844,293.1499938964844,0.4024232029914856,-7325.12353515625,304.0913391113281,0.9676321148872375,0.4971697926521301,0.4740335643291473,293.27838134765625,297.1499938964844,293.1499938964844,0.011077650822699,-3252.81591796875,302.57305908203125,0.4214024841785431,0.050000000745058,0.2391644716262817,291.3080139160156,291.1499938964844,262.5899963378906,260.7211303710937,280.72857666015625,294.24468994140625,291.30096435546875,1.0,0.3283135890960693,0.7755761742591858,0.7755761742591858,1.0,1.0,-1.3765804767608645,0.5879777669906616,0.7886027097702026,0.2626649737358093,0.0,0.0,0.6049663424491882,88.97023010253906,96.0,-168.54986572265625,-14445.5849609375,356.43621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82159423828125,308.4637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.587890625,18000.0,0.0,0.0,0.319292664527893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444990634918213,0.6445056796073914,-6.599994776479434e-06,0.0,0.0003240414662286,0.0,0.0,48.28237915039063,0.0,0.0,0.0,0.4223341941833496,4.0,0.0,1.0
651840,293.1564636230469,297.1499938964844,293.1499938964844,0.0963539630174636,-2221.88134765625,304.1434936523437,0.6561877131462097,0.156138002872467,0.1432068198919296,294.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3180236816406,0.4214024841785431,0.050000000745058,0.050418671220541,293.2525634765625,297.1499938964844,293.1499938964844,0.2522991895675659,-3728.804931640625,304.1519470214844,0.8470569252967834,0.3401433527469635,0.2401742041110992,293.2634582519531,297.1499938964844,293.1499938964844,0.4024232029914856,-7325.12353515625,304.0913391113281,0.9676321148872375,0.4971697926521301,0.4740335643291473,293.27838134765625,297.1499938964844,293.1499938964844,0.011077650822699,-3252.81591796875,302.57305908203125,0.4214024841785431,0.050000000745058,0.2391644716262817,291.3080139160156,291.1499938964844,262.5899963378906,260.7211303710937,280.72857666015625,294.24468994140625,291.30096435546875,1.0,0.3283135890960693,0.7755761742591858,0.7755761742591858,1.0,1.0,-1.3765804767608645,0.5879777669906616,0.7886027097702026,0.2626649737358093,0.0,0.0,0.6049663424491882,88.97023010253906,96.0,-168.54986572265625,-14445.5849609375,356.43621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82159423828125,308.4637756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.587890625,18000.0,0.0,0.0,0.319292664527893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444990634918213,0.6445056796073914,-6.599994776479434e-06,0.0,0.0003240414662286,0.0,0.0,48.28237915039063,0.0,0.0,0.0,0.4223341941833496,4.0,0.0,1.0
651900,293.1586608886719,297.1499938964844,293.1499938964844,0.0965816006064415,-2226.507568359375,304.144287109375,0.6525335311889648,0.1556290537118911,0.1431060433387756,294.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2803039550781,0.4186663329601288,0.050000000745058,0.0505153313279151,293.2543334960937,297.1499938964844,293.1499938964844,0.2517087757587433,-3722.141845703125,304.1526794433594,0.8415696024894714,0.3384982049465179,0.2390818446874618,293.2727355957031,297.1499938964844,293.1499938964844,0.4009370505809784,-7297.69873046875,304.1046447753906,0.959960401058197,0.4939023554325104,0.4704897105693817,293.2841491699219,297.1499938964844,293.1499938964844,0.0110713737085461,-3257.412109375,302.5313720703125,0.4186663329601288,0.050000000745058,0.2396229952573776,291.2724304199219,291.1499938964844,262.6000061035156,260.7288818359375,280.74267578125,294.2528381347656,291.2668762207031,1.0,0.3298463523387909,0.7751006484031677,0.7751006484031677,1.0,1.0,-1.3715609312057495,0.5856098532676697,0.7859511375427246,0.2613862156867981,0.0,0.0,0.6045103669166565,91.33567810058594,96.0,-131.9036407470703,-14373.349609375,359.5830383300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7534484863281,308.4125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.099609375,18000.0,0.0,0.0,0.3187006711959839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433048844337463,0.6433115005493164,-6.589188615180319e-06,0.0,0.0003234406758565,0.0,0.0,48.09396743774414,0.0,0.0,0.0,0.4218564629554748,4.0,0.0,1.0
651960,293.1623840332031,297.1499938964844,293.1499938964844,0.0963430777192115,-2222.26513671875,304.145751953125,0.6504854559898376,0.1547897607088089,0.1425264179706573,294.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2514038085937,0.4177612662315368,0.050000000745058,0.0505487360060215,293.2557678222656,297.1499938964844,293.1499938964844,0.2509028315544128,-3712.78173828125,304.1536560058594,0.8389222025871277,0.3368967771530151,0.2379782497882843,293.2776794433594,297.1499938964844,293.1499938964844,0.3998039960861206,-7276.73388671875,304.11492919921875,0.9562117457389832,0.4913743734359741,0.4678115546703338,293.28887939453125,297.1499938964844,293.1499938964844,0.0110391024500131,-3256.110595703125,302.492431640625,0.4177612662315368,0.050000000745058,0.2397814393043518,291.2455749511719,291.1499938964844,262.6099853515625,260.7366027832031,280.75616455078125,294.260498046875,291.2414855957031,1.0,0.3299451172351837,0.774754524230957,0.774754524230957,1.0,1.0,-1.3665558099746704,0.5832663178443909,0.7832894921302795,0.2601317763328552,0.0,0.0,0.6041465401649475,92.10000610351562,84.0,-100.68997192382812,-14307.65625,358.98468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6946105957031,308.3703918457031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.880859375,18000.0,0.0,0.0,0.318142831325531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642375648021698,0.6423822641372681,-6.580753961316077e-06,0.0,0.0003228745190426,0.0,0.0,47.94750213623047,0.0,0.0,0.0,0.4214838743209839,4.0,0.0,1.0
652020,293.170654296875,297.1499938964844,293.1499938964844,0.0951566323637962,-2200.21826171875,304.1491394042969,0.650081992149353,0.1527977287769317,0.1407456696033477,294.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.216796875,0.4195756614208221,0.050000000745058,0.0504826456308364,293.2579040527344,297.1499938964844,293.1499938964844,0.24874047935009,-3687.2109375,304.1560363769531,0.8392567038536072,0.3337782919406891,0.2357431799173355,293.2808837890625,297.1499938964844,293.1499938964844,0.3976658284664154,-7239.07763671875,304.1300354003906,0.9568955302238464,0.4874788820743561,0.463760107755661,293.2957763671875,297.1499938964844,293.1499938964844,0.0109197478741407,-3240.44482421875,302.4216003417969,0.4195756614208221,0.050000000745058,0.2394679337739944,291.2142333984375,291.1499938964844,262.6300048828125,260.7520446777344,280.782470703125,294.2745666503906,291.21258544921875,1.0,0.3267428874969482,0.7740623950958252,0.7740623950958252,1.0,1.0,-1.3564162254333496,0.578521192073822,0.7778950929641724,0.2576140761375427,0.0,0.0,0.6035263538360596,90.262939453125,72.0,-51.37031936645508,-14189.798828125,349.9539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010437011719,308.3089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.14453125,18000.0,0.0,0.0,0.3170965909957886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.640947163105011,0.6409537196159363,-6.568324351974297e-06,0.0,0.0003218127239961,0.0,0.0,47.72597885131836,0.0,0.0,0.0,0.4209152162075043,4.0,0.0,1.0
652080,293.170654296875,297.1499938964844,293.1499938964844,0.0951566323637962,-2200.21826171875,304.1491394042969,0.650081992149353,0.1527977287769317,0.1407456696033477,294.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.216796875,0.4195756614208221,0.050000000745058,0.0504826456308364,293.2579040527344,297.1499938964844,293.1499938964844,0.24874047935009,-3687.2109375,304.1560363769531,0.8392567038536072,0.3337782919406891,0.2357431799173355,293.2808837890625,297.1499938964844,293.1499938964844,0.3976658284664154,-7239.07763671875,304.1300354003906,0.9568955302238464,0.4874788820743561,0.463760107755661,293.2957763671875,297.1499938964844,293.1499938964844,0.0109197478741407,-3240.44482421875,302.4216003417969,0.4195756614208221,0.050000000745058,0.2394679337739944,291.2142333984375,291.1499938964844,262.6300048828125,260.7520446777344,280.782470703125,294.2745666503906,291.21258544921875,1.0,0.3267428874969482,0.7740623950958252,0.7740623950958252,1.0,1.0,-1.3564162254333496,0.578521192073822,0.7778950929641724,0.2576140761375427,0.0,0.0,0.6035263538360596,90.262939453125,72.0,-51.37031936645508,-14189.798828125,349.9539794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6010437011719,308.3089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.14453125,18000.0,0.0,0.0,0.3170965909957886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.640947163105011,0.6409537196159363,-6.568324351974297e-06,0.0,0.0003218127239961,0.0,0.0,47.72597885131836,0.0,0.0,0.0,0.4209152162075043,4.0,0.0,1.0
652140,293.17755126953125,297.1499938964844,293.1499938964844,0.0936240553855896,-2171.44873046875,304.1519775390625,0.654136061668396,0.1508737206459045,0.1387990713119506,294.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064514160156,0.4253448843955993,0.050000000745058,0.0502901040017604,293.2594909667969,297.1499938964844,293.1499938964844,0.2459906488656997,-3654.365966796875,304.1585998535156,0.8453461527824402,0.3307250440120697,0.233468472957611,293.2800598144531,297.1499938964844,293.1499938964844,0.395139992237091,-7197.76318359375,304.14080810546875,0.965362548828125,0.4843290150165558,0.4604768455028534,293.30029296875,297.1499938964844,293.1499938964844,0.0107497228309512,-3212.05126953125,302.3579406738281,0.4253448843955993,0.050000000745058,0.2385545969009399,291.206298828125,291.1499938964844,262.6499938964844,260.7674865722656,280.8083190917969,294.2871398925781,291.2064514160156,1.0,0.3202031850814819,0.7733702063560486,0.7733702063560486,1.0,1.0,-1.3460804224014282,0.5736840963363647,0.7723962664604187,0.2550774216651916,0.0,0.0,0.6028463840484619,85.22278594970703,60.0,-15.834744453430176,-14084.078125,333.6070861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5355224609375,308.27203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.697265625,18000.0,0.0,0.0,0.3160861432552337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396125555038452,0.6396191120147705,-6.557844699273119e-06,0.0,0.0003207872505299,0.0,0.0,47.5261344909668,0.0,0.0,0.0,0.4203957617282867,4.0,0.0,1.0
652200,293.17755126953125,297.1499938964844,293.1499938964844,0.0936240553855896,-2171.44873046875,304.1519775390625,0.654136061668396,0.1508737206459045,0.1387990713119506,294.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2064514160156,0.4253448843955993,0.050000000745058,0.0502901040017604,293.2594909667969,297.1499938964844,293.1499938964844,0.2459906488656997,-3654.365966796875,304.1585998535156,0.8453461527824402,0.3307250440120697,0.233468472957611,293.2800598144531,297.1499938964844,293.1499938964844,0.395139992237091,-7197.76318359375,304.14080810546875,0.965362548828125,0.4843290150165558,0.4604768455028534,293.30029296875,297.1499938964844,293.1499938964844,0.0107497228309512,-3212.05126953125,302.3579406738281,0.4253448843955993,0.050000000745058,0.2385545969009399,291.206298828125,291.1499938964844,262.6499938964844,260.7674865722656,280.8083190917969,294.2871398925781,291.2064514160156,1.0,0.3202031850814819,0.7733702063560486,0.7733702063560486,1.0,1.0,-1.3460804224014282,0.5736840963363647,0.7723962664604187,0.2550774216651916,0.0,0.0,0.6028463840484619,85.22278594970703,60.0,-15.834744453430176,-14084.078125,333.6070861816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5355224609375,308.27203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.697265625,18000.0,0.0,0.0,0.3160861432552337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6396125555038452,0.6396191120147705,-6.557844699273119e-06,0.0,0.0003207872505299,0.0,0.0,47.5261344909668,0.0,0.0,0.0,0.4203957617282867,4.0,0.0,1.0
652260,293.1825561523437,297.1499938964844,293.1499938964844,0.0920259580016136,-2141.30810546875,304.1539611816406,0.6624212861061096,0.1491561084985733,0.1369484812021255,294.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21337890625,0.4350931644439697,0.050000000745058,0.0500156879425048,293.2606506347656,297.1499938964844,293.1499938964844,0.2428303807973861,-3616.451416015625,304.1610107421875,0.8564552068710327,0.3277161419391632,0.2311667054891586,293.277587890625,297.1499938964844,293.1499938964844,0.392132967710495,-7150.72998046875,304.1488342285156,0.9789711236953736,0.4815317988395691,0.4575088024139404,293.30322265625,297.1499938964844,293.1499938964844,0.0105493450537323,-3175.312255859375,302.29937744140625,0.4350931644439697,0.050000000745058,0.2372528910636901,291.21490478515625,291.1499938964844,262.6700134277344,260.7829284667969,280.8331298828125,294.29864501953125,291.2162475585937,1.0,0.3113095760345459,0.7729018330574036,0.7729018330574036,1.0,1.0,-1.3356410264968872,0.5688273310661316,0.7668137550354004,0.2525802552700043,0.0,0.0,0.6019366979598999,78.11009979248047,48.0,8.867926597595215,-13986.1884765625,312.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4939270019531,308.25360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.98046875,18000.0,0.0,0.0,0.3150494694709778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637954831123352,0.6379613876342773,-6.545726591866696e-06,0.0,0.0003197351761627,0.0,0.0,47.2838020324707,0.0,0.0,0.0,0.4197615385055542,4.0,0.0,1.0
652320,293.1825561523437,297.1499938964844,293.1499938964844,0.0920259580016136,-2141.30810546875,304.1539611816406,0.6624212861061096,0.1491561084985733,0.1369484812021255,294.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.21337890625,0.4350931644439697,0.050000000745058,0.0500156879425048,293.2606506347656,297.1499938964844,293.1499938964844,0.2428303807973861,-3616.451416015625,304.1610107421875,0.8564552068710327,0.3277161419391632,0.2311667054891586,293.277587890625,297.1499938964844,293.1499938964844,0.392132967710495,-7150.72998046875,304.1488342285156,0.9789711236953736,0.4815317988395691,0.4575088024139404,293.30322265625,297.1499938964844,293.1499938964844,0.0105493450537323,-3175.312255859375,302.29937744140625,0.4350931644439697,0.050000000745058,0.2372528910636901,291.21490478515625,291.1499938964844,262.6700134277344,260.7829284667969,280.8331298828125,294.29864501953125,291.2162475585937,1.0,0.3113095760345459,0.7729018330574036,0.7729018330574036,1.0,1.0,-1.3356410264968872,0.5688273310661316,0.7668137550354004,0.2525802552700043,0.0,0.0,0.6019366979598999,78.11009979248047,48.0,8.867926597595215,-13986.1884765625,312.730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4939270019531,308.25360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.98046875,18000.0,0.0,0.0,0.3150494694709778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.637954831123352,0.6379613876342773,-6.545726591866696e-06,0.0,0.0003197351761627,0.0,0.0,47.2838020324707,0.0,0.0,0.0,0.4197615385055542,4.0,0.0,1.0
652380,293.1860656738281,297.1499938964844,293.1499938964844,0.0904359370470047,-2111.237060546875,304.1552734375,0.6751784086227417,0.1476190388202667,0.1352213472127914,294.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.449684590101242,0.050000000745058,0.0496897250413894,293.2615051269531,297.1499938964844,293.1499938964844,0.2394024133682251,-3575.216552734375,304.1630249023437,0.8728877305984497,0.3247361481189728,0.2288495600223541,293.2743835449219,297.1499938964844,293.1499938964844,0.3887580335140228,-7099.2548828125,304.1548156738281,0.9955248236656188,0.4789464771747589,0.4547114372253418,293.3051452636719,297.1499938964844,293.1499938964844,0.0103324679657816,-3133.33154296875,302.2442932128906,0.449684590101242,0.050000000745058,0.2357066720724105,291.23455810546875,291.1499938964844,262.69000244140625,260.7983703613281,280.85772705078125,294.3093566894531,291.2367553710937,1.0,0.3006909191608429,0.7724334001541138,0.7724334001541138,1.0,1.0,-1.325181007385254,0.5639569163322449,0.7612241506576538,0.2501176297664642,0.0,0.0,0.6006847023963928,69.69419860839844,36.0,25.584352493286133,-13892.546875,289.2095031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728088378906,308.24920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.671875,18000.0,0.0,0.0,0.3139321804046631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356946229934692,0.6357011198997498,-6.529532583954278e-06,0.0,0.0003186012618243,0.0,0.0,46.956485748291016,0.0,0.0,0.0,0.4189024567604065,4.0,0.0,1.0
652440,293.1860656738281,297.1499938964844,293.1499938964844,0.0904359370470047,-2111.237060546875,304.1552734375,0.6751784086227417,0.1476190388202667,0.1352213472127914,294.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.449684590101242,0.050000000745058,0.0496897250413894,293.2615051269531,297.1499938964844,293.1499938964844,0.2394024133682251,-3575.216552734375,304.1630249023437,0.8728877305984497,0.3247361481189728,0.2288495600223541,293.2743835449219,297.1499938964844,293.1499938964844,0.3887580335140228,-7099.2548828125,304.1548156738281,0.9955248236656188,0.4789464771747589,0.4547114372253418,293.3051452636719,297.1499938964844,293.1499938964844,0.0103324679657816,-3133.33154296875,302.2442932128906,0.449684590101242,0.050000000745058,0.2357066720724105,291.23455810546875,291.1499938964844,262.69000244140625,260.7983703613281,280.85772705078125,294.3093566894531,291.2367553710937,1.0,0.3006909191608429,0.7724334001541138,0.7724334001541138,1.0,1.0,-1.325181007385254,0.5639569163322449,0.7612241506576538,0.2501176297664642,0.0,0.0,0.6006847023963928,69.69419860839844,36.0,25.584352493286133,-13892.546875,289.2095031738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4728088378906,308.24920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.671875,18000.0,0.0,0.0,0.3139321804046631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356946229934692,0.6357011198997498,-6.529532583954278e-06,0.0,0.0003186012618243,0.0,0.0,46.956485748291016,0.0,0.0,0.0,0.4189024567604065,4.0,0.0,1.0
652500,293.1876525878906,297.1499938964844,293.1499938964844,0.0896479934453964,-2096.292236328125,304.1557312011719,0.6820654273033142,0.1468506604433059,0.134410947561264,294.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2449951171875,0.4578408598899841,0.050000000745058,0.0495382957160472,293.2618103027344,297.1499938964844,293.1499938964844,0.2376111447811126,-3553.610107421875,304.1639099121094,0.8817004561424255,0.3232657015323639,0.2277077138423919,293.2710266113281,297.1499938964844,293.1499938964844,0.3815064132213592,-6987.41455078125,304.1675109863281,0.9990000128746032,0.4780280888080597,0.4475098252296448,293.3057556152344,297.1499938964844,293.1499938964844,0.0102282613515853,-3112.41259765625,302.2181091308594,0.4578408598899841,0.050000000745058,0.2349883466958999,291.2485656738281,291.1499938964844,262.70001220703125,260.8060607910156,280.8745422363281,294.3144226074219,291.2520751953125,1.0,0.2946959435939789,0.7721992135047913,0.7721992135047913,1.0,1.0,-1.31333327293396,0.5584776997566223,0.7548555731773376,0.2474124878644943,0.0,0.0,0.5998905301094055,65.67930603027344,36.0,38.297245025634766,-13808.36328125,275.2817077636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4704284667969,308.265380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.2578125,18000.0,0.0,0.0,0.3133144676685333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6342782974243164,0.6342848539352417,-6.519421276607318e-06,0.0,0.0003179743362125,0.0,0.0,46.752288818359375,0.0,0.0,0.0,0.4183648228645324,4.0,0.0,1.0
652560,293.1918029785156,297.1499938964844,293.1499938964844,0.0885483995079994,-2075.19775390625,304.1567077636719,0.6881062984466553,0.1455606520175933,0.1333985030651092,294.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.27178955078125,0.4656890034675598,0.050000000745058,0.049406174570322,293.2620544433594,297.1499938964844,293.1499938964844,0.2354584336280822,-3527.307861328125,304.1653137207031,0.8900055885314941,0.3218035697937011,0.2265934646129608,293.2582092285156,297.1499938964844,293.1499938964844,0.3664250373840332,-6758.9296875,304.19171142578125,0.9990000128746032,0.4790011048316955,0.4332780241966247,293.305908203125,297.1499938964844,293.1499938964844,0.010119566693902,-3088.579345703125,302.1957397460937,0.4656890034675598,0.050000000745058,0.2343616187572479,291.28033447265625,291.1499938964844,262.7099914550781,260.81378173828125,280.897216796875,294.319091796875,291.2886657714844,1.0,0.288060188293457,0.7720006704330444,0.7720006704330444,1.0,1.0,-1.2926161289215088,0.5490186214447021,0.7435974478721619,0.2424900978803634,0.0,0.0,0.5987176299095154,62.01548004150391,25.0,76.09798431396484,-13676.541015625,258.95391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4845886230469,308.3145446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18032.455078125,18000.0,0.0,0.0,0.3125209510326385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6324653625488281,0.6324718594551086,-6.507103080366505e-06,0.0,0.0003171690332237,0.0,0.0,46.49526977539063,0.0,0.0,0.0,0.4176751375198364,4.0,0.0,1.0
