time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652620,293.205322265625,297.1499938964844,293.1499938964844,0.0847834721207618,-2003.2034912109373,304.1607666015625,0.69959956407547,0.1417506486177444,0.1298190951347351,294.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3733825683594,0.4802972376346588,0.050000000745058,0.0491348318755626,293.26470947265625,297.1499938964844,293.1499938964844,0.2301640063524246,-3462.041015625,304.1690673828125,0.909814178943634,0.3184371292591095,0.2242156267166137,293.2088317871094,297.1499938964844,293.1499938964844,0.3327504992485046,-6246.15625,304.2336730957031,0.9990000128746032,0.4862227737903595,0.4024706482887268,293.3056030273437,297.1499938964844,293.1499938964844,0.0098766749724745,-3031.39453125,302.15985107421875,0.4802972376346588,0.050000000745058,0.2330744862556457,291.38671875,291.1499938964844,262.7300109863281,260.8291931152344,280.9042358398437,294.2560119628906,291.39849853515625,1.0,0.2736771702766418,0.771603524684906,0.771603524684906,1.0,1.0,-1.2466169595718384,0.5280656218528748,0.7185513973236084,0.2317438423633575,0.0,0.0,0.5948803424835205,54.45958709716797,28.0,138.606689453125,-13404.310546875,225.4454498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56854248046875,308.451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.78515625,18000.0,0.0,0.0,0.3101978003978729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6261885762214661,0.6261950135231018,-6.465761543950066e-06,0.0,0.0003148113319184,0.0,0.0,45.61946487426758,0.0,0.0,0.0,0.415330022573471,4.0,0.0,1.0
652680,293.205322265625,297.1499938964844,293.1499938964844,0.0847834721207618,-2003.2034912109373,304.1607666015625,0.69959956407547,0.1417506486177444,0.1298190951347351,294.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3733825683594,0.4802972376346588,0.050000000745058,0.0491348318755626,293.26470947265625,297.1499938964844,293.1499938964844,0.2301640063524246,-3462.041015625,304.1690673828125,0.909814178943634,0.3184371292591095,0.2242156267166137,293.2088317871094,297.1499938964844,293.1499938964844,0.3327504992485046,-6246.15625,304.2336730957031,0.9990000128746032,0.4862227737903595,0.4024706482887268,293.3056030273437,297.1499938964844,293.1499938964844,0.0098766749724745,-3031.39453125,302.15985107421875,0.4802972376346588,0.050000000745058,0.2330744862556457,291.38671875,291.1499938964844,262.7300109863281,260.8291931152344,280.9042358398437,294.2560119628906,291.39849853515625,1.0,0.2736771702766418,0.771603524684906,0.771603524684906,1.0,1.0,-1.2466169595718384,0.5280656218528748,0.7185513973236084,0.2317438423633575,0.0,0.0,0.5948803424835205,54.45958709716797,28.0,138.606689453125,-13404.310546875,225.4454498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56854248046875,308.451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.78515625,18000.0,0.0,0.0,0.3101978003978729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6261885762214661,0.6261950135231018,-6.465761543950066e-06,0.0,0.0003148113319184,0.0,0.0,45.61946487426758,0.0,0.0,0.0,0.415330022573471,4.0,0.0,1.0
652740,293.20526123046875,297.1499938964844,293.1499938964844,0.0822587758302688,-1954.7210693359373,304.1612854003906,0.7105297446250916,0.1403426676988601,0.127887412905693,294.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4946594238281,0.4901992678642273,0.050000000745058,0.0489444844424724,293.266357421875,297.1499938964844,293.1499938964844,0.2244393527507782,-3391.299560546875,304.1721496582031,0.9266073703765868,0.3151949346065521,0.2216832488775253,293.1591491699219,297.1499938964844,293.1499938964844,0.306001216173172,-5839.083984375,304.24969482421875,0.9990000128746032,0.4948238730430603,0.3793651163578033,293.3047790527344,297.1499938964844,293.1499938964844,0.0096564115956425,-2976.93603515625,302.12847900390625,0.4901992678642273,0.050000000745058,0.2321715652942657,291.50799560546875,291.1499938964844,262.75,260.8446044921875,280.8999328613281,294.18280029296875,291.519287109375,1.0,0.2634597718715668,0.7712064385414124,0.7712064385414124,1.0,1.0,-1.2122021913528442,0.5123757719993591,0.6998264789581299,0.2239695936441421,0.0,0.0,0.5892853140830994,49.148868560791016,31.0,158.70706176757812,-13193.4814453125,202.44754028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7062072753906,308.5904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18093.146484375,18000.0,0.0,0.0,0.3068808615207672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163174510002136,0.6163238286972046,-6.398375262506306e-06,0.0,0.0003114450664725,0.0,0.0,44.24926376342773,0.0,0.0,0.0,0.4116515517234802,4.0,0.0,1.0
652800,293.20526123046875,297.1499938964844,293.1499938964844,0.0822587758302688,-1954.7210693359373,304.1612854003906,0.7105297446250916,0.1403426676988601,0.127887412905693,294.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4946594238281,0.4901992678642273,0.050000000745058,0.0489444844424724,293.266357421875,297.1499938964844,293.1499938964844,0.2244393527507782,-3391.299560546875,304.1721496582031,0.9266073703765868,0.3151949346065521,0.2216832488775253,293.1591491699219,297.1499938964844,293.1499938964844,0.306001216173172,-5839.083984375,304.24969482421875,0.9990000128746032,0.4948238730430603,0.3793651163578033,293.3047790527344,297.1499938964844,293.1499938964844,0.0096564115956425,-2976.93603515625,302.12847900390625,0.4901992678642273,0.050000000745058,0.2321715652942657,291.50799560546875,291.1499938964844,262.75,260.8446044921875,280.8999328613281,294.18280029296875,291.519287109375,1.0,0.2634597718715668,0.7712064385414124,0.7712064385414124,1.0,1.0,-1.2122021913528442,0.5123757719993591,0.6998264789581299,0.2239695936441421,0.0,0.0,0.5892853140830994,49.148868560791016,31.0,158.70706176757812,-13193.4814453125,202.44754028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7062072753906,308.5904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18093.146484375,18000.0,0.0,0.0,0.3068808615207672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6163174510002136,0.6163238286972046,-6.398375262506306e-06,0.0,0.0003114450664725,0.0,0.0,44.24926376342773,0.0,0.0,0.0,0.4116515517234802,4.0,0.0,1.0
652860,293.20263671875,297.1499938964844,293.1499938964844,0.080673836171627,-1924.1614990234373,304.16015625,0.7188410758972168,0.1394771635532379,0.1269339621067047,294.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6006774902344,0.4972844421863556,0.050000000745058,0.0488196723163127,293.266357421875,297.1499938964844,293.1499938964844,0.2195466607809066,-3330.941650390625,304.1728820800781,0.9385839700698853,0.3122426271438598,0.2195129990577697,293.11968994140625,297.1499938964844,293.1499938964844,0.2868435680866241,-5547.53173828125,304.248046875,0.9990000128746032,0.5026078224182129,0.3634183406829834,293.303466796875,297.1499938964844,293.1499938964844,0.0094749107956886,-2931.58349609375,302.0968322753906,0.4972844421863556,0.050000000745058,0.2315795123577118,291.6118469238281,291.1499938964844,262.7699890136719,260.8599853515625,280.90594482421875,294.1369323730469,291.6214294433594,1.0,0.2563636600971222,0.7712334394454956,0.7712334394454956,1.0,1.0,-1.1884472370147705,0.501437783241272,0.6870094537734985,0.2192167788743972,0.0,0.0,0.582414448261261,45.6709098815918,34.0,144.32598876953125,-13022.0673828125,187.6015014648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8564147949219,308.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.44921875,18000.0,0.0,0.0,0.302852988243103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036357879638672,0.6036421060562134,-6.309697710094042e-06,0.0,0.0003073572879657,0.0,0.0,42.51430130004883,0.0,0.0,0.0,0.4069359600543976,4.0,0.0,1.0
652920,293.20263671875,297.1499938964844,293.1499938964844,0.080673836171627,-1924.1614990234373,304.16015625,0.7188410758972168,0.1394771635532379,0.1269339621067047,294.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.6006774902344,0.4972844421863556,0.050000000745058,0.0488196723163127,293.266357421875,297.1499938964844,293.1499938964844,0.2195466607809066,-3330.941650390625,304.1728820800781,0.9385839700698853,0.3122426271438598,0.2195129990577697,293.11968994140625,297.1499938964844,293.1499938964844,0.2868435680866241,-5547.53173828125,304.248046875,0.9990000128746032,0.5026078224182129,0.3634183406829834,293.303466796875,297.1499938964844,293.1499938964844,0.0094749107956886,-2931.58349609375,302.0968322753906,0.4972844421863556,0.050000000745058,0.2315795123577118,291.6118469238281,291.1499938964844,262.7699890136719,260.8599853515625,280.90594482421875,294.1369323730469,291.6214294433594,1.0,0.2563636600971222,0.7712334394454956,0.7712334394454956,1.0,1.0,-1.1884472370147705,0.501437783241272,0.6870094537734985,0.2192167788743972,0.0,0.0,0.582414448261261,45.6709098815918,34.0,144.32598876953125,-13022.0673828125,187.6015014648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8564147949219,308.70184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18116.44921875,18000.0,0.0,0.0,0.302852988243103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036357879638672,0.6036421060562134,-6.309697710094042e-06,0.0,0.0003073572879657,0.0,0.0,42.51430130004883,0.0,0.0,0.0,0.4069359600543976,4.0,0.0,1.0
652980,293.1999206542969,297.1499938964844,293.1499938964844,0.079402819275856,-1899.798095703125,304.15887451171875,0.7238625288009644,0.1386927962303161,0.1261457949876785,294.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.68487548828125,0.5020954608917236,0.050000000745058,0.048742800951004,293.2663879394531,297.1499938964844,293.1499938964844,0.2152373343706131,-3277.898193359375,304.17242431640625,0.9453179836273192,0.3092892467975616,0.2174141407012939,293.09002685546875,297.1499938964844,293.1499938964844,0.2740012407302856,-5352.95361328125,304.2366027832031,0.9990000128746032,0.5094069242477417,0.3532384634017944,293.3020324707031,297.1499938964844,293.1499938964844,0.0093269413337111,-2894.955810546875,302.0629272460937,0.5020954608917236,0.050000000745058,0.2312148660421371,291.69317626953125,291.1499938964844,262.7900085449219,260.8753967285156,280.9224548339844,294.1127319335937,291.7001953125,1.0,0.2517647445201874,0.7712604999542236,0.7712604999542236,1.0,1.0,-1.172230243682861,0.4937791228294372,0.6784511208534241,0.2166042774915695,0.0,0.0,0.5746015906333923,43.52579498291016,37.0,114.46267700195312,-12870.0634765625,178.2165985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9969787597656,308.7762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18132.029296875,18000.0,0.0,0.0,0.2983342707157135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889622569084167,0.5889685153961182,-6.20695482211886e-06,0.0,0.0003027713682968,0.0,0.0,40.557918548583984,0.0,0.0,0.0,0.4015160799026489,4.0,0.0,1.0
653040,293.1999206542969,297.1499938964844,293.1499938964844,0.079402819275856,-1899.798095703125,304.15887451171875,0.7238625288009644,0.1386927962303161,0.1261457949876785,294.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.68487548828125,0.5020954608917236,0.050000000745058,0.048742800951004,293.2663879394531,297.1499938964844,293.1499938964844,0.2152373343706131,-3277.898193359375,304.17242431640625,0.9453179836273192,0.3092892467975616,0.2174141407012939,293.09002685546875,297.1499938964844,293.1499938964844,0.2740012407302856,-5352.95361328125,304.2366027832031,0.9990000128746032,0.5094069242477417,0.3532384634017944,293.3020324707031,297.1499938964844,293.1499938964844,0.0093269413337111,-2894.955810546875,302.0629272460937,0.5020954608917236,0.050000000745058,0.2312148660421371,291.69317626953125,291.1499938964844,262.7900085449219,260.8753967285156,280.9224548339844,294.1127319335937,291.7001953125,1.0,0.2517647445201874,0.7712604999542236,0.7712604999542236,1.0,1.0,-1.172230243682861,0.4937791228294372,0.6784511208534241,0.2166042774915695,0.0,0.0,0.5746015906333923,43.52579498291016,37.0,114.46267700195312,-12870.0634765625,178.2165985107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9969787597656,308.7762756347656,278.1499938964844,0.0,18000.0,313.1499938964844,18132.029296875,18000.0,0.0,0.0,0.2983342707157135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889622569084167,0.5889685153961182,-6.20695482211886e-06,0.0,0.0003027713682968,0.0,0.0,40.557918548583984,0.0,0.0,0.0,0.4015160799026489,4.0,0.0,1.0
653100,293.1986694335937,297.1499938964844,293.1499938964844,0.078867070376873,-1889.61669921875,304.1582336425781,0.7252811789512634,0.1383088827133178,0.1257768273353576,294.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7169494628906,0.5036925673484802,0.050000000745058,0.0487187281250953,293.2667541503906,297.1499938964844,293.1499938964844,0.2132735550403595,-3253.792236328125,304.1719055175781,0.9468393325805664,0.307746410369873,0.2163406312465667,293.0785827636719,297.1499938964844,293.1499938964844,0.2696497142314911,-5287.78515625,304.228759765625,0.9990000128746032,0.5124163627624512,0.3499893844127655,293.3013610839844,297.1499938964844,293.1499938964844,0.0092645864933729,-2879.942138671875,302.04449462890625,0.5036925673484802,0.050000000745058,0.2311006784439087,291.7236328125,291.1499938964844,262.79998779296875,260.8830871582031,280.9337463378906,294.1072692871094,291.72918701171875,1.0,0.2502426505088806,0.7712740302085876,0.7712740302085876,1.0,1.0,-1.1664321422576904,0.4909591674804687,0.6754729747772217,0.2159218341112136,0.0,0.0,0.5704687833786011,42.85169219970703,37.0,96.00977325439452,-12798.7744140625,175.0997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0592041015625,308.7978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18136.740234375,18000.0,0.0,0.0,0.2959542572498321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811446905136108,0.5811508297920227,-6.152472906251205e-06,0.0,0.0003003559540957,0.0,0.0,39.53946304321289,0.0,0.0,0.0,0.3986477553844452,4.0,0.0,1.0
653160,293.1974792480469,297.1499938964844,293.1499938964844,0.0783949866890907,-1880.717041015625,304.1575927734375,0.7260399460792542,0.1379249095916748,0.125417098402977,294.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.7417907714844,0.5047817230224609,0.050000000745058,0.0487027168273925,293.2672424316406,297.1499938964844,293.1499938964844,0.2114358991384506,-3231.29345703125,304.1712646484375,0.947249472141266,0.306170254945755,0.2152437567710876,293.0693054199219,297.1499938964844,293.1499938964844,0.2665252387523651,-5241.806640625,304.2201232910156,0.9990000128746032,0.5151453018188477,0.347811222076416,293.3008117675781,297.1499938964844,293.1499938964844,0.0092095797881484,-2867.11376953125,302.0248107910156,0.5047817230224609,0.050000000745058,0.2310247123241424,291.74676513671875,291.1499938964844,262.8099975585937,260.8907775878906,280.94659423828125,294.1051025390625,291.7507629394531,1.0,0.2491675466299057,0.7712075114250183,0.7712075114250183,1.0,1.0,-1.16195809841156,0.4887124896049499,0.6732456088066101,0.2155681103467941,0.0,0.0,0.5662553310394287,42.40089797973633,40.0,76.16825866699219,-12729.900390625,172.85000610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11456298828125,308.80877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18139.416015625,18000.0,0.0,0.0,0.2935259938240051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731557011604309,0.573161780834198,-6.097080131439725e-06,0.0,0.0002978915581479,0.0,0.0,38.51611709594727,0.0,0.0,0.0,0.3957311511039734,4.0,0.0,1.0
653220,293.1954040527344,297.1499938964844,293.1499938964844,0.0776330679655075,-1866.5958251953125,304.1563415527344,0.7257733941078186,0.1371442228555679,0.1247100457549095,294.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7688293457031,0.5055661797523499,0.050000000745058,0.0486913882195949,293.2684631347656,297.1499938964844,293.1499938964844,0.2081808894872665,-3191.6669921875,304.1695861816406,0.945137858390808,0.3029535412788391,0.2130117714405059,293.0569763183594,297.1499938964844,293.1499938964844,0.2635610699653625,-5201.48046875,304.20166015625,0.9990000128746032,0.5197058320045471,0.346261203289032,293.3000183105469,297.1499938964844,293.1499938964844,0.0091199539601802,-2847.794677734375,301.98101806640625,0.5055661797523499,0.050000000745058,0.2309709936380386,291.7703552246094,291.1499938964844,262.8299865722656,260.9061584472656,280.974609375,294.1082458496094,291.7711486816406,1.0,0.2481862604618072,0.7710744738578796,0.7710744738578796,1.0,1.0,-1.1564903259277344,0.4857636988162994,0.6707267165184021,0.2157022207975387,0.0,0.0,0.557795524597168,42.07234573364258,43.0,34.341285705566406,-12599.05078125,170.5582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012939453125,308.7989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18138.958984375,18000.0,0.0,0.0,0.2886158227920532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570935010910034,0.5570995211601257,-5.986786163703073e-06,0.0,0.0002929083711933,0.0,0.0,36.51237869262695,0.0,0.0,0.0,0.389914333820343,4.0,0.0,1.0
653280,293.1954040527344,297.1499938964844,293.1499938964844,0.0776330679655075,-1866.5958251953125,304.1563415527344,0.7257733941078186,0.1371442228555679,0.1247100457549095,294.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7688293457031,0.5055661797523499,0.050000000745058,0.0486913882195949,293.2684631347656,297.1499938964844,293.1499938964844,0.2081808894872665,-3191.6669921875,304.1695861816406,0.945137858390808,0.3029535412788391,0.2130117714405059,293.0569763183594,297.1499938964844,293.1499938964844,0.2635610699653625,-5201.48046875,304.20166015625,0.9990000128746032,0.5197058320045471,0.346261203289032,293.3000183105469,297.1499938964844,293.1499938964844,0.0091199539601802,-2847.794677734375,301.98101806640625,0.5055661797523499,0.050000000745058,0.2309709936380386,291.7703552246094,291.1499938964844,262.8299865722656,260.9061584472656,280.974609375,294.1082458496094,291.7711486816406,1.0,0.2481862604618072,0.7710744738578796,0.7710744738578796,1.0,1.0,-1.1564903259277344,0.4857636988162994,0.6707267165184021,0.2157022207975387,0.0,0.0,0.557795524597168,42.07234573364258,43.0,34.341285705566406,-12599.05078125,170.5582275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012939453125,308.7989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18138.958984375,18000.0,0.0,0.0,0.2886158227920532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570935010910034,0.5570995211601257,-5.986786163703073e-06,0.0,0.0002929083711933,0.0,0.0,36.51237869262695,0.0,0.0,0.0,0.389914333820343,4.0,0.0,1.0
653340,293.1937255859375,297.1499938964844,293.1499938964844,0.0770922005176544,-1856.946533203125,304.1551208496094,0.7234563231468201,0.136331558227539,0.1239999458193779,294.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7658386230469,0.5047587752342224,0.050000000745058,0.0487030744552612,293.26983642578125,297.1499938964844,293.1499938964844,0.205485925078392,-3159.218017578125,304.16754150390625,0.9396721720695496,0.2996750771999359,0.2107494324445724,293.05224609375,297.1499938964844,293.1499938964844,0.2643887102603912,-5220.9013671875,304.18310546875,0.9990000128746032,0.5230327248573303,0.3478569090366363,293.2998046875,297.1499938964844,293.1499938964844,0.0090544419363141,-2836.3193359375,301.9308166503906,0.5047587752342224,0.050000000745058,0.2310264110565185,291.7640380859375,291.1499938964844,262.8500061035156,260.9215087890625,281.0038146972656,294.1184997558594,291.76177978515625,1.0,0.2485128045082092,0.770941436290741,0.770941436290741,1.0,1.0,-1.1549174785614014,0.4845616817474365,0.6703557372093201,0.216725006699562,0.0,0.0,0.54962158203125,42.37965774536133,46.0,-7.179831027984619,-12477.197265625,170.69180297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2532043457031,308.7498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.66015625,18000.0,0.0,0.0,0.2837764620780945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5415809750556946,0.5415868759155273,-5.881840934307547e-06,0.0,0.000287997041596,0.0,0.0,34.645172119140625,0.0,0.0,0.0,0.3843590915203094,4.0,0.0,1.0
653400,293.1937255859375,297.1499938964844,293.1499938964844,0.0770922005176544,-1856.946533203125,304.1551208496094,0.7234563231468201,0.136331558227539,0.1239999458193779,294.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.7658386230469,0.5047587752342224,0.050000000745058,0.0487030744552612,293.26983642578125,297.1499938964844,293.1499938964844,0.205485925078392,-3159.218017578125,304.16754150390625,0.9396721720695496,0.2996750771999359,0.2107494324445724,293.05224609375,297.1499938964844,293.1499938964844,0.2643887102603912,-5220.9013671875,304.18310546875,0.9990000128746032,0.5230327248573303,0.3478569090366363,293.2998046875,297.1499938964844,293.1499938964844,0.0090544419363141,-2836.3193359375,301.9308166503906,0.5047587752342224,0.050000000745058,0.2310264110565185,291.7640380859375,291.1499938964844,262.8500061035156,260.9215087890625,281.0038146972656,294.1184997558594,291.76177978515625,1.0,0.2485128045082092,0.770941436290741,0.770941436290741,1.0,1.0,-1.1549174785614014,0.4845616817474365,0.6703557372093201,0.216725006699562,0.0,0.0,0.54962158203125,42.37965774536133,46.0,-7.179831027984619,-12477.197265625,170.69180297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2532043457031,308.7498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18131.66015625,18000.0,0.0,0.0,0.2837764620780945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5415809750556946,0.5415868759155273,-5.881840934307547e-06,0.0,0.000287997041596,0.0,0.0,34.645172119140625,0.0,0.0,0.0,0.3843590915203094,4.0,0.0,1.0
653460,293.1925048828125,297.1499938964844,293.1499938964844,0.0767348557710647,-1851.021728515625,304.1540222167969,0.7194509506225586,0.135475143790245,0.1232706159353256,294.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7353820800781,0.50270676612854,0.050000000745058,0.0487335510551929,293.2712707519531,297.1499938964844,293.1499938964844,0.2032865434885025,-3133.130126953125,304.1653747558594,0.931463360786438,0.2963446378707886,0.2084635198116302,293.05419921875,297.1499938964844,293.1499938964844,0.2683904767036438,-5290.1328125,304.1654357910156,0.9990000128746032,0.5251265168190002,0.3519873023033142,293.3002319335937,297.1499938964844,293.1499938964844,0.0090090567246079,-2831.646240234375,301.8740234375,0.50270676612854,0.050000000745058,0.2311709821224212,291.7306213378906,291.1499938964844,262.8699951171875,260.9368591308594,281.03350830078125,294.1337280273437,291.7257385253906,1.0,0.2498936802148819,0.7706720232963562,0.7706720232963562,1.0,1.0,-1.1564652919769287,0.4847570359706878,0.6717082858085632,0.2184006422758102,0.0,0.0,0.5420791506767273,43.20450973510742,49.0,-44.866729736328125,-12364.8857421875,172.7783660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2691345214844,308.6673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18119.10546875,18000.0,0.0,0.0,0.2791624069213867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5272894501686096,0.5272952318191528,-5.78663139094715e-06,0.0,0.0002833143516909,0.0,0.0,32.98326110839844,0.0,0.0,0.0,0.3792966306209564,4.0,0.0,1.0
653520,293.1925048828125,297.1499938964844,293.1499938964844,0.0767348557710647,-1851.021728515625,304.1540222167969,0.7194509506225586,0.135475143790245,0.1232706159353256,294.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.7353820800781,0.50270676612854,0.050000000745058,0.0487335510551929,293.2712707519531,297.1499938964844,293.1499938964844,0.2032865434885025,-3133.130126953125,304.1653747558594,0.931463360786438,0.2963446378707886,0.2084635198116302,293.05419921875,297.1499938964844,293.1499938964844,0.2683904767036438,-5290.1328125,304.1654357910156,0.9990000128746032,0.5251265168190002,0.3519873023033142,293.3002319335937,297.1499938964844,293.1499938964844,0.0090090567246079,-2831.646240234375,301.8740234375,0.50270676612854,0.050000000745058,0.2311709821224212,291.7306213378906,291.1499938964844,262.8699951171875,260.9368591308594,281.03350830078125,294.1337280273437,291.7257385253906,1.0,0.2498936802148819,0.7706720232963562,0.7706720232963562,1.0,1.0,-1.1564652919769287,0.4847570359706878,0.6717082858085632,0.2184006422758102,0.0,0.0,0.5420791506767273,43.20450973510742,49.0,-44.866729736328125,-12364.8857421875,172.7783660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2691345214844,308.6673583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18119.10546875,18000.0,0.0,0.0,0.2791624069213867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5272894501686096,0.5272952318191528,-5.78663139094715e-06,0.0,0.0002833143516909,0.0,0.0,32.98326110839844,0.0,0.0,0.0,0.3792966306209564,4.0,0.0,1.0
653580,293.191650390625,297.1499938964844,293.1499938964844,0.0765173658728599,-1847.94775390625,304.1530456542969,0.7140145301818848,0.1345691680908203,0.122512586414814,294.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6816711425781,0.499738872051239,0.050000000745058,0.0487797036767005,293.2727966308594,297.1499938964844,293.1499938964844,0.2014827132225036,-3112.115478515625,304.16326904296875,0.92118638753891,0.292964220046997,0.206154003739357,293.06182861328125,297.1499938964844,293.1499938964844,0.2750481367111206,-5400.51025390625,304.14923095703125,0.9990000128746032,0.526013195514679,0.3581524193286896,293.30126953125,297.1499938964844,293.1499938964844,0.0089788604527711,-2832.371826171875,301.8109436035156,0.499738872051239,0.050000000745058,0.2313899099826812,291.674560546875,291.1499938964844,262.8900146484375,260.95220947265625,281.062744140625,294.1527099609375,291.6675720214844,1.0,0.2521246671676636,0.7704026103019714,0.7704026103019714,1.0,1.0,-1.1605010032653809,0.4860900640487671,0.6744109392166138,0.2205846458673477,0.0,0.0,0.5354412198066711,44.45931625366211,52.0,-76.41226196289062,-12263.638671875,176.47467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2498779296875,308.55792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.0234375,18000.0,0.0,0.0,0.2749070227146148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147138833999634,0.5147196054458618,-5.703979240934132e-06,0.0,0.0002789956924971,0.0,0.0,31.56598854064941,0.0,0.0,0.0,0.3748853206634521,4.0,0.0,1.0
653640,293.191650390625,297.1499938964844,293.1499938964844,0.0765173658728599,-1847.94775390625,304.1530456542969,0.7140145301818848,0.1345691680908203,0.122512586414814,294.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6816711425781,0.499738872051239,0.050000000745058,0.0487797036767005,293.2727966308594,297.1499938964844,293.1499938964844,0.2014827132225036,-3112.115478515625,304.16326904296875,0.92118638753891,0.292964220046997,0.206154003739357,293.06182861328125,297.1499938964844,293.1499938964844,0.2750481367111206,-5400.51025390625,304.14923095703125,0.9990000128746032,0.526013195514679,0.3581524193286896,293.30126953125,297.1499938964844,293.1499938964844,0.0089788604527711,-2832.371826171875,301.8109436035156,0.499738872051239,0.050000000745058,0.2313899099826812,291.674560546875,291.1499938964844,262.8900146484375,260.95220947265625,281.062744140625,294.1527099609375,291.6675720214844,1.0,0.2521246671676636,0.7704026103019714,0.7704026103019714,1.0,1.0,-1.1605010032653809,0.4860900640487671,0.6744109392166138,0.2205846458673477,0.0,0.0,0.5354412198066711,44.45931625366211,52.0,-76.41226196289062,-12263.638671875,176.47467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2498779296875,308.55792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.0234375,18000.0,0.0,0.0,0.2749070227146148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5147138833999634,0.5147196054458618,-5.703979240934132e-06,0.0,0.0002789956924971,0.0,0.0,31.56598854064941,0.0,0.0,0.0,0.3748853206634521,4.0,0.0,1.0
653700,293.1913757324219,297.1499938964844,293.1499938964844,0.0764467418193817,-1847.1927490234373,304.1526184082031,0.7107961773872375,0.1340970546007156,0.1221212893724441,294.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6477355957031,0.498002827167511,0.050000000745058,0.0488078594207763,293.2735900878906,297.1499938964844,293.1499938964844,0.2006933838129043,-3103.047119140625,304.16229248046875,0.9155441522598268,0.291255384683609,0.204989954829216,293.0675048828125,297.1499938964844,293.1499938964844,0.2792272865772247,-5468.63818359375,304.1418151855469,0.9990000128746032,0.526016891002655,0.3618620932102203,293.302001953125,297.1499938964844,293.1499938964844,0.0089679230004549,-2834.290283203125,301.7772216796875,0.498002827167511,0.050000000745058,0.2315234690904617,291.6396484375,291.1499938964844,262.8999938964844,260.9598999023437,281.0771789550781,294.1633605957031,291.6318664550781,1.0,0.2535039186477661,0.770267903804779,0.770267903804779,1.0,1.0,-1.1632808446884155,0.4871077537536621,0.6761730313301086,0.2218276411294937,0.0,0.0,0.5325265526771545,45.22548294067383,52.0,-89.41243743896484,-12217.6484375,178.84022521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2277526855469,308.4953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18094.154296875,18000.0,0.0,0.0,0.2729499042034149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5091791152954102,0.5091847777366638,-5.667878212989308e-06,0.0,0.0002770094433799,0.0,0.0,30.95511245727539,0.0,0.0,0.0,0.3729557991027832,4.0,0.0,1.0
653760,293.1911926269531,297.1499938964844,293.1499938964844,0.0763932392001152,-1846.792724609375,304.1522521972656,0.7072463631629944,0.1336126327514648,0.1217215582728385,294.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6100769042969,0.4961417615413666,0.050000000745058,0.0488389916718006,293.2743835449219,297.1499938964844,293.1499938964844,0.1999574154615402,-3094.65625,304.161376953125,0.9097581505775452,0.2895343005657196,0.2038194686174392,293.0742492675781,297.1499938964844,293.1499938964844,0.2838935852050781,-5544.02783203125,304.13482666015625,0.9990000128746032,0.5257396101951599,0.3659202456474304,293.3028564453125,297.1499938964844,293.1499938964844,0.0089592579752206,-2837.03857421875,301.7422180175781,0.4961417615413666,0.050000000745058,0.2316711544990539,291.6012268066406,291.1499938964844,262.9100036621094,260.9675598144531,281.0915832519531,294.1747436523437,291.5927734375,1.0,0.2550309002399444,0.7700860500335693,0.7700860500335693,1.0,1.0,-1.1664814949035645,0.4883147478103637,0.6781668066978455,0.223146915435791,0.0,0.0,0.5299026370048523,46.07268905639648,55.0,-100.4100570678711,-12174.8896484375,181.5073699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1979675292969,308.4286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18084.95703125,18000.0,0.0,0.0,0.2711215317249298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5041788816452026,0.5041844844818115,-5.635356501443312e-06,0.0,0.0002751538995653,0.0,0.0,30.409692764282227,0.0,0.0,0.0,0.3712181448936462,4.0,0.0,1.0
653820,293.19097900390625,297.1499938964844,293.1499938964844,0.0763157680630683,-1846.6175537109373,304.1516418457031,0.6995246410369873,0.1326080113649368,0.1208970621228218,294.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.52655029296875,0.4921315312385559,0.050000000745058,0.0489093028008937,293.2760009765625,297.1499938964844,293.1499938964844,0.198587417602539,-3079.147216796875,304.1598815917969,0.8983222246170044,0.2860551476478576,0.2014585882425308,293.09051513671875,297.1499938964844,293.1499938964844,0.2944973409175873,-5713.28857421875,304.12225341796875,0.9990000128746032,0.5243640542030334,0.3749231994152069,293.3049621582031,297.1499938964844,293.1499938964844,0.0089461514726281,-2844.215087890625,301.6687927246094,0.4921315312385559,0.050000000745058,0.2320046722888946,291.5166320800781,291.1499938964844,262.92999267578125,260.98291015625,281.12030029296875,294.1995849609375,291.5073547363281,1.0,0.2584640979766845,0.7697224020957947,0.7697224020957947,1.0,1.0,-1.1739490032196045,0.4912245869636535,0.6827244162559509,0.2259890884160995,0.0,0.0,0.5255738496780396,47.98525619506836,58.0,-116.32342529296876,-12099.884765625,187.65382385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1171875,308.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.203125,18000.0,0.0,0.0,0.2678921818733215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495846152305603,0.4958517253398895,-5.581151526712347e-06,0.0,0.0002718765172176,0.0,0.0,29.51337432861328,0.0,0.0,0.0,0.3683312535285949,4.0,0.0,1.0
653880,293.19097900390625,297.1499938964844,293.1499938964844,0.0763157680630683,-1846.6175537109373,304.1516418457031,0.6995246410369873,0.1326080113649368,0.1208970621228218,294.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.52655029296875,0.4921315312385559,0.050000000745058,0.0489093028008937,293.2760009765625,297.1499938964844,293.1499938964844,0.198587417602539,-3079.147216796875,304.1598815917969,0.8983222246170044,0.2860551476478576,0.2014585882425308,293.09051513671875,297.1499938964844,293.1499938964844,0.2944973409175873,-5713.28857421875,304.12225341796875,0.9990000128746032,0.5243640542030334,0.3749231994152069,293.3049621582031,297.1499938964844,293.1499938964844,0.0089461514726281,-2844.215087890625,301.6687927246094,0.4921315312385559,0.050000000745058,0.2320046722888946,291.5166320800781,291.1499938964844,262.92999267578125,260.98291015625,281.12030029296875,294.1995849609375,291.5073547363281,1.0,0.2584640979766845,0.7697224020957947,0.7697224020957947,1.0,1.0,-1.1739490032196045,0.4912245869636535,0.6827244162559509,0.2259890884160995,0.0,0.0,0.5255738496780396,47.98525619506836,58.0,-116.32342529296876,-12099.884765625,187.65382385253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1171875,308.2865600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.203125,18000.0,0.0,0.0,0.2678921818733215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.495846152305603,0.4958517253398895,-5.581151526712347e-06,0.0,0.0002718765172176,0.0,0.0,29.51337432861328,0.0,0.0,0.0,0.3683312535285949,4.0,0.0,1.0
653940,293.1910400390625,297.1499938964844,293.1499938964844,0.0762446671724319,-1846.609619140625,304.1512145996094,0.6912966966629028,0.1315596848726272,0.1200409680604934,294.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4366760253906,0.4878358840942383,0.050000000745058,0.0489889234304428,293.27764892578125,297.1499938964844,293.1499938964844,0.1972630470991134,-3064.157470703125,304.1588134765625,0.8866543769836426,0.2825271487236023,0.1990702599287033,293.1098937988281,297.1499938964844,293.1499938964844,0.3064884543418884,-5901.92041015625,304.1116027832031,0.9990000128746032,0.5219453573226929,0.3848643898963928,293.30743408203125,297.1499938964844,293.1499938964844,0.0089350761845707,-2852.43798828125,301.5916442871094,0.4878358840942383,0.050000000745058,0.2323823720216751,291.4263000488281,291.1499938964844,262.95001220703125,260.99822998046875,281.1491394042969,294.22735595703125,291.41680908203125,1.0,0.2623040974140167,0.76935875415802,0.76935875415802,1.0,1.0,-1.182536005973816,0.4946599006652832,0.6878761649131775,0.2290432304143905,0.0,0.0,0.5224953889846802,50.14931488037109,61.0,-124.492919921875,-12039.5517578125,194.73858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0120544433594,308.1377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.720703125,18000.0,0.0,0.0,0.2652807533740997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897507727146148,0.4897562861442566,-5.541032805922441e-06,0.0,0.0002692262351047,0.0,0.0,28.86558723449707,0.0,0.0,0.0,0.3662202060222626,4.0,0.0,1.0
654000,293.1910400390625,297.1499938964844,293.1499938964844,0.0762446671724319,-1846.609619140625,304.1512145996094,0.6912966966629028,0.1315596848726272,0.1200409680604934,294.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4366760253906,0.4878358840942383,0.050000000745058,0.0489889234304428,293.27764892578125,297.1499938964844,293.1499938964844,0.1972630470991134,-3064.157470703125,304.1588134765625,0.8866543769836426,0.2825271487236023,0.1990702599287033,293.1098937988281,297.1499938964844,293.1499938964844,0.3064884543418884,-5901.92041015625,304.1116027832031,0.9990000128746032,0.5219453573226929,0.3848643898963928,293.30743408203125,297.1499938964844,293.1499938964844,0.0089350761845707,-2852.43798828125,301.5916442871094,0.4878358840942383,0.050000000745058,0.2323823720216751,291.4263000488281,291.1499938964844,262.95001220703125,260.99822998046875,281.1491394042969,294.22735595703125,291.41680908203125,1.0,0.2623040974140167,0.76935875415802,0.76935875415802,1.0,1.0,-1.182536005973816,0.4946599006652832,0.6878761649131775,0.2290432304143905,0.0,0.0,0.5224953889846802,50.14931488037109,61.0,-124.492919921875,-12039.5517578125,194.73858642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0120544433594,308.1377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.720703125,18000.0,0.0,0.0,0.2652807533740997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4897507727146148,0.4897562861442566,-5.541032805922441e-06,0.0,0.0002692262351047,0.0,0.0,28.86558723449707,0.0,0.0,0.0,0.3662202060222626,4.0,0.0,1.0
654060,293.1912841796875,297.1499938964844,293.1499938964844,0.0761443302035331,-1846.0472412109373,304.1509704589844,0.6828140020370483,0.130473792552948,0.1191571578383445,294.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.483296275138855,0.050000000745058,0.0490764379501342,293.2798767089844,297.1499938964844,293.1499938964844,0.1958348453044891,-3047.7490234375,304.15826416015625,0.8747552633285522,0.2788451015949249,0.1966117024421692,293.1312561035156,297.1499938964844,293.1499938964844,0.3195271492004394,-6104.19580078125,304.10272216796875,0.9990000128746032,0.5186374187469482,0.3955023288726806,293.31024169921875,297.1499938964844,293.1499938964844,0.008922966197133,-2860.535400390625,301.51190185546875,0.483296275138855,0.050000000745058,0.2327974885702133,291.3354797363281,291.1499938964844,262.9700012207031,261.0135498046875,281.17974853515625,294.2598876953125,291.3263244628906,1.0,0.2664463818073272,0.7689278721809387,0.7689278721809387,1.0,1.0,-1.1918964385986328,0.4984530508518219,0.6934434175491333,0.2322351336479187,0.0,0.0,0.5206332802772522,52.524600982666016,64.0,-125.33172607421876,-11993.52734375,202.60047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.887939453125,307.988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.19921875,18000.0,0.0,0.0,0.263318657875061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4858126044273376,0.4858181178569793,-5.514125405170489e-06,0.0,0.0002672349510248,0.0,0.0,28.44718170166016,0.0,0.0,0.0,0.3648461103439331,4.0,0.0,1.0
654120,293.1912841796875,297.1499938964844,293.1499938964844,0.0761443302035331,-1846.0472412109373,304.1509704589844,0.6828140020370483,0.130473792552948,0.1191571578383445,294.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3457336425781,0.483296275138855,0.050000000745058,0.0490764379501342,293.2798767089844,297.1499938964844,293.1499938964844,0.1958348453044891,-3047.7490234375,304.15826416015625,0.8747552633285522,0.2788451015949249,0.1966117024421692,293.1312561035156,297.1499938964844,293.1499938964844,0.3195271492004394,-6104.19580078125,304.10272216796875,0.9990000128746032,0.5186374187469482,0.3955023288726806,293.31024169921875,297.1499938964844,293.1499938964844,0.008922966197133,-2860.535400390625,301.51190185546875,0.483296275138855,0.050000000745058,0.2327974885702133,291.3354797363281,291.1499938964844,262.9700012207031,261.0135498046875,281.17974853515625,294.2598876953125,291.3263244628906,1.0,0.2664463818073272,0.7689278721809387,0.7689278721809387,1.0,1.0,-1.1918964385986328,0.4984530508518219,0.6934434175491333,0.2322351336479187,0.0,0.0,0.5206332802772522,52.524600982666016,64.0,-125.33172607421876,-11993.52734375,202.60047912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.887939453125,307.988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.19921875,18000.0,0.0,0.0,0.263318657875061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4858126044273376,0.4858181178569793,-5.514125405170489e-06,0.0,0.0002672349510248,0.0,0.0,28.44718170166016,0.0,0.0,0.0,0.3648461103439331,4.0,0.0,1.0
654180,293.1916198730469,297.1499938964844,293.1499938964844,0.0759838819503784,-1844.302001953125,304.1509094238281,0.6742852926254272,0.1293574720621109,0.1182506904006004,294.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.4784699082374573,0.050000000745058,0.0491707324981689,293.2827453613281,297.1499938964844,293.1499938964844,0.1941257268190384,-3027.638916015625,304.15838623046875,0.8627904653549194,0.2749732434749603,0.1940102875232696,293.1535949707031,297.1499938964844,293.1499938964844,0.3333102464675903,-6315.11767578125,304.0955505371094,0.9990000128746032,0.5145798325538635,0.4066533148288727,293.3132629394531,297.1499938964844,293.1499938964844,0.0089066224172711,-2867.33642578125,301.4306640625,0.4784699082374573,0.050000000745058,0.233244776725769,291.2491149902344,291.1499938964844,262.989990234375,261.0288391113281,281.2127685546875,294.2979431152344,291.2406616210937,1.0,0.2708052396774292,0.7684969902038574,0.7684969902038574,1.0,1.0,-1.2017208337783811,0.5024691224098206,0.6992517709732056,0.2355161756277084,0.0,0.0,0.5199017524719238,55.07930755615234,67.0,-119.66931915283205,-11961.4345703125,211.0979156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75067138671875,307.8424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.248046875,18000.0,0.0,0.0,0.2620150744915008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838805496692657,0.4838860332965851,-5.4993402045511175e-06,0.0,0.0002659120073076,0.0,0.0,28.23626518249512,0.0,0.0,0.0,0.3641516268253326,4.0,0.0,1.0
654240,293.1916198730469,297.1499938964844,293.1499938964844,0.0759838819503784,-1844.302001953125,304.1509094238281,0.6742852926254272,0.1293574720621109,0.1182506904006004,294.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2587280273437,0.4784699082374573,0.050000000745058,0.0491707324981689,293.2827453613281,297.1499938964844,293.1499938964844,0.1941257268190384,-3027.638916015625,304.15838623046875,0.8627904653549194,0.2749732434749603,0.1940102875232696,293.1535949707031,297.1499938964844,293.1499938964844,0.3333102464675903,-6315.11767578125,304.0955505371094,0.9990000128746032,0.5145798325538635,0.4066533148288727,293.3132629394531,297.1499938964844,293.1499938964844,0.0089066224172711,-2867.33642578125,301.4306640625,0.4784699082374573,0.050000000745058,0.233244776725769,291.2491149902344,291.1499938964844,262.989990234375,261.0288391113281,281.2127685546875,294.2979431152344,291.2406616210937,1.0,0.2708052396774292,0.7684969902038574,0.7684969902038574,1.0,1.0,-1.2017208337783811,0.5024691224098206,0.6992517709732056,0.2355161756277084,0.0,0.0,0.5199017524719238,55.07930755615234,67.0,-119.66931915283205,-11961.4345703125,211.0979156494141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75067138671875,307.8424987792969,278.1499938964844,0.0,18000.0,313.1499938964844,18014.248046875,18000.0,0.0,0.0,0.2620150744915008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4838805496692657,0.4838860332965851,-5.4993402045511175e-06,0.0,0.0002659120073076,0.0,0.0,28.23626518249512,0.0,0.0,0.0,0.3641516268253326,4.0,0.0,1.0
654300,293.1918334960937,297.1499938964844,293.1499938964844,0.0758755207061767,-1842.87158203125,304.15093994140625,0.6700684428215027,0.1287902295589447,0.1177906915545463,294.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177734375,0.4759239852428436,0.050000000745058,0.0492199845612049,293.2842102050781,297.1499938964844,293.1499938964844,0.1931778788566589,-3016.344482421875,304.1585693359375,0.8569005131721497,0.2730019092559814,0.1926818937063217,293.16510009765625,297.1499938964844,293.1499938964844,0.3403870761394501,-6422.32958984375,304.09259033203125,0.9990000128746032,0.512272834777832,0.4123576581478119,293.3148193359375,297.1499938964844,293.1499938964844,0.0088964132592082,-2870.045166015625,301.3898010253906,0.4759239852428436,0.050000000745058,0.2334784120321273,291.2086181640625,291.1499938964844,263.0,261.0364990234375,281.2300109863281,294.3186340332031,291.2006225585937,1.0,0.2730433344841003,0.7682815194129944,0.7682815194129944,1.0,1.0,-1.2067608833312988,0.5045399069786072,0.7022210359573364,0.2371807098388672,0.0,0.0,0.5199209451675415,56.4122200012207,67.0,-115.05517578125,-11950.59765625,215.55154418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.678955078125,307.7724304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9453125,18000.0,0.0,0.0,0.2616046667098999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4835981130599975,0.4836036264896393,-5.496059202414472e-06,0.0,0.0002654954732861,0.0,0.0,28.20060157775879,0.0,0.0,0.0,0.3640352785587311,4.0,0.0,1.0
654360,293.1920471191406,297.1499938964844,293.1499938964844,0.0757464617490768,-1841.0291748046875,304.1510009765625,0.6659103631973267,0.1282182335853576,0.1173271015286445,294.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1789855957031,0.4732680022716522,0.050000000745058,0.0492704436182975,293.28570556640625,297.1499938964844,293.1499938964844,0.1921669989824295,-3004.209716796875,304.1588439941406,0.8511065244674683,0.2710106372833252,0.191339835524559,293.1767578125,297.1499938964844,293.1499938964844,0.3475443422794342,-6530.04833984375,304.09002685546875,0.9990000128746032,0.5097917914390564,0.4181209504604339,293.31640625,297.1499938964844,293.1499938964844,0.0088844615966081,-2872.168212890625,301.348876953125,0.4732680022716522,0.050000000745058,0.2337177693843841,291.1703186035156,291.1499938964844,263.010009765625,261.0441589355469,281.24786376953125,294.34051513671875,291.162841796875,1.0,0.2753099203109741,0.7680391073226929,0.7680391073226929,1.0,1.0,-1.2118594646453855,0.5066367983818054,0.7052226066589355,0.2388524860143661,0.0,0.0,0.5201704502105713,57.77684783935547,70.0,-109.47312927246094,-11943.0205078125,220.1242218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6061706542969,307.70477294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.103515625,18000.0,0.0,0.0,0.261348009109497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4837276935577392,0.483733206987381,-5.495259756571613e-06,0.0,0.0002652349940035,0.0,0.0,28.20685577392578,0.0,0.0,0.0,0.3640580773353576,4.0,0.0,1.0
