time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654420,293.1924743652344,297.1499938964844,293.1499938964844,0.0754208639264106,-1835.999267578125,304.1512145996094,0.6578271389007568,0.1270627528429031,0.1163915917277336,294.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.4675387144088745,0.050000000745058,0.049374546855688,293.2886657714844,297.1499938964844,293.1499938964844,0.1899426132440567,-2977.2314453125,304.1596069335937,0.8398396372795105,0.2669717967510223,0.1886175572872162,293.2003479003906,297.1499938964844,293.1499938964844,0.3619916439056396,-6745.373046875,304.08599853515625,0.9990000128746032,0.5043329000473022,0.4297675490379333,293.319580078125,297.1499938964844,293.1499938964844,0.0088553819805383,-2874.528076171875,301.2672424316406,0.4675387144088745,0.050000000745058,0.2342115938663482,291.1014709472656,291.1499938964844,263.0299987792969,261.0594482421875,281.2855834960937,294.3882751464844,291.0951538085937,1.0,0.2799047827720642,0.7675542831420898,0.7675542831420898,1.0,1.0,-1.222166657447815,0.5108885765075684,0.7112780809402466,0.2422141283750534,0.0,0.0,0.5212936401367188,60.589542388916016,73.0,-95.97144317626952,-11937.3671875,229.5858612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4601135253906,307.5780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.91796875,18000.0,0.0,0.0,0.2612804174423218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851177334785461,0.4851232171058655,-5.5005375543260016e-06,0.0,0.0002651664253789,0.0,0.0,28.334850311279297,0.0,0.0,0.0,0.3644866645336151,4.0,0.0,1.0
654480,293.1924743652344,297.1499938964844,293.1499938964844,0.0754208639264106,-1835.999267578125,304.1512145996094,0.6578271389007568,0.1270627528429031,0.1163915917277336,294.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1089172363281,0.4675387144088745,0.050000000745058,0.049374546855688,293.2886657714844,297.1499938964844,293.1499938964844,0.1899426132440567,-2977.2314453125,304.1596069335937,0.8398396372795105,0.2669717967510223,0.1886175572872162,293.2003479003906,297.1499938964844,293.1499938964844,0.3619916439056396,-6745.373046875,304.08599853515625,0.9990000128746032,0.5043329000473022,0.4297675490379333,293.319580078125,297.1499938964844,293.1499938964844,0.0088553819805383,-2874.528076171875,301.2672424316406,0.4675387144088745,0.050000000745058,0.2342115938663482,291.1014709472656,291.1499938964844,263.0299987792969,261.0594482421875,281.2855834960937,294.3882751464844,291.0951538085937,1.0,0.2799047827720642,0.7675542831420898,0.7675542831420898,1.0,1.0,-1.222166657447815,0.5108885765075684,0.7112780809402466,0.2422141283750534,0.0,0.0,0.5212936401367188,60.589542388916016,73.0,-95.97144317626952,-11937.3671875,229.5858612060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4601135253906,307.5780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.91796875,18000.0,0.0,0.0,0.2612804174423218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851177334785461,0.4851232171058655,-5.5005375543260016e-06,0.0,0.0002651664253789,0.0,0.0,28.334850311279297,0.0,0.0,0.0,0.3644866645336151,4.0,0.0,1.0
654540,293.19293212890625,297.1499938964844,293.1499938964844,0.0750026404857635,-1829.1204833984373,304.1515197753906,0.6501249670982361,0.1258972436189651,0.1154490113258361,294.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.4611409306526184,0.050000000745058,0.0494821853935718,293.29150390625,297.1499938964844,293.1499938964844,0.1874450445175171,-2946.58251953125,304.1605834960937,0.8289803862571716,0.2628828883171081,0.1858514994382858,293.2239990234375,297.1499938964844,293.1499938964844,0.3764559328556061,-6958.25341796875,304.083251953125,0.9990000128746032,0.4982622563838959,0.4414863586425781,293.32275390625,297.1499938964844,293.1499938964844,0.0088186906650662,-2874.0908203125,301.1864318847656,0.4611409306526184,0.050000000745058,0.2347221970558166,291.04400634765625,291.1499938964844,263.04998779296875,261.0747375488281,281.32598876953125,294.4412536621094,291.0389099121094,1.0,0.2845450341701507,0.7670694589614868,0.7670694589614868,1.0,1.0,-1.232524037361145,0.5151742100715637,0.7173498272895813,0.2455795109272003,0.0,0.0,0.5231055617332458,63.49393844604492,61.0,-80.3870620727539,-11943.3046875,239.4011688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177185058594,307.4646301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.783203125,18000.0,0.0,0.0,0.2617533504962921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4877834022045135,0.4877889156341553,-5.5137270464911126e-06,0.0,0.000265646376647,0.0,0.0,28.59482192993164,0.0,0.0,0.0,0.3653504550457001,4.0,0.0,1.0
654600,293.19293212890625,297.1499938964844,293.1499938964844,0.0750026404857635,-1829.1204833984373,304.1515197753906,0.6501249670982361,0.1258972436189651,0.1154490113258361,294.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05010986328125,0.4611409306526184,0.050000000745058,0.0494821853935718,293.29150390625,297.1499938964844,293.1499938964844,0.1874450445175171,-2946.58251953125,304.1605834960937,0.8289803862571716,0.2628828883171081,0.1858514994382858,293.2239990234375,297.1499938964844,293.1499938964844,0.3764559328556061,-6958.25341796875,304.083251953125,0.9990000128746032,0.4982622563838959,0.4414863586425781,293.32275390625,297.1499938964844,293.1499938964844,0.0088186906650662,-2874.0908203125,301.1864318847656,0.4611409306526184,0.050000000745058,0.2347221970558166,291.04400634765625,291.1499938964844,263.04998779296875,261.0747375488281,281.32598876953125,294.4412536621094,291.0389099121094,1.0,0.2845450341701507,0.7670694589614868,0.7670694589614868,1.0,1.0,-1.232524037361145,0.5151742100715637,0.7173498272895813,0.2455795109272003,0.0,0.0,0.5231055617332458,63.49393844604492,61.0,-80.3870620727539,-11943.3046875,239.4011688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177185058594,307.4646301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17977.783203125,18000.0,0.0,0.0,0.2617533504962921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4877834022045135,0.4877889156341553,-5.5137270464911126e-06,0.0,0.000265646376647,0.0,0.0,28.59482192993164,0.0,0.0,0.0,0.3653504550457001,4.0,0.0,1.0
654660,293.193115234375,297.1499938964844,293.1499938964844,0.0743183195590972,-1817.00146484375,304.15216064453125,0.6485454440116882,0.1247716546058654,0.1144186556339263,294.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.4615370631217956,0.050000000745058,0.0494755543768405,293.2895812988281,297.1499938964844,293.1499938964844,0.1849052459001541,-2915.01708984375,304.1612548828125,0.8260314464569092,0.25967738032341,0.1834353059530258,293.24395751953125,297.1499938964844,293.1499938964844,0.3781765103340149,-6973.83642578125,304.103271484375,0.9990000128746032,0.4923120141029358,0.4407750964164734,293.3258056640625,297.1499938964844,293.1499938964844,0.0087399901822209,-2861.02294921875,301.1102600097656,0.4615370631217956,0.050000000745058,0.2346907258033752,291.01226806640625,291.1499938964844,263.07000732421875,261.09002685546875,281.37115478515625,294.4618835449219,291.0117492675781,1.0,0.2832734584808349,0.7665488123893738,0.7665488123893738,1.0,1.0,-1.2274978160858154,0.5120256543159485,0.7154721617698669,0.2467205822467804,0.0,0.0,0.5252097249031067,63.31270217895508,49.0,-38.34933471679688,-11888.6142578125,237.18263244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19317626953125,307.40692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.00390625,18000.0,0.0,0.0,0.2625889778137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491295576095581,0.4913010895252228,-5.532969225896522e-06,0.0,0.0002664944331627,0.0,0.0,28.94777488708496,0.0,0.0,0.0,0.3665100932121277,4.0,0.0,1.0
654720,293.193115234375,297.1499938964844,293.1499938964844,0.0743183195590972,-1817.00146484375,304.15216064453125,0.6485454440116882,0.1247716546058654,0.1144186556339263,294.4623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.01385498046875,0.4615370631217956,0.050000000745058,0.0494755543768405,293.2895812988281,297.1499938964844,293.1499938964844,0.1849052459001541,-2915.01708984375,304.1612548828125,0.8260314464569092,0.25967738032341,0.1834353059530258,293.24395751953125,297.1499938964844,293.1499938964844,0.3781765103340149,-6973.83642578125,304.103271484375,0.9990000128746032,0.4923120141029358,0.4407750964164734,293.3258056640625,297.1499938964844,293.1499938964844,0.0087399901822209,-2861.02294921875,301.1102600097656,0.4615370631217956,0.050000000745058,0.2346907258033752,291.01226806640625,291.1499938964844,263.07000732421875,261.09002685546875,281.37115478515625,294.4618835449219,291.0117492675781,1.0,0.2832734584808349,0.7665488123893738,0.7665488123893738,1.0,1.0,-1.2274978160858154,0.5120256543159485,0.7154721617698669,0.2467205822467804,0.0,0.0,0.5252097249031067,63.31270217895508,49.0,-38.34933471679688,-11888.6142578125,237.18263244628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19317626953125,307.40692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.00390625,18000.0,0.0,0.0,0.2625889778137207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491295576095581,0.4913010895252228,-5.532969225896522e-06,0.0,0.0002664944331627,0.0,0.0,28.94777488708496,0.0,0.0,0.0,0.3665100932121277,4.0,0.0,1.0
654780,293.19293212890625,297.1499938964844,293.1499938964844,0.0732290372252464,-1796.7886962890625,304.1532592773437,0.6521596908569336,0.1237153559923172,0.1133513897657394,294.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.4677201807498932,0.050000000745058,0.0493713393807411,293.2911682128906,297.1499938964844,293.1499938964844,0.1813744157552719,-2869.8896484375,304.1634826660156,0.8291752338409424,0.2558348178863525,0.1809072196483612,293.2459716796875,297.1499938964844,293.1499938964844,0.3672415316104889,-6798.9169921875,304.1372985839844,0.9990000128746032,0.4894793033599853,0.429416298866272,293.32818603515625,297.1499938964844,293.1499938964844,0.0086115356534719,-2830.779052734375,301.04736328125,0.4677201807498932,0.050000000745058,0.2341963797807693,291.0346069335937,291.1499938964844,263.0899963378906,261.10528564453125,281.43328857421875,294.4695129394531,291.03985595703125,1.0,0.2775851786136627,0.7660282254219055,0.7660282254219055,1.0,1.0,-1.2088357210159302,0.502298891544342,0.7065368294715881,0.2458680868148803,0.0,0.0,0.5266593098640442,60.48942947387695,37.0,30.46507453918457,-11774.73046875,224.6482391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1169128417969,307.4200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.64453125,18000.0,0.0,0.0,0.26335009932518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942585825920105,0.4942641258239746,-5.551713911700063e-06,0.0,0.0002672668779268,0.0,0.0,29.258771896362305,0.0,0.0,0.0,0.3675187230110168,4.0,0.0,1.0
654840,293.19293212890625,297.1499938964844,293.1499938964844,0.0732290372252464,-1796.7886962890625,304.1532592773437,0.6521596908569336,0.1237153559923172,0.1133513897657394,294.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02984619140625,0.4677201807498932,0.050000000745058,0.0493713393807411,293.2911682128906,297.1499938964844,293.1499938964844,0.1813744157552719,-2869.8896484375,304.1634826660156,0.8291752338409424,0.2558348178863525,0.1809072196483612,293.2459716796875,297.1499938964844,293.1499938964844,0.3672415316104889,-6798.9169921875,304.1372985839844,0.9990000128746032,0.4894793033599853,0.429416298866272,293.32818603515625,297.1499938964844,293.1499938964844,0.0086115356534719,-2830.779052734375,301.04736328125,0.4677201807498932,0.050000000745058,0.2341963797807693,291.0346069335937,291.1499938964844,263.0899963378906,261.10528564453125,281.43328857421875,294.4695129394531,291.03985595703125,1.0,0.2775851786136627,0.7660282254219055,0.7660282254219055,1.0,1.0,-1.2088357210159302,0.502298891544342,0.7065368294715881,0.2458680868148803,0.0,0.0,0.5266593098640442,60.48942947387695,37.0,30.46507453918457,-11774.73046875,224.6482391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1169128417969,307.4200134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.64453125,18000.0,0.0,0.0,0.26335009932518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942585825920105,0.4942641258239746,-5.551713911700063e-06,0.0,0.0002672668779268,0.0,0.0,29.258771896362305,0.0,0.0,0.0,0.3675187230110168,4.0,0.0,1.0
654900,293.19256591796875,297.1499938964844,293.1499938964844,0.0725523456931114,-1784.031005859375,304.1539001464844,0.6556860208511353,0.123243860900402,0.1128308922052383,294.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0591735839844,0.4720731079578399,0.050000000745058,0.0492927134037017,293.294921875,297.1499938964844,293.1499938964844,0.1787916272878646,-2836.461181640625,304.1657409667969,0.8320987224578857,0.2533127665519714,0.1792286485433578,293.23858642578125,297.1499938964844,293.1499938964844,0.3578486442565918,-6652.75390625,304.1566772460937,0.9990000128746032,0.4897098243236542,0.4206424951553345,293.32891845703125,297.1499938964844,293.1499938964844,0.008532446809113,-2809.9560546875,301.02203369140625,0.4720731079578399,0.050000000745058,0.2338234186172485,291.0670471191406,291.1499938964844,263.1000061035156,261.1129150390625,281.4628295898437,294.457275390625,291.0749816894531,1.0,0.2733579277992248,0.7657679319381714,0.7657679319381714,1.0,1.0,-1.1951249837875366,0.4953271150588989,0.6997978091239929,0.2448054850101471,0.0,0.0,0.5268932580947876,58.35268020629883,37.0,67.21062469482422,-11700.3623046875,215.51866149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1029357910156,307.4516296386719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.7890625,18000.0,0.0,0.0,0.2635726034641266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950838685035705,0.4950894117355346,-5.55821725356509e-06,0.0,0.0002674926654435,0.0,0.0,29.35149574279785,0.0,0.0,0.0,0.3678143918514251,4.0,0.0,1.0
654960,293.1916809082031,297.1499938964844,293.1499938964844,0.0718497484922409,-1770.7083740234375,304.15447998046875,0.6604893207550049,0.1228740513324737,0.1123606264591217,294.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1000366210937,0.4769807755947113,0.050000000745058,0.049199603497982,293.29718017578125,297.1499938964844,293.1499938964844,0.1759509295225143,-2799.54443359375,304.16802978515625,0.8361812233924866,0.2510287463665008,0.1774602830410003,293.22784423828125,297.1499938964844,293.1499938964844,0.3462075591087341,-6472.72900390625,304.1766357421875,0.9990000128746032,0.4906962215900421,0.4100092351436615,293.3292541503906,297.1499938964844,293.1499938964844,0.0084468387067317,-2786.4599609375,301.0003662109375,0.4769807755947113,0.050000000745058,0.2333817332983017,291.110107421875,291.1499938964844,263.1099853515625,261.1205444335937,281.47998046875,294.41668701171875,291.1199035644531,1.0,0.2683362662792206,0.7656703591346741,0.7656703591346741,1.0,1.0,-1.1790348291397097,0.4872450530529022,0.6917898058891296,0.2433907985687255,0.0,0.0,0.5267323851585388,55.8204345703125,40.0,98.67838287353516,-11619.0166015625,204.9801788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061706542969,307.4967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.109375,18000.0,0.0,0.0,0.2636336982250213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4952858388423919,0.4952914118766784,-5.561522812058684e-06,0.0,0.0002675546857062,0.0,0.0,29.381908416748047,0.0,0.0,0.0,0.3679067492485046,4.0,0.0,1.0
655020,293.18853759765625,297.1499938964844,293.1499938964844,0.0707138553261756,-1748.9959716796875,304.15484619140625,0.6671643257141113,0.1224572584033012,0.1117820665240287,294.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.4829921126365661,0.050000000745058,0.0490823723375797,293.29815673828125,297.1499938964844,293.1499938964844,0.1709117293357849,-2733.86962890625,304.1703491210937,0.8407924771308899,0.2470999509096145,0.1745179444551468,293.2043762207031,297.1499938964844,293.1499938964844,0.3296018838882446,-6218.56494140625,304.1947937011719,0.9990000128746032,0.4934864044189453,0.3962135910987854,293.3285522460937,297.1499938964844,293.1499938964844,0.0082946103066205,-2743.18994140625,300.96319580078125,0.4829921126365661,0.050000000745058,0.2328256368637085,291.2040100097656,291.1499938964844,263.1300048828125,261.13580322265625,281.482421875,294.3103332519531,291.2129211425781,1.0,0.2622550725936889,0.7654752135276794,0.7654752135276794,1.0,1.0,-1.1574349403381348,0.4762715399265289,0.6811633706092834,0.2418564110994339,0.0,0.0,0.5253702998161316,52.62899017333984,43.0,119.5171127319336,-11515.71875,191.6253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522216796875,307.57769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.896484375,18000.0,0.0,0.0,0.2632685601711273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4937684834003448,0.4937740266323089,-5.557014446821995e-06,0.0,0.0002671841357368,0.0,0.0,29.24479866027832,0.0,0.0,0.0,0.3674518764019012,4.0,0.0,1.0
655080,293.18853759765625,297.1499938964844,293.1499938964844,0.0707138553261756,-1748.9959716796875,304.15484619140625,0.6671643257141113,0.1224572584033012,0.1117820665240287,294.4305725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.4829921126365661,0.050000000745058,0.0490823723375797,293.29815673828125,297.1499938964844,293.1499938964844,0.1709117293357849,-2733.86962890625,304.1703491210937,0.8407924771308899,0.2470999509096145,0.1745179444551468,293.2043762207031,297.1499938964844,293.1499938964844,0.3296018838882446,-6218.56494140625,304.1947937011719,0.9990000128746032,0.4934864044189453,0.3962135910987854,293.3285522460937,297.1499938964844,293.1499938964844,0.0082946103066205,-2743.18994140625,300.96319580078125,0.4829921126365661,0.050000000745058,0.2328256368637085,291.2040100097656,291.1499938964844,263.1300048828125,261.13580322265625,281.482421875,294.3103332519531,291.2129211425781,1.0,0.2622550725936889,0.7654752135276794,0.7654752135276794,1.0,1.0,-1.1574349403381348,0.4762715399265289,0.6811633706092834,0.2418564110994339,0.0,0.0,0.5253702998161316,52.62899017333984,43.0,119.5171127319336,-11515.71875,191.6253967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1522216796875,307.57769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.896484375,18000.0,0.0,0.0,0.2632685601711273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4937684834003448,0.4937740266323089,-5.557014446821995e-06,0.0,0.0002671841357368,0.0,0.0,29.24479866027832,0.0,0.0,0.0,0.3674518764019012,4.0,0.0,1.0
655140,293.1844482421875,297.1499938964844,293.1499938964844,0.0699709132313728,-1734.687255859375,304.1544494628906,0.671504557132721,0.1223090663552284,0.1115370094776153,294.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737731933594,0.4864577353000641,0.050000000745058,0.0490152277052402,293.2977600097656,297.1499938964844,293.1499938964844,0.1665153354406356,-2676.544189453125,304.1708679199219,0.8422455191612244,0.2434242516756057,0.1718769967555999,293.185302734375,297.1499938964844,293.1499938964844,0.3188427984714508,-6056.00390625,304.197509765625,0.9990000128746032,0.4959857165813446,0.3880913257598877,293.3264465332031,297.1499938964844,293.1499938964844,0.0081695830449461,-2707.541259765625,300.9269104003906,0.4864577353000641,0.050000000745058,0.2325071394443512,291.281982421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4833984375,294.2294616699219,291.2894592285156,1.0,0.2585001289844513,0.7652800679206848,0.7652800679206848,1.0,1.0,-1.14375638961792,0.4691885113716125,0.6745679378509521,0.2412492483854293,0.0,0.0,0.5230727791786194,50.79824066162109,46.0,108.61741638183594,-11444.103515625,183.7549591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.223388671875,307.646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.197265625,18000.0,0.0,0.0,0.262409508228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904074072837829,0.490412950515747,-5.540464371733833e-06,0.0,0.0002663123013917,0.0,0.0,28.91322898864746,0.0,0.0,0.0,0.3663617670536041,4.0,0.0,1.0
655200,293.1844482421875,297.1499938964844,293.1499938964844,0.0699709132313728,-1734.687255859375,304.1544494628906,0.671504557132721,0.1223090663552284,0.1115370094776153,294.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2737731933594,0.4864577353000641,0.050000000745058,0.0490152277052402,293.2977600097656,297.1499938964844,293.1499938964844,0.1665153354406356,-2676.544189453125,304.1708679199219,0.8422455191612244,0.2434242516756057,0.1718769967555999,293.185302734375,297.1499938964844,293.1499938964844,0.3188427984714508,-6056.00390625,304.197509765625,0.9990000128746032,0.4959857165813446,0.3880913257598877,293.3264465332031,297.1499938964844,293.1499938964844,0.0081695830449461,-2707.541259765625,300.9269104003906,0.4864577353000641,0.050000000745058,0.2325071394443512,291.281982421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4833984375,294.2294616699219,291.2894592285156,1.0,0.2585001289844513,0.7652800679206848,0.7652800679206848,1.0,1.0,-1.14375638961792,0.4691885113716125,0.6745679378509521,0.2412492483854293,0.0,0.0,0.5230727791786194,50.79824066162109,46.0,108.61741638183594,-11444.103515625,183.7549591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.223388671875,307.646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.197265625,18000.0,0.0,0.0,0.262409508228302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904074072837829,0.490412950515747,-5.540464371733833e-06,0.0,0.0002663123013917,0.0,0.0,28.91322898864746,0.0,0.0,0.0,0.3663617670536041,4.0,0.0,1.0
655260,293.1803283691406,297.1499938964844,293.1499938964844,0.0694824755191803,-1725.214599609375,304.1537780761719,0.6736778020858765,0.1222703382372856,0.111455537378788,294.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3370056152344,0.4880922138690948,0.050000000745058,0.0489840880036354,293.2970275878906,297.1499938964844,293.1499938964844,0.1625382006168365,-2624.660888671875,304.1705322265625,0.8409276604652405,0.2398319393396377,0.1693415939807891,293.1719055175781,297.1499938964844,293.1499938964844,0.3127186596393585,-5965.59033203125,304.19171142578125,0.9990000128746032,0.4978186190128326,0.3842657506465912,293.32379150390625,297.1499938964844,293.1499938964844,0.0080652916803956,-2678.19921875,300.8891906738281,0.4880922138690948,0.050000000745058,0.2323594242334365,291.3431396484375,291.1499938964844,263.1700134277344,261.1663513183594,281.4879150390625,294.1764831542969,291.3486328125,1.0,0.2566096186637878,0.7652505040168762,0.7652505040168762,1.0,1.0,-1.1358073949813845,0.4649459719657898,0.6708613634109497,0.2413008064031601,0.0,0.0,0.5200700759887695,49.94392776489258,49.0,86.09782409667969,-11390.552734375,179.65890502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017883300781,307.6978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.607421875,18000.0,0.0,0.0,0.2611749470233917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4856970906257629,0.4857026040554046,-5.5153573157440405e-06,0.0,0.0002650593523867,0.0,0.0,28.44386100769043,0.0,0.0,0.0,0.3648122251033783,4.0,0.0,1.0
655320,293.1803283691406,297.1499938964844,293.1499938964844,0.0694824755191803,-1725.214599609375,304.1537780761719,0.6736778020858765,0.1222703382372856,0.111455537378788,294.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3370056152344,0.4880922138690948,0.050000000745058,0.0489840880036354,293.2970275878906,297.1499938964844,293.1499938964844,0.1625382006168365,-2624.660888671875,304.1705322265625,0.8409276604652405,0.2398319393396377,0.1693415939807891,293.1719055175781,297.1499938964844,293.1499938964844,0.3127186596393585,-5965.59033203125,304.19171142578125,0.9990000128746032,0.4978186190128326,0.3842657506465912,293.32379150390625,297.1499938964844,293.1499938964844,0.0080652916803956,-2678.19921875,300.8891906738281,0.4880922138690948,0.050000000745058,0.2323594242334365,291.3431396484375,291.1499938964844,263.1700134277344,261.1663513183594,281.4879150390625,294.1764831542969,291.3486328125,1.0,0.2566096186637878,0.7652505040168762,0.7652505040168762,1.0,1.0,-1.1358073949813845,0.4649459719657898,0.6708613634109497,0.2413008064031601,0.0,0.0,0.5200700759887695,49.94392776489258,49.0,86.09782409667969,-11390.552734375,179.65890502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3017883300781,307.6978454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18038.607421875,18000.0,0.0,0.0,0.2611749470233917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4856970906257629,0.4857026040554046,-5.5153573157440405e-06,0.0,0.0002650593523867,0.0,0.0,28.44386100769043,0.0,0.0,0.0,0.3648122251033783,4.0,0.0,1.0
655380,293.1766357421875,297.1499938964844,293.1499938964844,0.0691843628883361,-1719.4317626953125,304.15301513671875,0.6738370060920715,0.1222517639398574,0.1114361509680748,294.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3803405761719,0.4882310330867767,0.050000000745058,0.0489814728498458,293.2963562011719,297.1499938964844,293.1499938964844,0.1589365452528,-2577.708251953125,304.169677734375,0.8372281193733215,0.2362454682588577,0.1668430715799331,293.1645812988281,297.1499938964844,293.1499938964844,0.3105936050415039,-5937.15087890625,304.1812744140625,0.9990000128746032,0.4987602531909942,0.383941650390625,293.3211975097656,297.1499938964844,293.1499938964844,0.0079788649454712,-2654.87353515625,300.84747314453125,0.4882310330867767,0.050000000745058,0.2323470115661621,291.3841247558594,291.1499938964844,263.19000244140625,261.1817321777344,281.4957275390625,294.1459045410156,291.38739013671875,1.0,0.256217360496521,0.7652209401130676,0.7652209401130676,1.0,1.0,-1.1323769092559814,0.4629157185554504,0.6694612503051758,0.2418838292360305,0.0,0.0,0.5166527032852173,49.86302947998047,52.0,58.18955612182617,-11349.0205078125,178.4604034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37548828125,307.727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.771484375,18000.0,0.0,0.0,0.2596797049045563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801367223262787,0.480142205953598,-5.484732355398592e-06,0.0,0.0002635418786667,0.0,0.0,27.89127349853516,0.0,0.0,0.0,0.3629755973815918,4.0,0.0,1.0
655440,293.1766357421875,297.1499938964844,293.1499938964844,0.0691843628883361,-1719.4317626953125,304.15301513671875,0.6738370060920715,0.1222517639398574,0.1114361509680748,294.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3803405761719,0.4882310330867767,0.050000000745058,0.0489814728498458,293.2963562011719,297.1499938964844,293.1499938964844,0.1589365452528,-2577.708251953125,304.169677734375,0.8372281193733215,0.2362454682588577,0.1668430715799331,293.1645812988281,297.1499938964844,293.1499938964844,0.3105936050415039,-5937.15087890625,304.1812744140625,0.9990000128746032,0.4987602531909942,0.383941650390625,293.3211975097656,297.1499938964844,293.1499938964844,0.0079788649454712,-2654.87353515625,300.84747314453125,0.4882310330867767,0.050000000745058,0.2323470115661621,291.3841247558594,291.1499938964844,263.19000244140625,261.1817321777344,281.4957275390625,294.1459045410156,291.38739013671875,1.0,0.256217360496521,0.7652209401130676,0.7652209401130676,1.0,1.0,-1.1323769092559814,0.4629157185554504,0.6694612503051758,0.2418838292360305,0.0,0.0,0.5166527032852173,49.86302947998047,52.0,58.18955612182617,-11349.0205078125,178.4604034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37548828125,307.727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.771484375,18000.0,0.0,0.0,0.2596797049045563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4801367223262787,0.480142205953598,-5.484732355398592e-06,0.0,0.0002635418786667,0.0,0.0,27.89127349853516,0.0,0.0,0.0,0.3629755973815918,4.0,0.0,1.0
655500,293.1750183105469,297.1499938964844,293.1499938964844,0.069093070924282,-1717.67822265625,304.15264892578125,0.673247754573822,0.1222342178225517,0.1114311218261718,294.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.39410400390625,0.4878302216529846,0.050000000745058,0.0489890649914741,293.2961120605469,297.1499938964844,293.1499938964844,0.157260462641716,-2555.882568359375,304.16912841796875,0.8346260786056519,0.2344381511211395,0.1655935645103454,293.16314697265625,297.1499938964844,293.1499938964844,0.3108424842357635,-5943.1572265625,304.1751403808594,0.9990000128746032,0.4988581538200378,0.3848779499530792,293.320068359375,297.1499938964844,293.1499938964844,0.007941692136228,-2645.35498046875,300.8246154785156,0.4878302216529846,0.050000000745058,0.2323830276727676,291.396728515625,291.1499938964844,263.20001220703125,261.1894836425781,281.50054931640625,294.1372985839844,291.3988342285156,1.0,0.2564876079559326,0.7652061581611633,0.7652061581611633,1.0,1.0,-1.132046818733215,0.4625760018825531,0.6694708466529846,0.2423448860645294,0.0,0.0,0.5148788094520569,50.063758850097656,52.0,43.56251907348633,-11331.6533203125,178.74697875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.407958984375,307.7342834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18046.283203125,18000.0,0.0,0.0,0.2588705122470855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.477198451757431,0.4772039353847503,-5.468329618452117e-06,0.0,0.0002627206558827,0.0,0.0,27.600875854492188,0.0,0.0,0.0,0.3620043992996216,4.0,0.0,1.0
655560,293.17352294921875,297.1499938964844,293.1499938964844,0.0690339356660842,-1716.565673828125,304.1522521972656,0.672271728515625,0.122206375002861,0.1114230453968048,294.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4027404785156,0.487163245677948,0.050000000745058,0.049001757055521,293.29595947265625,297.1499938964844,293.1499938964844,0.1556565910577774,-2535.015625,304.1685791015625,0.831601083278656,0.2326157838106155,0.1643385589122772,293.1631164550781,297.1499938964844,293.1499938964844,0.3118628561496734,-5960.99462890625,304.1687316894531,0.9990000128746032,0.4987006187438965,0.3864383995532989,293.3190612792969,297.1499938964844,293.1499938964844,0.0079078990966081,-2637.103759765625,300.8002624511719,0.487163245677948,0.050000000745058,0.2324432283639907,291.4042053222656,291.1499938964844,263.2099914550781,261.1972351074219,281.50616455078125,294.1324157714844,291.4052429199219,1.0,0.2570218741893768,0.7651036977767944,0.7651036977767944,1.0,1.0,-1.1324907541275024,0.4626020491123199,0.6698887348175049,0.2428935915231704,0.0,0.0,0.5131069421768188,50.40254592895508,55.0,29.09819793701172,-11316.0546875,179.5345001220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365539550781,307.7353820800781,278.1499938964844,0.0,18000.0,313.1499938964844,18046.828125,18000.0,0.0,0.0,0.2580393850803375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4742367267608642,0.4742421805858612,-5.4516967793460935e-06,0.0,0.0002618771686684,0.0,0.0,27.30952453613281,0.0,0.0,0.0,0.3610256314277649,4.0,0.0,1.0
655620,293.17108154296875,297.1499938964844,293.1499938964844,0.0689966082572937,-1715.97021484375,304.1515808105469,0.6693230271339417,0.1221113726496696,0.1113870069384574,294.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053955078125,0.4851408898830414,0.050000000745058,0.0490406341850757,293.2959899902344,297.1499938964844,293.1499938964844,0.1526331156492233,-2495.732666015625,304.1674194335937,0.8244602680206299,0.2289143353700637,0.161801666021347,293.1669006347656,297.1499938964844,293.1499938964844,0.3159728646278381,-6028.14404296875,304.1556396484375,0.9990000128746032,0.4976081252098083,0.3911803364753723,293.3175354003906,297.1499938964844,293.1499938964844,0.0078495061025023,-2624.10009765625,300.7470703125,0.4851408898830414,0.050000000745058,0.232627660036087,291.4047546386719,291.1499938964844,263.2300109863281,261.2128295898437,281.5189514160156,294.1321716308594,291.40380859375,1.0,0.2587752938270569,0.7648987770080566,0.7648987770080566,1.0,1.0,-1.1353615522384644,0.4636133015155792,0.6717482805252075,0.2442533075809478,0.0,0.0,0.5096884965896606,51.44512939453125,58.0,1.849660038948059,-11289.8193359375,182.4231109619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4801025390625,307.7220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.3515625,18000.0,0.0,0.0,0.2563643157482147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4684557020664215,0.468461126089096,-5.419010904006427e-06,0.0,0.0002601771848276,0.0,0.0,26.74508285522461,0.0,0.0,0.0,0.35911625623703,4.0,0.0,1.0
655680,293.17108154296875,297.1499938964844,293.1499938964844,0.0689966082572937,-1715.97021484375,304.1515808105469,0.6693230271339417,0.1221113726496696,0.1113870069384574,294.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4053955078125,0.4851408898830414,0.050000000745058,0.0490406341850757,293.2959899902344,297.1499938964844,293.1499938964844,0.1526331156492233,-2495.732666015625,304.1674194335937,0.8244602680206299,0.2289143353700637,0.161801666021347,293.1669006347656,297.1499938964844,293.1499938964844,0.3159728646278381,-6028.14404296875,304.1556396484375,0.9990000128746032,0.4976081252098083,0.3911803364753723,293.3175354003906,297.1499938964844,293.1499938964844,0.0078495061025023,-2624.10009765625,300.7470703125,0.4851408898830414,0.050000000745058,0.232627660036087,291.4047546386719,291.1499938964844,263.2300109863281,261.2128295898437,281.5189514160156,294.1321716308594,291.40380859375,1.0,0.2587752938270569,0.7648987770080566,0.7648987770080566,1.0,1.0,-1.1353615522384644,0.4636133015155792,0.6717482805252075,0.2442533075809478,0.0,0.0,0.5096884965896606,51.44512939453125,58.0,1.849660038948059,-11289.8193359375,182.4231109619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4801025390625,307.7220153808594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.3515625,18000.0,0.0,0.0,0.2563643157482147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4684557020664215,0.468461126089096,-5.419010904006427e-06,0.0,0.0002601771848276,0.0,0.0,26.74508285522461,0.0,0.0,0.0,0.35911625623703,4.0,0.0,1.0
655740,293.169189453125,297.1499938964844,293.1499938964844,0.0690429806709289,-1717.082763671875,304.1509704589844,0.6653275489807129,0.1219579502940177,0.1113143861293792,294.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3907775878906,0.482357919216156,0.050000000745058,0.0490948110818862,293.2964172363281,297.1499938964844,293.1499938964844,0.1498003154993057,-2458.97998046875,304.1663513183594,0.8160695433616638,0.2251274436712265,0.1592181175947189,293.1752319335937,297.1499938964844,293.1499938964844,0.3224431574344635,-6130.71484375,304.1430053710937,0.9990000128746032,0.4954998791217804,0.3976941108703613,293.316650390625,297.1499938964844,293.1499938964844,0.007800864521414,-2614.968505859375,300.6880187988281,0.482357919216156,0.050000000745058,0.2328846454620361,291.38836669921875,291.1499938964844,263.25,261.2285461425781,281.5336608886719,294.1426086425781,291.3857727050781,1.0,0.2612778544425964,0.7646938562393188,0.7646938562393188,1.0,1.0,-1.1403648853302002,0.4656532704830169,0.6747115850448608,0.2459140121936798,0.0,0.0,0.5066055655479431,52.90077590942383,61.0,-21.77790069580078,-11269.580078125,186.7882232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038146972656,307.6902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.060546875,18000.0,0.0,0.0,0.2547533214092254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4631613492965698,0.463166743516922,-5.388825684349285e-06,0.0,0.0002585422480478,0.0,0.0,26.23310089111328,0.0,0.0,0.0,0.3573688864707947,4.0,0.0,1.0
655800,293.169189453125,297.1499938964844,293.1499938964844,0.0690429806709289,-1717.082763671875,304.1509704589844,0.6653275489807129,0.1219579502940177,0.1113143861293792,294.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3907775878906,0.482357919216156,0.050000000745058,0.0490948110818862,293.2964172363281,297.1499938964844,293.1499938964844,0.1498003154993057,-2458.97998046875,304.1663513183594,0.8160695433616638,0.2251274436712265,0.1592181175947189,293.1752319335937,297.1499938964844,293.1499938964844,0.3224431574344635,-6130.71484375,304.1430053710937,0.9990000128746032,0.4954998791217804,0.3976941108703613,293.316650390625,297.1499938964844,293.1499938964844,0.007800864521414,-2614.968505859375,300.6880187988281,0.482357919216156,0.050000000745058,0.2328846454620361,291.38836669921875,291.1499938964844,263.25,261.2285461425781,281.5336608886719,294.1426086425781,291.3857727050781,1.0,0.2612778544425964,0.7646938562393188,0.7646938562393188,1.0,1.0,-1.1403648853302002,0.4656532704830169,0.6747115850448608,0.2459140121936798,0.0,0.0,0.5066055655479431,52.90077590942383,61.0,-21.77790069580078,-11269.580078125,186.7882232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5038146972656,307.6902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18041.060546875,18000.0,0.0,0.0,0.2547533214092254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4631613492965698,0.463166743516922,-5.388825684349285e-06,0.0,0.0002585422480478,0.0,0.0,26.23310089111328,0.0,0.0,0.0,0.3573688864707947,4.0,0.0,1.0
655860,293.1678466796875,297.1499938964844,293.1499938964844,0.0691440999507904,-1719.337890625,304.1504821777344,0.6605961918830872,0.1217450499534607,0.1112001985311508,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623352050781,0.4789403676986694,0.050000000745058,0.0491616278886795,293.2972412109375,297.1499938964844,293.1499938964844,0.1470905840396881,-2423.833740234375,304.1654052734375,0.806431770324707,0.2212509959936142,0.1565815657377243,293.1872863769531,297.1499938964844,293.1499938964844,0.3308395743370056,-6261.5341796875,304.1313781738281,0.9990000128746032,0.4924225509166717,0.405583381652832,293.31640625,297.1499938964844,293.1499938964844,0.0077593764290213,-2608.76416015625,300.623779296875,0.4789403676986694,0.050000000745058,0.2332015931606292,291.35858154296875,291.1499938964844,263.2699890136719,261.244384765625,281.55096435546875,294.1622619628906,291.35479736328125,1.0,0.2643643021583557,0.7643844485282898,0.7643844485282898,1.0,1.0,-1.1469929218292236,0.4684593379497528,0.6785335540771484,0.2478095144033432,0.0,0.0,0.5040132999420166,54.69682693481445,64.0,-40.44092178344727,-11254.9248046875,192.3658599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50714111328125,307.6434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.76953125,18000.0,0.0,0.0,0.2532923519611358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586288332939148,0.4586341977119446,-5.362704996514367e-06,0.0,0.0002570595534052,0.0,0.0,25.79818344116211,0.0,0.0,0.0,0.3558724224567413,4.0,0.0,1.0
655920,293.1678466796875,297.1499938964844,293.1499938964844,0.0691440999507904,-1719.337890625,304.1504821777344,0.6605961918830872,0.1217450499534607,0.1112001985311508,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3623352050781,0.4789403676986694,0.050000000745058,0.0491616278886795,293.2972412109375,297.1499938964844,293.1499938964844,0.1470905840396881,-2423.833740234375,304.1654052734375,0.806431770324707,0.2212509959936142,0.1565815657377243,293.1872863769531,297.1499938964844,293.1499938964844,0.3308395743370056,-6261.5341796875,304.1313781738281,0.9990000128746032,0.4924225509166717,0.405583381652832,293.31640625,297.1499938964844,293.1499938964844,0.0077593764290213,-2608.76416015625,300.623779296875,0.4789403676986694,0.050000000745058,0.2332015931606292,291.35858154296875,291.1499938964844,263.2699890136719,261.244384765625,281.55096435546875,294.1622619628906,291.35479736328125,1.0,0.2643643021583557,0.7643844485282898,0.7643844485282898,1.0,1.0,-1.1469929218292236,0.4684593379497528,0.6785335540771484,0.2478095144033432,0.0,0.0,0.5040132999420166,54.69682693481445,64.0,-40.44092178344727,-11254.9248046875,192.3658599853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50714111328125,307.6434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.76953125,18000.0,0.0,0.0,0.2532923519611358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4586288332939148,0.4586341977119446,-5.362704996514367e-06,0.0,0.0002570595534052,0.0,0.0,25.79818344116211,0.0,0.0,0.0,0.3558724224567413,4.0,0.0,1.0
655980,293.1669616699219,297.1499938964844,293.1499938964844,0.0692726746201515,-1722.195556640625,304.1501159667969,0.655397355556488,0.121475838124752,0.1110443845391273,294.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.4749380648136139,0.050000000745058,0.0492389127612113,293.29840087890625,297.1499938964844,293.1499938964844,0.1444408595561981,-2389.417236328125,304.1647033691406,0.7956954836845398,0.217287078499794,0.1538908332586288,293.2023010253906,297.1499938964844,293.1499938964844,0.3407759666442871,-6414.22509765625,304.1210632324219,0.9990000128746032,0.4884391129016876,0.4145219326019287,293.3166809082031,297.1499938964844,293.1499938964844,0.0077225477434694,-2604.525390625,300.5552062988281,0.4749380648136139,0.050000000745058,0.2335682064294815,291.3193664550781,291.1499938964844,263.2900085449219,261.2603454589844,281.5710144042969,294.1903076171875,291.3148498535156,1.0,0.2678993344306946,0.7640751004219055,0.7640751004219055,1.0,1.0,-1.154837727546692,0.4718456566333771,0.6829921007156372,0.2499055415391922,0.0,0.0,0.5020116567611694,56.77410888671875,67.0,-53.66980743408203,-11245.935546875,198.94674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4910583496094,307.58551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.259765625,18000.0,0.0,0.0,0.2520518600940704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4550352692604065,0.4550406038761139,-5.341630640032236e-06,0.0,0.0002558005799073,0.0,0.0,25.45484733581543,0.0,0.0,0.0,0.3546830415725708,4.0,0.0,1.0
656040,293.1669616699219,297.1499938964844,293.1499938964844,0.0692726746201515,-1722.195556640625,304.1501159667969,0.655397355556488,0.121475838124752,0.1110443845391273,294.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32403564453125,0.4749380648136139,0.050000000745058,0.0492389127612113,293.29840087890625,297.1499938964844,293.1499938964844,0.1444408595561981,-2389.417236328125,304.1647033691406,0.7956954836845398,0.217287078499794,0.1538908332586288,293.2023010253906,297.1499938964844,293.1499938964844,0.3407759666442871,-6414.22509765625,304.1210632324219,0.9990000128746032,0.4884391129016876,0.4145219326019287,293.3166809082031,297.1499938964844,293.1499938964844,0.0077225477434694,-2604.525390625,300.5552062988281,0.4749380648136139,0.050000000745058,0.2335682064294815,291.3193664550781,291.1499938964844,263.2900085449219,261.2603454589844,281.5710144042969,294.1903076171875,291.3148498535156,1.0,0.2678993344306946,0.7640751004219055,0.7640751004219055,1.0,1.0,-1.154837727546692,0.4718456566333771,0.6829921007156372,0.2499055415391922,0.0,0.0,0.5020116567611694,56.77410888671875,67.0,-53.66980743408203,-11245.935546875,198.94674682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4910583496094,307.58551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.259765625,18000.0,0.0,0.0,0.2520518600940704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4550352692604065,0.4550406038761139,-5.341630640032236e-06,0.0,0.0002558005799073,0.0,0.0,25.45484733581543,0.0,0.0,0.0,0.3546830415725708,4.0,0.0,1.0
656100,293.1666564941406,297.1499938964844,293.1499938964844,0.0693396627902984,-1723.6990966796875,304.14996337890625,0.6526908874511719,0.1213214993476867,0.1109514981508255,294.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3023681640625,0.4727110564708709,0.050000000745058,0.0492809414863586,293.299072265625,297.1499938964844,293.1499938964844,0.1431213915348053,-2372.241455078125,304.1644287109375,0.7901493310928345,0.2152735739946365,0.1525255143642425,293.210693359375,297.1499938964844,293.1499938964844,0.3462183177471161,-6497.0693359375,304.116455078125,0.9990000128746032,0.4861259460449219,0.4193026721477508,293.3169860839844,297.1499938964844,293.1499938964844,0.0077050300315022,-2602.829345703125,300.5196228027344,0.4727110564708709,0.050000000745058,0.233767569065094,291.2973937988281,291.1499938964844,263.29998779296875,261.26837158203125,281.5821838378906,294.20733642578125,291.2926330566406,1.0,0.2698010802268982,0.7639203667640686,0.7639203667640686,1.0,1.0,-1.159115433692932,0.4737078249454498,0.6854075789451599,0.2510158717632293,0.0,0.0,0.5012527108192444,57.90336990356445,67.0,-58.22420883178711,-11243.6171875,202.5619659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47625732421875,307.55340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.2578125,18000.0,0.0,0.0,0.251533031463623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536271393299103,0.4536324739456177,-5.3331832532421686e-06,0.0,0.0002552740334067,0.0,0.0,25.320255279541016,0.0,0.0,0.0,0.3542148172855377,4.0,0.0,1.0
656160,293.1664123535156,297.1499938964844,293.1499938964844,0.0694045424461364,-1725.1734619140625,304.1498718261719,0.649949848651886,0.1211556866765022,0.1108496487140655,294.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796936035156,0.4703267216682434,0.050000000745058,0.0493248738348484,293.2998046875,297.1499938964844,293.1499938964844,0.1417969614267349,-2354.965087890625,304.1642150878906,0.7845411896705627,0.2132412195205688,0.1511479169130325,293.21954345703125,297.1499938964844,293.1499938964844,0.3519107103347778,-6583.1982421875,304.1122131347656,0.9990000128746032,0.4836195409297943,0.4242424666881561,293.3174133300781,297.1499938964844,293.1499938964844,0.007688095793128,-2601.343505859375,300.4833984375,0.4703267216682434,0.050000000745058,0.2339759618043899,291.2745361328125,291.1499938964844,263.3099975585937,261.27642822265625,281.59429931640625,294.22625732421875,291.2696838378906,1.0,0.2717721164226532,0.7637301087379456,0.7637301087379456,1.0,1.0,-1.1635717153549194,0.4756507575511932,0.6879209876060486,0.2521540224552154,0.0,0.0,0.5006516575813293,59.08345413208008,55.0,-61.48036956787109,-11242.6435546875,206.360595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4575500488281,307.5199279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18019.19140625,18000.0,0.0,0.0,0.2510861754417419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524746835231781,0.4524800181388855,-5.326111477188533e-06,0.0,0.0002548205375205,0.0,0.0,25.20975875854492,0.0,0.0,0.0,0.3538296520709991,4.0,0.0,1.0
