time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
656220,293.1658020019531,297.1499938964844,293.1499938964844,0.0693515539169311,-1724.6063232421875,304.1500244140625,0.650425374507904,0.1208658069372177,0.1105537116527557,294.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445373535156,0.4713343679904938,0.050000000745058,0.0493064522743225,293.3011169433594,297.1499938964844,293.1499938964844,0.1388510018587112,-2316.0380859375,304.1644287109375,0.7807610034942627,0.2091826200485229,0.1483011692762375,293.2311706542969,297.1499938964844,293.1499938964844,0.351668506860733,-6573.740234375,304.1258544921875,0.9990000128746032,0.4794678092002868,0.4221785068511963,293.3181457519531,297.1499938964844,293.1499938964844,0.0076281270012259,-2589.922119140625,300.4147033691406,0.4713343679904938,0.050000000745058,0.2338885813951492,291.24273681640625,291.1499938964844,263.3299865722656,261.29266357421875,281.6292419433594,294.247802734375,291.2418518066406,1.0,0.2699097692966461,0.7633495926856995,0.7633495926856995,1.0,1.0,-1.1572043895721436,0.4724574089050293,0.6847469806671143,0.2513923943042755,0.0,0.0,0.499674528837204,58.54473114013672,43.0,-35.656700134277344,-11171.2470703125,203.1984405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41973876953125,307.4956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.33984375,18000.0,0.0,0.0,0.2503143846988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507820606231689,0.4507873654365539,-5.315785983839305e-06,0.0,0.0002540372661314,0.0,0.0,25.048227310180664,0.0,0.0,0.0,0.3532598316669464,4.0,0.0,1.0
656280,293.1658020019531,297.1499938964844,293.1499938964844,0.0693515539169311,-1724.6063232421875,304.1500244140625,0.650425374507904,0.1208658069372177,0.1105537116527557,294.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2445373535156,0.4713343679904938,0.050000000745058,0.0493064522743225,293.3011169433594,297.1499938964844,293.1499938964844,0.1388510018587112,-2316.0380859375,304.1644287109375,0.7807610034942627,0.2091826200485229,0.1483011692762375,293.2311706542969,297.1499938964844,293.1499938964844,0.351668506860733,-6573.740234375,304.1258544921875,0.9990000128746032,0.4794678092002868,0.4221785068511963,293.3181457519531,297.1499938964844,293.1499938964844,0.0076281270012259,-2589.922119140625,300.4147033691406,0.4713343679904938,0.050000000745058,0.2338885813951492,291.24273681640625,291.1499938964844,263.3299865722656,261.29266357421875,281.6292419433594,294.247802734375,291.2418518066406,1.0,0.2699097692966461,0.7633495926856995,0.7633495926856995,1.0,1.0,-1.1572043895721436,0.4724574089050293,0.6847469806671143,0.2513923943042755,0.0,0.0,0.499674528837204,58.54473114013672,43.0,-35.656700134277344,-11171.2470703125,203.1984405517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41973876953125,307.4956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.33984375,18000.0,0.0,0.0,0.2503143846988678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507820606231689,0.4507873654365539,-5.315785983839305e-06,0.0,0.0002540372661314,0.0,0.0,25.048227310180664,0.0,0.0,0.0,0.3532598316669464,4.0,0.0,1.0
656340,293.1644897460937,297.1499938964844,293.1499938964844,0.0690424069762229,-1718.87255859375,304.1505126953125,0.6564698815345764,0.1207271739840507,0.1102852076292038,294.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.4771178066730499,0.050000000745058,0.049197070300579,293.3019714355469,297.1499938964844,293.1499938964844,0.135365679860115,-2269.049072265625,304.1654357910156,0.7835270762443542,0.2051807194948196,0.1454170942306518,293.2268981933594,297.1499938964844,293.1499938964844,0.339880108833313,-6387.41259765625,304.1537780761719,0.9990000128746032,0.4782429337501526,0.4097036123275757,293.3182983398437,297.1499938964844,293.1499938964844,0.0075349095277488,-2565.785888671875,300.3594665527344,0.4771178066730499,0.050000000745058,0.2333697229623794,291.2530212402344,291.1499938964844,263.3500061035156,261.3090515136719,281.65087890625,294.21942138671875,291.2561340332031,1.0,0.2637208998203277,0.7629690766334534,0.7629690766334534,1.0,1.0,-1.1376971006393433,0.4633429050445556,0.6743541955947876,0.2475886642932891,0.0,0.0,0.4982717037200928,55.51498794555664,31.0,12.75014877319336,-11049.291015625,191.0169219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4064025878906,307.5206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.259765625,18000.0,0.0,0.0,0.2494059652090072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488039314746856,0.4488092362880707,-5.305977538228035e-06,0.0,0.0002531153440941,0.0,0.0,24.869394302368164,0.0,0.0,0.0,0.3526251316070556,4.0,0.0,1.0
656400,293.1644897460937,297.1499938964844,293.1499938964844,0.0690424069762229,-1718.87255859375,304.1505126953125,0.6564698815345764,0.1207271739840507,0.1102852076292038,294.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.4771178066730499,0.050000000745058,0.049197070300579,293.3019714355469,297.1499938964844,293.1499938964844,0.135365679860115,-2269.049072265625,304.1654357910156,0.7835270762443542,0.2051807194948196,0.1454170942306518,293.2268981933594,297.1499938964844,293.1499938964844,0.339880108833313,-6387.41259765625,304.1537780761719,0.9990000128746032,0.4782429337501526,0.4097036123275757,293.3182983398437,297.1499938964844,293.1499938964844,0.0075349095277488,-2565.785888671875,300.3594665527344,0.4771178066730499,0.050000000745058,0.2333697229623794,291.2530212402344,291.1499938964844,263.3500061035156,261.3090515136719,281.65087890625,294.21942138671875,291.2561340332031,1.0,0.2637208998203277,0.7629690766334534,0.7629690766334534,1.0,1.0,-1.1376971006393433,0.4633429050445556,0.6743541955947876,0.2475886642932891,0.0,0.0,0.4982717037200928,55.51498794555664,31.0,12.75014877319336,-11049.291015625,191.0169219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4064025878906,307.5206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.259765625,18000.0,0.0,0.0,0.2494059652090072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4488039314746856,0.4488092362880707,-5.305977538228035e-06,0.0,0.0002531153440941,0.0,0.0,24.869394302368164,0.0,0.0,0.0,0.3526251316070556,4.0,0.0,1.0
656460,293.1623840332031,297.1499938964844,293.1499938964844,0.0685890093445777,-1710.093505859375,304.1510925292969,0.6679134964942932,0.1207855641841888,0.1101268529891967,294.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.4860309362411499,0.050000000745058,0.049023550003767,293.3021545410156,297.1499938964844,293.1499938964844,0.1315111368894577,-2216.3359375,304.1667175292969,0.7920951247215271,0.2012917399406433,0.1425546109676361,293.2066955566406,297.1499938964844,293.1499938964844,0.3188493251800537,-6059.4921875,304.1876525878906,0.9990000128746032,0.4803607761859894,0.3890933692455292,293.31744384765625,297.1499938964844,293.1499938964844,0.007419076282531,-2532.16015625,300.3178100585937,0.4860309362411499,0.050000000745058,0.2325466126203537,291.2992248535156,291.1499938964844,263.3699951171875,261.3255615234375,281.6567687988281,294.1503601074219,291.3062438964844,1.0,0.2540431618690491,0.7627748847007751,0.7627748847007751,1.0,1.0,-1.1081395149230957,0.4498908519744873,0.6582487225532532,0.241139531135559,0.0,0.0,0.4960089027881622,50.71608352661133,34.0,62.827880859375,-10886.7109375,172.8314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4311218261719,307.5916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.1875,18000.0,0.0,0.0,0.2480968534946441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4457158148288727,0.4457210898399353,-5.291763045534026e-06,0.0,0.0002517867542337,0.0,0.0,24.59611892700196,0.0,0.0,0.0,0.3516547679901123,4.0,0.0,1.0
656520,293.1623840332031,297.1499938964844,293.1499938964844,0.0685890093445777,-1710.093505859375,304.1510925292969,0.6679134964942932,0.1207855641841888,0.1101268529891967,294.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928466796875,0.4860309362411499,0.050000000745058,0.049023550003767,293.3021545410156,297.1499938964844,293.1499938964844,0.1315111368894577,-2216.3359375,304.1667175292969,0.7920951247215271,0.2012917399406433,0.1425546109676361,293.2066955566406,297.1499938964844,293.1499938964844,0.3188493251800537,-6059.4921875,304.1876525878906,0.9990000128746032,0.4803607761859894,0.3890933692455292,293.31744384765625,297.1499938964844,293.1499938964844,0.007419076282531,-2532.16015625,300.3178100585937,0.4860309362411499,0.050000000745058,0.2325466126203537,291.2992248535156,291.1499938964844,263.3699951171875,261.3255615234375,281.6567687988281,294.1503601074219,291.3062438964844,1.0,0.2540431618690491,0.7627748847007751,0.7627748847007751,1.0,1.0,-1.1081395149230957,0.4498908519744873,0.6582487225532532,0.241139531135559,0.0,0.0,0.4960089027881622,50.71608352661133,34.0,62.827880859375,-10886.7109375,172.8314208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4311218261719,307.5916442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.1875,18000.0,0.0,0.0,0.2480968534946441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4457158148288727,0.4457210898399353,-5.291763045534026e-06,0.0,0.0002517867542337,0.0,0.0,24.59611892700196,0.0,0.0,0.0,0.3516547679901123,4.0,0.0,1.0
656580,293.159912109375,297.1499938964844,293.1499938964844,0.0681774094700813,-1701.8597412109375,304.1513977050781,0.6771243810653687,0.1209736987948417,0.1101628988981247,294.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3587646484375,0.492376446723938,0.050000000745058,0.048905074596405,293.3018798828125,297.1499938964844,293.1499938964844,0.1276133805513382,-2162.546630859375,304.1676025390625,0.7973098754882812,0.1974930018186569,0.139806181192398,293.1786193847656,297.1499938964844,293.1499938964844,0.3024618029594421,-5806.27587890625,304.2018127441406,0.9990000128746032,0.4846170842647552,0.3743660151958465,293.3156433105469,297.1499938964844,293.1499938964844,0.007309635169804,-2498.450439453125,300.2854309082031,0.492376446723938,0.050000000745058,0.2319846153259277,291.3656616210937,291.1499938964844,263.3900146484375,261.3422241210937,281.6473388671875,294.0759582519531,291.37237548828125,1.0,0.2475790083408355,0.7625806927680969,0.7625806927680969,1.0,1.0,-1.08638334274292,0.440157026052475,0.6462262868881226,0.2360154688358307,0.0,0.0,0.4926832020282745,47.41429901123047,37.0,83.09699249267578,-10761.7861328125,160.39300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4907531738281,307.6585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.298828125,18000.0,0.0,0.0,0.2462633848190307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409916996955871,0.4409969747066498,-5.269929260975914e-06,0.0,0.0002499260299373,0.0,0.0,24.18104362487793,0.0,0.0,0.0,0.3501793146133423,4.0,0.0,1.0
656640,293.159912109375,297.1499938964844,293.1499938964844,0.0681774094700813,-1701.8597412109375,304.1513977050781,0.6771243810653687,0.1209736987948417,0.1101628988981247,294.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3587646484375,0.492376446723938,0.050000000745058,0.048905074596405,293.3018798828125,297.1499938964844,293.1499938964844,0.1276133805513382,-2162.546630859375,304.1676025390625,0.7973098754882812,0.1974930018186569,0.139806181192398,293.1786193847656,297.1499938964844,293.1499938964844,0.3024618029594421,-5806.27587890625,304.2018127441406,0.9990000128746032,0.4846170842647552,0.3743660151958465,293.3156433105469,297.1499938964844,293.1499938964844,0.007309635169804,-2498.450439453125,300.2854309082031,0.492376446723938,0.050000000745058,0.2319846153259277,291.3656616210937,291.1499938964844,263.3900146484375,261.3422241210937,281.6473388671875,294.0759582519531,291.37237548828125,1.0,0.2475790083408355,0.7625806927680969,0.7625806927680969,1.0,1.0,-1.08638334274292,0.440157026052475,0.6462262868881226,0.2360154688358307,0.0,0.0,0.4926832020282745,47.41429901123047,37.0,83.09699249267578,-10761.7861328125,160.39300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4907531738281,307.6585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18037.298828125,18000.0,0.0,0.0,0.2462633848190307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4409916996955871,0.4409969747066498,-5.269929260975914e-06,0.0,0.0002499260299373,0.0,0.0,24.18104362487793,0.0,0.0,0.0,0.3501793146133423,4.0,0.0,1.0
656700,293.15869140625,297.1499938964844,293.1499938964844,0.0680374875664711,-1698.9949951171875,304.1513977050781,0.6805134415626526,0.1210865676403045,0.1102227792143821,294.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3881530761719,0.4946035146713257,0.050000000745058,0.0488656610250473,293.3016357421875,297.1499938964844,293.1499938964844,0.1257678121328354,-2137.033203125,304.1677551269531,0.7983699440956116,0.195615068078041,0.1384629309177398,293.1661376953125,297.1499938964844,293.1499938964844,0.2965777814388275,-5716.0712890625,304.2030639648437,0.9990000128746032,0.4867083430290222,0.3693361580371856,293.3145446777344,297.1499938964844,293.1499938964844,0.0072618755511939,-2483.78759765625,300.2688293457031,0.4946035146713257,0.050000000745058,0.2317976653575897,291.39434814453125,291.1499938964844,263.3999938964844,261.3506164550781,281.6444091796875,294.0489807128906,291.4004821777344,1.0,0.2452690601348877,0.7624835968017578,0.7624835968017578,1.0,1.0,-1.0785324573516846,0.4366689026355743,0.6418635845184326,0.2341116070747375,0.0,0.0,0.4907648861408233,46.30745697021485,37.0,80.82286071777344,-10710.166015625,156.1629180908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5253295898437,307.68408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.7890625,18000.0,0.0,0.0,0.2452013939619064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4381597936153412,0.4381650388240814,-5.256365511741024e-06,0.0,0.000248848227784,0.0,0.0,23.932260513305664,0.0,0.0,0.0,0.3492912650108337,4.0,0.0,1.0
656760,293.15753173828125,297.1499938964844,293.1499938964844,0.0679321438074112,-1696.79541015625,304.1513366699219,0.683186948299408,0.1212028786540031,0.1102980077266693,294.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4143981933594,0.4963171482086181,0.050000000745058,0.0488362424075603,293.3013916015625,297.1499938964844,293.1499938964844,0.1239852681756019,-2112.363525390625,304.16778564453125,0.7985618114471436,0.1937450021505355,0.1371343582868576,293.1552124023437,297.1499938964844,293.1499938964844,0.2919456958770752,-5645.56591796875,304.2018127441406,0.9990000128746032,0.4886515438556671,0.3655361533164978,293.3134155273437,297.1499938964844,293.1499938964844,0.0072178826667368,-2470.37890625,300.25164794921875,0.4963171482086181,0.050000000745058,0.2316581159830093,291.4198608398437,291.1499938964844,263.4100036621094,261.35906982421875,281.64263916015625,294.0281982421875,291.4251708984375,1.0,0.2434920370578766,0.7625129222869873,0.7625129222869873,1.0,1.0,-1.0722631216049194,0.4339123070240021,0.638350784778595,0.2325684428215026,0.0,0.0,0.4887088239192962,45.475242614746094,40.0,74.42871856689453,-10663.720703125,152.9167022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,307.70391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.453125,18000.0,0.0,0.0,0.2440655380487442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4350989162921905,0.4351041615009308,-5.241563030722318e-06,0.0,0.0002476954832673,0.0,0.0,23.664447784423828,0.0,0.0,0.0,0.3483302593231201,4.0,0.0,1.0
656820,293.1554870605469,297.1499938964844,293.1499938964844,0.0678264126181602,-1694.4482421875,304.15106201171875,0.6865029335021973,0.1214271560311317,0.1104712411761283,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.45458984375,0.4983265399932861,0.050000000745058,0.0488028042018413,293.3009033203125,297.1499938964844,293.1499938964844,0.120616428554058,-2065.70458984375,304.1674499511719,0.7965484857559204,0.1900043934583664,0.134501963853836,293.1386413574219,297.1499938964844,293.1499938964844,0.286105066537857,-5558.41845703125,304.1941223144531,0.9990000128746032,0.4918919503688812,0.3611667156219482,293.3111877441406,297.1499938964844,293.1499938964844,0.00714080221951,-2447.505859375,300.2140197753906,0.4983265399932861,0.050000000745058,0.2314994931221008,291.45806884765625,291.1499938964844,263.42999267578125,261.3760681152344,281.6427917480469,294.0020446777344,291.4613037109375,1.0,0.241328477859497,0.7625716328620911,0.7625716328620911,1.0,1.0,-1.0638341903686523,0.4302524030208587,0.633581817150116,0.2303942143917083,0.0,0.0,0.4843265414237976,44.50936508178711,43.0,53.18932342529297,-10583.0205078125,148.87989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6254577636719,307.7244567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18050.236328125,18000.0,0.0,0.0,0.2416388243436813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284971356391907,0.4285023510456085,-5.209380560700083e-06,0.0,0.0002452326880302,0.0,0.0,23.09163856506348,0.0,0.0,0.0,0.3462586402893066,4.0,0.0,1.0
656880,293.1554870605469,297.1499938964844,293.1499938964844,0.0678264126181602,-1694.4482421875,304.15106201171875,0.6865029335021973,0.1214271560311317,0.1104712411761283,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.45458984375,0.4983265399932861,0.050000000745058,0.0488028042018413,293.3009033203125,297.1499938964844,293.1499938964844,0.120616428554058,-2065.70458984375,304.1674499511719,0.7965484857559204,0.1900043934583664,0.134501963853836,293.1386413574219,297.1499938964844,293.1499938964844,0.286105066537857,-5558.41845703125,304.1941223144531,0.9990000128746032,0.4918919503688812,0.3611667156219482,293.3111877441406,297.1499938964844,293.1499938964844,0.00714080221951,-2447.505859375,300.2140197753906,0.4983265399932861,0.050000000745058,0.2314994931221008,291.45806884765625,291.1499938964844,263.42999267578125,261.3760681152344,281.6427917480469,294.0020446777344,291.4613037109375,1.0,0.241328477859497,0.7625716328620911,0.7625716328620911,1.0,1.0,-1.0638341903686523,0.4302524030208587,0.633581817150116,0.2303942143917083,0.0,0.0,0.4843265414237976,44.50936508178711,43.0,53.18932342529297,-10583.0205078125,148.87989807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6254577636719,307.7244567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18050.236328125,18000.0,0.0,0.0,0.2416388243436813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4284971356391907,0.4285023510456085,-5.209380560700083e-06,0.0,0.0002452326880302,0.0,0.0,23.09163856506348,0.0,0.0,0.0,0.3462586402893066,4.0,0.0,1.0
656940,293.15386962890625,297.1499938964844,293.1499938964844,0.0678548142313957,-1694.758544921875,304.1506652832031,0.687387228012085,0.1216184273362159,0.1106469482183456,294.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4753112792969,0.4986667037010193,0.050000000745058,0.0487972758710384,293.30096435546875,297.1499938964844,293.1499938964844,0.1174685508012771,-2022.1015625,304.1668701171875,0.7916710376739502,0.1861748993396759,0.1318496614694595,293.1290283203125,297.1499938964844,293.1499938964844,0.2842835187911987,-5534.45849609375,304.1824035644531,0.9990000128746032,0.4941395223140716,0.3604368269443512,293.309326171875,297.1499938964844,293.1499938964844,0.0070770094171166,-2429.806640625,300.1703186035156,0.4986667037010193,0.050000000745058,0.2314732670783996,291.4765930175781,291.1499938964844,263.45001220703125,261.39324951171875,281.6473999023437,293.99285888671875,291.4774780273437,1.0,0.2407180368900299,0.76263028383255,0.76263028383255,1.0,1.0,-1.0599459409713743,0.4286235272884369,0.63132244348526,0.229247361421585,0.0,0.0,0.4798273742198944,44.31126022338867,46.0,26.08040428161621,-10515.1806640625,147.4820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67694091796875,307.7188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.470703125,18000.0,0.0,0.0,0.2391134649515152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.421644777059555,0.4216499626636505,-5.175781552679837e-06,0.0,0.0002426697756163,0.0,0.0,22.504722595214844,0.0,0.0,0.0,0.3441114723682403,4.0,0.0,1.0
657000,293.15386962890625,297.1499938964844,293.1499938964844,0.0678548142313957,-1694.758544921875,304.1506652832031,0.687387228012085,0.1216184273362159,0.1106469482183456,294.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4753112792969,0.4986667037010193,0.050000000745058,0.0487972758710384,293.30096435546875,297.1499938964844,293.1499938964844,0.1174685508012771,-2022.1015625,304.1668701171875,0.7916710376739502,0.1861748993396759,0.1318496614694595,293.1290283203125,297.1499938964844,293.1499938964844,0.2842835187911987,-5534.45849609375,304.1824035644531,0.9990000128746032,0.4941395223140716,0.3604368269443512,293.309326171875,297.1499938964844,293.1499938964844,0.0070770094171166,-2429.806640625,300.1703186035156,0.4986667037010193,0.050000000745058,0.2314732670783996,291.4765930175781,291.1499938964844,263.45001220703125,261.39324951171875,281.6473999023437,293.99285888671875,291.4774780273437,1.0,0.2407180368900299,0.76263028383255,0.76263028383255,1.0,1.0,-1.0599459409713743,0.4286235272884369,0.63132244348526,0.229247361421585,0.0,0.0,0.4798273742198944,44.31126022338867,46.0,26.08040428161621,-10515.1806640625,147.4820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67694091796875,307.7188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.470703125,18000.0,0.0,0.0,0.2391134649515152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.421644777059555,0.4216499626636505,-5.175781552679837e-06,0.0,0.0002426697756163,0.0,0.0,22.504722595214844,0.0,0.0,0.0,0.3441114723682403,4.0,0.0,1.0
657060,293.1527099609375,297.1499938964844,293.1499938964844,0.0680010616779327,-1697.435791015625,304.15020751953125,0.6862252354621887,0.1217590197920799,0.1108019649982452,294.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.475830078125,0.4976351857185364,0.050000000745058,0.0488142408430576,293.301513671875,297.1499938964844,293.1499938964844,0.1144808456301689,-1980.730712890625,304.1662292480469,0.7843825817108154,0.1822386533021927,0.1291310042142868,293.1258850097656,297.1499938964844,293.1499938964844,0.2858713865280151,-5563.87646484375,304.1689453125,0.9990000128746032,0.4953193664550781,0.3626595139503479,293.3080139160156,297.1499938964844,293.1499938964844,0.0070248241536319,-2416.8857421875,300.1195068359375,0.4976351857185364,0.050000000745058,0.2315537482500076,291.47491455078125,291.1499938964844,263.4700012207031,261.4105834960937,281.6561279296875,293.9966735839844,291.4735412597656,1.0,0.2413581758737564,0.7625331878662109,0.7625331878662109,1.0,1.0,-1.0596524477005005,0.4285701215267181,0.63108229637146,0.2289230674505233,0.0,0.0,0.4754872322082519,44.731082916259766,49.0,-1.9893443584442136,-10457.76171875,148.16087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.709228515625,307.6886291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.474609375,18000.0,0.0,0.0,0.2366119027137756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4149821102619171,0.4149872660636902,-5.143021553521976e-06,0.0,0.0002401310048298,0.0,0.0,21.941850662231445,0.0,0.0,0.0,0.3420273959636688,4.0,0.0,1.0
657120,293.1527099609375,297.1499938964844,293.1499938964844,0.0680010616779327,-1697.435791015625,304.15020751953125,0.6862252354621887,0.1217590197920799,0.1108019649982452,294.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.475830078125,0.4976351857185364,0.050000000745058,0.0488142408430576,293.301513671875,297.1499938964844,293.1499938964844,0.1144808456301689,-1980.730712890625,304.1662292480469,0.7843825817108154,0.1822386533021927,0.1291310042142868,293.1258850097656,297.1499938964844,293.1499938964844,0.2858713865280151,-5563.87646484375,304.1689453125,0.9990000128746032,0.4953193664550781,0.3626595139503479,293.3080139160156,297.1499938964844,293.1499938964844,0.0070248241536319,-2416.8857421875,300.1195068359375,0.4976351857185364,0.050000000745058,0.2315537482500076,291.47491455078125,291.1499938964844,263.4700012207031,261.4105834960937,281.6561279296875,293.9966735839844,291.4735412597656,1.0,0.2413581758737564,0.7625331878662109,0.7625331878662109,1.0,1.0,-1.0596524477005005,0.4285701215267181,0.63108229637146,0.2289230674505233,0.0,0.0,0.4754872322082519,44.731082916259766,49.0,-1.9893443584442136,-10457.76171875,148.16087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.709228515625,307.6886291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.474609375,18000.0,0.0,0.0,0.2366119027137756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4149821102619171,0.4149872660636902,-5.143021553521976e-06,0.0,0.0002401310048298,0.0,0.0,21.941850662231445,0.0,0.0,0.0,0.3420273959636688,4.0,0.0,1.0
657180,293.1519775390625,297.1499938964844,293.1499938964844,0.068243995308876,-1702.0836181640625,304.14971923828125,0.6834178566932678,0.1218384206295013,0.1109214499592781,294.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.457275390625,0.4955393970012665,0.050000000745058,0.0488496050238609,293.30224609375,297.1499938964844,293.1499938964844,0.1116641834378242,-1941.7515869140625,304.16552734375,0.7753234505653381,0.1782524287700653,0.1263830214738845,293.1287536621094,297.1499938964844,293.1499938964844,0.2903297543525696,-5637.8056640625,304.1552124023437,0.9990000128746032,0.4953625202178955,0.3672534525394439,293.3072814941406,297.1499938964844,293.1499938964844,0.0069820955395698,-2408.07275390625,300.0614013671875,0.4955393970012665,0.050000000745058,0.2317215055227279,291.45440673828125,291.1499938964844,263.489990234375,261.4281005859375,281.6673278808594,294.0096435546875,291.45098876953125,1.0,0.2430085688829422,0.7624360918998718,0.7624360918998718,1.0,1.0,-1.0622543096542358,0.4297897815704345,0.6324645280838013,0.2293030768632888,0.0,0.0,0.4715488851070404,45.65642929077149,52.0,-28.22837829589844,-10410.33984375,150.52993774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7194519042969,307.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.787109375,18000.0,0.0,0.0,0.2342456430196762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4088830351829529,0.4088881313800812,-5.1129309213138185e-06,0.0,0.0002377295459154,0.0,0.0,21.43320655822754,0.0,0.0,0.0,0.3401219248771667,4.0,0.0,1.0
657240,293.1519775390625,297.1499938964844,293.1499938964844,0.068243995308876,-1702.0836181640625,304.14971923828125,0.6834178566932678,0.1218384206295013,0.1109214499592781,294.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.457275390625,0.4955393970012665,0.050000000745058,0.0488496050238609,293.30224609375,297.1499938964844,293.1499938964844,0.1116641834378242,-1941.7515869140625,304.16552734375,0.7753234505653381,0.1782524287700653,0.1263830214738845,293.1287536621094,297.1499938964844,293.1499938964844,0.2903297543525696,-5637.8056640625,304.1552124023437,0.9990000128746032,0.4953625202178955,0.3672534525394439,293.3072814941406,297.1499938964844,293.1499938964844,0.0069820955395698,-2408.07275390625,300.0614013671875,0.4955393970012665,0.050000000745058,0.2317215055227279,291.45440673828125,291.1499938964844,263.489990234375,261.4281005859375,281.6673278808594,294.0096435546875,291.45098876953125,1.0,0.2430085688829422,0.7624360918998718,0.7624360918998718,1.0,1.0,-1.0622543096542358,0.4297897815704345,0.6324645280838013,0.2293030768632888,0.0,0.0,0.4715488851070404,45.65642929077149,52.0,-28.22837829589844,-10410.33984375,150.52993774414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7194519042969,307.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.787109375,18000.0,0.0,0.0,0.2342456430196762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4088830351829529,0.4088881313800812,-5.1129309213138185e-06,0.0,0.0002377295459154,0.0,0.0,21.43320655822754,0.0,0.0,0.0,0.3401219248771667,4.0,0.0,1.0
657300,293.1517639160156,297.1499938964844,293.1499938964844,0.0683940127491951,-1704.999267578125,304.1495056152344,0.6815170049667358,0.1218533366918563,0.1109649464488029,294.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44158935546875,0.4941805303096771,0.050000000745058,0.0488731823861599,293.3026123046875,297.1499938964844,293.1499938964844,0.1103149577975273,-1923.0850830078125,304.1651611328125,0.7703173160552979,0.1762488931417465,0.1250046640634536,293.1322021484375,297.1499938964844,293.1499938964844,0.2934860289096832,-5688.9609375,304.1485595703125,0.9990000128746032,0.4949522316455841,0.370284765958786,293.3071594238281,297.1499938964844,293.1499938964844,0.0069634979590773,-2404.936279296875,300.0297241210937,0.4941805303096771,0.050000000745058,0.2318333387374878,291.4378356933594,291.1499938964844,263.5,261.4369506835937,281.6737060546875,294.01885986328125,291.4335327148437,1.0,0.2441486567258834,0.7623875737190247,0.7623875737190247,1.0,1.0,-1.0644526481628418,0.4307921826839447,0.6336604952812195,0.2297185659408569,0.0,0.0,0.4697952270507812,46.28079605102539,52.0,-39.99206161499024,-10390.3427734375,152.25462341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7159118652344,307.60369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.626953125,18000.0,0.0,0.0,0.2331449091434478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.406142383813858,0.4061474800109863,-5.099339887237875e-06,0.0,0.0002366124390391,0.0,0.0,21.2065544128418,0.0,0.0,0.0,0.3392657339572906,4.0,0.0,1.0
657360,293.15167236328125,297.1499938964844,293.1499938964844,0.068557895720005,-1708.208740234375,304.1492919921875,0.6793493032455444,0.1218515634536743,0.1109967082738876,294.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4222106933594,0.4926577508449554,0.050000000745058,0.0489001832902431,293.3030090332031,297.1499938964844,293.1499938964844,0.1089985370635986,-1904.8695068359373,304.164794921875,0.7650903463363647,0.1742411702871322,0.1236250922083854,293.13690185546875,297.1499938964844,293.1499938964844,0.2971777617931366,-5748.1923828125,304.1421203613281,0.9990000128746032,0.4942601919174194,0.3737265467643738,293.3071594238281,297.1499938964844,293.1499938964844,0.0069466223940253,-2402.55615234375,299.9964599609375,0.4926577508449554,0.050000000745058,0.2319614142179489,291.4176940917969,291.1499938964844,263.510009765625,261.4458312988281,281.68072509765625,294.0296325683594,291.41265869140625,1.0,0.24546580016613,0.7622857093811035,0.7622857093811035,1.0,1.0,-1.0671517848968506,0.4320068955421448,0.6351448893547058,0.230255976319313,0.0,0.0,0.4682111740112304,46.99897384643555,55.0,-50.5528564453125,-10372.751953125,154.29307556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70672607421875,307.56695556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.0390625,18000.0,0.0,0.0,0.2321135550737381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4036467373371124,0.4036518037319183,-5.086894361738814e-06,0.0,0.0002355657488806,0.0,0.0,21.001075744628903,0.0,0.0,0.0,0.3384855687618255,4.0,0.0,1.0
657420,293.1517333984375,297.1499938964844,293.1499938964844,0.068912573158741,-1715.2216796875,304.1489562988281,0.674369215965271,0.1217973530292511,0.1110235452651977,294.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3744506835937,0.4892091155052185,0.050000000745058,0.0489634126424789,293.3037414550781,297.1499938964844,293.1499938964844,0.1064444333314895,-1869.4954833984373,304.16412353515625,0.7542108297348022,0.1702181249856948,0.1208660453557968,293.1495056152344,297.1499938964844,293.1499938964844,0.3059772849082947,-5887.62939453125,304.130126953125,0.9990000128746032,0.4920420050621032,0.381665289402008,293.3076477050781,297.1499938964844,293.1499938964844,0.0069163558073341,-2399.456298828125,299.92559814453125,0.4892091155052185,0.050000000745058,0.2322613596916198,291.36871337890625,291.1499938964844,263.5299987792969,261.4637451171875,281.6962890625,294.0555725097656,291.362548828125,1.0,0.2485581487417221,0.7620820999145508,0.7620820999145508,1.0,1.0,-1.0738364458084106,0.4349982142448425,0.6388382315635681,0.2316584289073944,0.0,0.0,0.4656136035919189,48.68729019165039,58.0,-67.61381530761719,-10345.1162109375,159.2162628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6719665527344,307.4842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.931640625,18000.0,0.0,0.0,0.230298176407814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3994805216789245,0.3994855880737304,-5.065832738182508e-06,0.0,0.0002337233745492,0.0,0.0,20.65949249267578,0.0,0.0,0.0,0.3371800184249878,4.0,0.0,1.0
657480,293.1517333984375,297.1499938964844,293.1499938964844,0.068912573158741,-1715.2216796875,304.1489562988281,0.674369215965271,0.1217973530292511,0.1110235452651977,294.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3744506835937,0.4892091155052185,0.050000000745058,0.0489634126424789,293.3037414550781,297.1499938964844,293.1499938964844,0.1064444333314895,-1869.4954833984373,304.16412353515625,0.7542108297348022,0.1702181249856948,0.1208660453557968,293.1495056152344,297.1499938964844,293.1499938964844,0.3059772849082947,-5887.62939453125,304.130126953125,0.9990000128746032,0.4920420050621032,0.381665289402008,293.3076477050781,297.1499938964844,293.1499938964844,0.0069163558073341,-2399.456298828125,299.92559814453125,0.4892091155052185,0.050000000745058,0.2322613596916198,291.36871337890625,291.1499938964844,263.5299987792969,261.4637451171875,281.6962890625,294.0555725097656,291.362548828125,1.0,0.2485581487417221,0.7620820999145508,0.7620820999145508,1.0,1.0,-1.0738364458084106,0.4349982142448425,0.6388382315635681,0.2316584289073944,0.0,0.0,0.4656136035919189,48.68729019165039,58.0,-67.61381530761719,-10345.1162109375,159.2162628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6719665527344,307.4842834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18029.931640625,18000.0,0.0,0.0,0.230298176407814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3994805216789245,0.3994855880737304,-5.065832738182508e-06,0.0,0.0002337233745492,0.0,0.0,20.65949249267578,0.0,0.0,0.0,0.3371800184249878,4.0,0.0,1.0
657540,293.152099609375,297.1499938964844,293.1499938964844,0.0692794024944305,-1722.5582275390625,304.148681640625,0.6687741875648499,0.1216772347688674,0.1110007688403129,294.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3179626464844,0.4853302836418152,0.050000000745058,0.0490373075008392,293.30438232421875,297.1499938964844,293.1499938964844,0.1039606630802154,-1835.0067138671875,304.1635437011719,0.7430890798568726,0.1661888659000396,0.1181102246046066,293.1658020019531,297.1499938964844,293.1499938964844,0.3163549602031708,-6049.7802734375,304.1195068359375,0.9990000128746032,0.4887583553791046,0.3907386362552643,293.3086242675781,297.1499938964844,293.1499938964844,0.0068890317343175,-2397.82373046875,299.8500061035156,0.4853302836418152,0.050000000745058,0.2326118648052215,291.3114929199219,291.1499938964844,263.54998779296875,261.4818725585937,281.7139892578125,294.0873413085937,291.3046875,1.0,0.2521472871303558,0.7618784308433533,0.7618784308433533,1.0,1.0,-1.0819008350372314,0.4385993182659149,0.6433015465736389,0.2334028929471969,0.0,0.0,0.4638392031192779,50.66531753540039,61.0,-78.99449157714844,-10327.6552734375,165.1203155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6171569824219,307.39306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.083984375,18000.0,0.0,0.0,0.2288635522127151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3965041637420654,0.3965092003345489,-5.050242180004716e-06,0.0,0.0002322674117749,0.0,0.0,20.415407180786133,0.0,0.0,0.0,0.3362402021884918,4.0,0.0,1.0
657600,293.152099609375,297.1499938964844,293.1499938964844,0.0692794024944305,-1722.5582275390625,304.148681640625,0.6687741875648499,0.1216772347688674,0.1110007688403129,294.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3179626464844,0.4853302836418152,0.050000000745058,0.0490373075008392,293.30438232421875,297.1499938964844,293.1499938964844,0.1039606630802154,-1835.0067138671875,304.1635437011719,0.7430890798568726,0.1661888659000396,0.1181102246046066,293.1658020019531,297.1499938964844,293.1499938964844,0.3163549602031708,-6049.7802734375,304.1195068359375,0.9990000128746032,0.4887583553791046,0.3907386362552643,293.3086242675781,297.1499938964844,293.1499938964844,0.0068890317343175,-2397.82373046875,299.8500061035156,0.4853302836418152,0.050000000745058,0.2326118648052215,291.3114929199219,291.1499938964844,263.54998779296875,261.4818725585937,281.7139892578125,294.0873413085937,291.3046875,1.0,0.2521472871303558,0.7618784308433533,0.7618784308433533,1.0,1.0,-1.0819008350372314,0.4385993182659149,0.6433015465736389,0.2334028929471969,0.0,0.0,0.4638392031192779,50.66531753540039,61.0,-78.99449157714844,-10327.6552734375,165.1203155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6171569824219,307.39306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.083984375,18000.0,0.0,0.0,0.2288635522127151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3965041637420654,0.3965092003345489,-5.050242180004716e-06,0.0,0.0002322674117749,0.0,0.0,20.415407180786133,0.0,0.0,0.0,0.3362402021884918,4.0,0.0,1.0
657660,293.1527404785156,297.1499938964844,293.1499938964844,0.0696301087737083,-1729.6544189453125,304.1485290527344,0.6628138422966003,0.1214951500296592,0.1109299063682556,294.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.4810755848884582,0.050000000745058,0.0491202324628829,293.30548095703125,297.1499938964844,293.1499938964844,0.1014578938484191,-1800.0714111328125,304.1632080078125,0.731848418712616,0.1620575934648513,0.1153149083256721,293.1845397949219,297.1499938964844,293.1499938964844,0.3279691040515899,-6228.9111328125,304.1103515625,0.9990000128746032,0.4845596253871918,0.400676965713501,293.3100280761719,297.1499938964844,293.1499938964844,0.0068628769367933,-2396.806396484375,299.7711181640625,0.4810755848884582,0.050000000745058,0.2330052405595779,291.2503356933594,291.1499938964844,263.57000732421875,261.50018310546875,281.7352905273437,294.12652587890625,291.243408203125,1.0,0.2561135590076446,0.7615987062454224,0.7615987062454224,1.0,1.0,-1.0909608602523804,0.4426355957984924,0.6483252644538879,0.2353798002004623,0.0,0.0,0.4629095196723938,52.886714935302734,64.0,-84.33387756347656,-10319.7470703125,171.84507751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54547119140625,307.2980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.052734375,18000.0,0.0,0.0,0.2278516441583633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3947548568248749,0.3947599232196808,-5.040270025347127e-06,0.0,0.0002312404540134,0.0,0.0,20.26980781555176,0.0,0.0,0.0,0.3356764018535614,4.0,0.0,1.0
657720,293.1527404785156,297.1499938964844,293.1499938964844,0.0696301087737083,-1729.6544189453125,304.1485290527344,0.6628138422966003,0.1214951500296592,0.1109299063682556,294.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.257080078125,0.4810755848884582,0.050000000745058,0.0491202324628829,293.30548095703125,297.1499938964844,293.1499938964844,0.1014578938484191,-1800.0714111328125,304.1632080078125,0.731848418712616,0.1620575934648513,0.1153149083256721,293.1845397949219,297.1499938964844,293.1499938964844,0.3279691040515899,-6228.9111328125,304.1103515625,0.9990000128746032,0.4845596253871918,0.400676965713501,293.3100280761719,297.1499938964844,293.1499938964844,0.0068628769367933,-2396.806396484375,299.7711181640625,0.4810755848884582,0.050000000745058,0.2330052405595779,291.2503356933594,291.1499938964844,263.57000732421875,261.50018310546875,281.7352905273437,294.12652587890625,291.243408203125,1.0,0.2561135590076446,0.7615987062454224,0.7615987062454224,1.0,1.0,-1.0909608602523804,0.4426355957984924,0.6483252644538879,0.2353798002004623,0.0,0.0,0.4629095196723938,52.886714935302734,64.0,-84.33387756347656,-10319.7470703125,171.84507751464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54547119140625,307.2980041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.052734375,18000.0,0.0,0.0,0.2278516441583633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3947548568248749,0.3947599232196808,-5.040270025347127e-06,0.0,0.0002312404540134,0.0,0.0,20.26980781555176,0.0,0.0,0.0,0.3356764018535614,4.0,0.0,1.0
657780,293.1535949707031,297.1499938964844,293.1499938964844,0.0699381306767463,-1735.9754638671875,304.1485290527344,0.6566896438598633,0.1212564334273338,0.1108141094446182,294.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961364746094,0.4764200150966644,0.050000000745058,0.049210850149393,293.3069763183594,297.1499938964844,293.1499938964844,0.0988473817706108,-1763.35009765625,304.1631774902344,0.7202847003936768,0.1578147411346435,0.1124344766139984,293.2048645019531,297.1499938964844,293.1499938964844,0.3405071198940277,-6419.86181640625,304.10272216796875,0.9990000128746032,0.4795641005039215,0.4112623333930969,293.3117370605469,297.1499938964844,293.1499938964844,0.0068359491415321,-2395.50439453125,299.6904296875,0.4764200150966644,0.050000000745058,0.2334350794553756,291.1895446777344,291.1499938964844,263.5899963378906,261.5187072753906,281.7605285644531,294.1734619140625,291.1829528808594,1.0,0.2603585720062256,0.7613189816474915,0.7613189816474915,1.0,1.0,-1.1006945371627808,0.4469768702983856,0.6537176370620728,0.2375158220529556,0.0,0.0,0.4627929925918579,55.31306838989258,52.0,-83.97090148925781,-10321.041015625,179.25473022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46075439453125,307.2032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.227284625172615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3941994905471802,0.3942045271396637,-5.035798949393211e-06,0.0,0.0002306649985257,0.0,0.0,20.219038009643555,0.0,0.0,0.0,0.3354786336421966,4.0,0.0,1.0
657840,293.1535949707031,297.1499938964844,293.1499938964844,0.0699381306767463,-1735.9754638671875,304.1485290527344,0.6566896438598633,0.1212564334273338,0.1108141094446182,294.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1961364746094,0.4764200150966644,0.050000000745058,0.049210850149393,293.3069763183594,297.1499938964844,293.1499938964844,0.0988473817706108,-1763.35009765625,304.1631774902344,0.7202847003936768,0.1578147411346435,0.1124344766139984,293.2048645019531,297.1499938964844,293.1499938964844,0.3405071198940277,-6419.86181640625,304.10272216796875,0.9990000128746032,0.4795641005039215,0.4112623333930969,293.3117370605469,297.1499938964844,293.1499938964844,0.0068359491415321,-2395.50439453125,299.6904296875,0.4764200150966644,0.050000000745058,0.2334350794553756,291.1895446777344,291.1499938964844,263.5899963378906,261.5187072753906,281.7605285644531,294.1734619140625,291.1829528808594,1.0,0.2603585720062256,0.7613189816474915,0.7613189816474915,1.0,1.0,-1.1006945371627808,0.4469768702983856,0.6537176370620728,0.2375158220529556,0.0,0.0,0.4627929925918579,55.31306838989258,52.0,-83.97090148925781,-10321.041015625,179.25473022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46075439453125,307.2032165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.375,18000.0,0.0,0.0,0.227284625172615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3941994905471802,0.3942045271396637,-5.035798949393211e-06,0.0,0.0002306649985257,0.0,0.0,20.219038009643555,0.0,0.0,0.0,0.3354786336421966,4.0,0.0,1.0
657900,293.1539611816406,297.1499938964844,293.1499938964844,0.0700297504663467,-1737.962158203125,304.14862060546875,0.6559593677520752,0.1211357489228248,0.1107096076011657,294.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.4759851694107055,0.050000000745058,0.0492192134261131,293.30767822265625,297.1499938964844,293.1499938964844,0.0974670872092247,-1743.7774658203125,304.1632995605469,0.7167185544967651,0.1556903421878814,0.1109548136591911,293.21392822265625,297.1499938964844,293.1499938964844,0.3427242934703827,-6450.8935546875,304.107421875,0.9990000128746032,0.4770859181880951,0.412225991487503,293.3125915527344,297.1499938964844,293.1499938964844,0.0068153860047459,-2392.472900390625,299.6506042480469,0.4759851694107055,0.050000000745058,0.2334747612476349,291.1618957519531,291.1499938964844,263.6000061035156,261.5280456542969,281.7775573730469,294.19586181640625,291.1569519042969,1.0,0.2601840198040008,0.7611790895462036,0.7611790895462036,1.0,1.0,-1.1000134944915771,0.4466811716556549,0.6533322930335999,0.2372637242078781,0.0,0.0,0.4629936218261719,55.51395797729492,52.0,-74.23409271240234,-10299.3701171875,179.42527770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.416259765625,307.1720886230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.2271530777215957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943341374397278,0.3943391740322113,-5.03550609209924e-06,0.0,0.0002305314992554,0.0,0.0,20.22641944885254,0.0,0.0,0.0,0.3355062305927276,4.0,0.0,1.0
657960,293.1542358398437,297.1499938964844,293.1499938964844,0.0700264051556587,-1738.0679931640625,304.1488952636719,0.6569526195526123,0.1210326477885246,0.1105900406837463,294.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.4770102798938751,0.050000000745058,0.0491994656622409,293.3082580566406,297.1499938964844,293.1499938964844,0.0959679633378982,-1722.283935546875,304.1636047363281,0.7148603200912476,0.1535791456699371,0.1094618663191795,293.21905517578125,297.1499938964844,293.1499938964844,0.3414342105388641,-6427.5341796875,304.1175537109375,0.9990000128746032,0.4752669930458069,0.4099467694759369,293.3133850097656,297.1499938964844,293.1499938964844,0.0067864176817238,-2385.94873046875,299.61480712890625,0.4770102798938751,0.050000000745058,0.2333810776472091,291.14599609375,291.1499938964844,263.6099853515625,261.5374450683594,281.7923889160156,294.2077331542969,291.1439514160156,1.0,0.2587827742099762,0.7610219717025757,0.7610219717025757,1.0,1.0,-1.0952086448669434,0.4445785880088806,0.6506301164627075,0.2359489202499389,0.0,0.0,0.4631865620613098,54.94365692138672,40.0,-51.84753036499024,-10263.55078125,176.92294311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3763122558594,307.1575012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.134765625,18000.0,0.0,0.0,0.2270613759756088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946047723293304,0.3946098089218139,-5.036217771703377e-06,0.0,0.0002304384397575,0.0,0.0,20.245908737182617,0.0,0.0,0.0,0.3355780839920044,4.0,0.0,1.0
