time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
658020,293.154296875,297.1499938964844,293.1499938964844,0.0698003992438316,-1733.88330078125,304.1496276855469,0.6631175875663757,0.1209085807204246,0.110355757176876,294.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.4821960628032684,0.050000000745058,0.049098365008831,293.3089904785156,297.1499938964844,293.1499938964844,0.0926867797970771,-1674.6873779296875,304.16455078125,0.7152425050735474,0.1494171619415283,0.106466069817543,293.2166748046875,297.1499938964844,293.1499938964844,0.3305536210536957,-6253.34423828125,304.146728515625,0.9990000128746032,0.4739655554294586,0.3980746269226074,293.314453125,297.1499938964844,293.1499938964844,0.0067076659761369,-2363.965576171875,299.5560302734375,0.4821960628032684,0.050000000745058,0.2329015135765075,291.1483764648437,291.1499938964844,263.6300048828125,261.5564270019531,281.80914306640625,294.1954345703125,291.1510314941406,1.0,0.2527898252010345,0.7607077956199646,0.7607077956199646,1.0,1.0,-1.0763888359069824,0.436346560716629,0.6400423049926758,0.2309928238391876,0.0,0.0,0.463236540555954,52.1142463684082,43.0,2.6911988258361816,-10160.248046875,166.2042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203430175781,307.1678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.2268397361040115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3948815762996673,0.3948866128921509,-5.037838491261937e-06,0.0,0.0002302134962519,0.0,0.0,20.26904487609864,0.0,0.0,0.0,0.3356625437736511,4.0,0.0,1.0
658080,293.154296875,297.1499938964844,293.1499938964844,0.0698003992438316,-1733.88330078125,304.1496276855469,0.6631175875663757,0.1209085807204246,0.110355757176876,294.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.4821960628032684,0.050000000745058,0.049098365008831,293.3089904785156,297.1499938964844,293.1499938964844,0.0926867797970771,-1674.6873779296875,304.16455078125,0.7152425050735474,0.1494171619415283,0.106466069817543,293.2166748046875,297.1499938964844,293.1499938964844,0.3305536210536957,-6253.34423828125,304.146728515625,0.9990000128746032,0.4739655554294586,0.3980746269226074,293.314453125,297.1499938964844,293.1499938964844,0.0067076659761369,-2363.965576171875,299.5560302734375,0.4821960628032684,0.050000000745058,0.2329015135765075,291.1483764648437,291.1499938964844,263.6300048828125,261.5564270019531,281.80914306640625,294.1954345703125,291.1510314941406,1.0,0.2527898252010345,0.7607077956199646,0.7607077956199646,1.0,1.0,-1.0763888359069824,0.436346560716629,0.6400423049926758,0.2309928238391876,0.0,0.0,0.463236540555954,52.1142463684082,43.0,2.6911988258361816,-10160.248046875,166.2042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203430175781,307.1678161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.765625,18000.0,0.0,0.0,0.2268397361040115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3948815762996673,0.3948866128921509,-5.037838491261937e-06,0.0,0.0002302134962519,0.0,0.0,20.26904487609864,0.0,0.0,0.0,0.3356625437736511,4.0,0.0,1.0
658140,293.1539611816406,297.1499938964844,293.1499938964844,0.0695084854960441,-1728.2037353515625,304.1502380371094,0.667360782623291,0.120866410434246,0.1102447509765625,294.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.4854602515697479,0.050000000745058,0.0490349121391773,293.309326171875,297.1499938964844,293.1499938964844,0.0892950817942619,-1625.16455078125,304.16534423828125,0.7132750153541565,0.1453229039907455,0.1035511419177055,293.2052917480469,297.1499938964844,293.1499938964844,0.3224042057991028,-6125.572265625,304.1609191894531,0.9990000128746032,0.4745885133743286,0.3904348015785217,293.3149108886719,297.1499938964844,293.1499938964844,0.0066270255483686,-2339.224609375,299.50848388671875,0.4854602515697479,0.050000000745058,0.2326005101203918,291.1782531738281,291.1499938964844,263.6499938964844,261.5756530761719,281.8066101074219,294.15948486328125,291.1813659667969,1.0,0.2492856085300445,0.7603936195373535,0.7603936195373535,1.0,1.0,-1.063143610954285,0.4306290447711944,0.6325145959854126,0.2273018956184387,0.0,0.0,0.4626615643501282,50.31528472900391,46.0,31.813453674316406,-10089.3671875,159.19644165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981872558594,307.1819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.638671875,18000.0,0.0,0.0,0.2264319211244583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943224847316742,0.3943275213241577,-5.036639777245e-06,0.0,0.000229799610679,0.0,0.0,20.22974395751953,0.0,0.0,0.0,0.3355099856853485,4.0,0.0,1.0
658200,293.1539611816406,297.1499938964844,293.1499938964844,0.0695084854960441,-1728.2037353515625,304.1502380371094,0.667360782623291,0.120866410434246,0.1102447509765625,294.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751708984375,0.4854602515697479,0.050000000745058,0.0490349121391773,293.309326171875,297.1499938964844,293.1499938964844,0.0892950817942619,-1625.16455078125,304.16534423828125,0.7132750153541565,0.1453229039907455,0.1035511419177055,293.2052917480469,297.1499938964844,293.1499938964844,0.3224042057991028,-6125.572265625,304.1609191894531,0.9990000128746032,0.4745885133743286,0.3904348015785217,293.3149108886719,297.1499938964844,293.1499938964844,0.0066270255483686,-2339.224609375,299.50848388671875,0.4854602515697479,0.050000000745058,0.2326005101203918,291.1782531738281,291.1499938964844,263.6499938964844,261.5756530761719,281.8066101074219,294.15948486328125,291.1813659667969,1.0,0.2492856085300445,0.7603936195373535,0.7603936195373535,1.0,1.0,-1.063143610954285,0.4306290447711944,0.6325145959854126,0.2273018956184387,0.0,0.0,0.4626615643501282,50.31528472900391,46.0,31.813453674316406,-10089.3671875,159.19644165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981872558594,307.1819763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.638671875,18000.0,0.0,0.0,0.2264319211244583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3943224847316742,0.3943275213241577,-5.036639777245e-06,0.0,0.000229799610679,0.0,0.0,20.22974395751953,0.0,0.0,0.0,0.3355099856853485,4.0,0.0,1.0
658260,293.1535339355469,297.1499938964844,293.1499938964844,0.0693065449595451,-1724.2335205078125,304.1504821777344,0.6691431999206543,0.1208526119589805,0.1102044731378555,294.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012023925781,0.4867866039276123,0.050000000745058,0.049009446054697,293.309326171875,297.1499938964844,293.1499938964844,0.086016945540905,-1577.436767578125,304.1656799316406,0.7084664702415466,0.1412851810455322,0.1007037833333015,293.1970520019531,297.1499938964844,293.1499938964844,0.3185263574123382,-6066.08056640625,304.1635437011719,0.9990000128746032,0.4748623967170715,0.3873246014118194,293.3149719238281,297.1499938964844,293.1499938964844,0.0065554315224289,-2317.369140625,299.46051025390625,0.4867866039276123,0.050000000745058,0.2324797064065933,291.20379638671875,291.1499938964844,263.6700134277344,261.5950927734375,281.8058166503906,294.1378479003906,291.2064514160156,1.0,0.2475811094045639,0.7603574395179749,0.7603574395179749,1.0,1.0,-1.0557669401168823,0.4275172352790832,0.6282497644424438,0.2251286059617996,0.0,0.0,0.4617689847946167,49.561279296875,49.0,34.34186935424805,-10043.08984375,155.80142211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2921142578125,307.1872253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.490234375,18000.0,0.0,0.0,0.2259151041507721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393191784620285,0.3931968212127685,-5.032414719607914e-06,0.0,0.0002292751014465,0.0,0.0,20.143957138061523,0.0,0.0,0.0,0.3351783156394958,4.0,0.0,1.0
658320,293.1535339355469,297.1499938964844,293.1499938964844,0.0693065449595451,-1724.2335205078125,304.1504821777344,0.6691431999206543,0.1208526119589805,0.1102044731378555,294.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012023925781,0.4867866039276123,0.050000000745058,0.049009446054697,293.309326171875,297.1499938964844,293.1499938964844,0.086016945540905,-1577.436767578125,304.1656799316406,0.7084664702415466,0.1412851810455322,0.1007037833333015,293.1970520019531,297.1499938964844,293.1499938964844,0.3185263574123382,-6066.08056640625,304.1635437011719,0.9990000128746032,0.4748623967170715,0.3873246014118194,293.3149719238281,297.1499938964844,293.1499938964844,0.0065554315224289,-2317.369140625,299.46051025390625,0.4867866039276123,0.050000000745058,0.2324797064065933,291.20379638671875,291.1499938964844,263.6700134277344,261.5950927734375,281.8058166503906,294.1378479003906,291.2064514160156,1.0,0.2475811094045639,0.7603574395179749,0.7603574395179749,1.0,1.0,-1.0557669401168823,0.4275172352790832,0.6282497644424438,0.2251286059617996,0.0,0.0,0.4617689847946167,49.561279296875,49.0,34.34186935424805,-10043.08984375,155.80142211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2921142578125,307.1872253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.490234375,18000.0,0.0,0.0,0.2259151041507721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.393191784620285,0.3931968212127685,-5.032414719607914e-06,0.0,0.0002292751014465,0.0,0.0,20.143957138061523,0.0,0.0,0.0,0.3351783156394958,4.0,0.0,1.0
658380,293.1531982421875,297.1499938964844,293.1499938964844,0.0691704601049423,-1721.5489501953125,304.1505432128906,0.6689803600311279,0.1208310425281524,0.1101908013224601,294.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2211303710937,0.4866922497749328,0.050000000745058,0.0490112788975238,293.3091735839844,297.1499938964844,293.1499938964844,0.0828385949134826,-1531.39794921875,304.1657409667969,0.7013251185417175,0.1372809410095214,0.0979047641158104,293.1938171386719,297.1499938964844,293.1499938964844,0.3179745376110077,-6059.0556640625,304.1598205566406,0.9990000128746032,0.4743356108665466,0.3875459432601928,293.31500244140625,297.1499938964844,293.1499938964844,0.0064908927306532,-2298.00341796875,299.41046142578125,0.4866922497749328,0.050000000745058,0.2324884086847305,291.2228698730469,291.1499938964844,263.69000244140625,261.6147766113281,281.8102111816406,294.13189697265625,291.2245483398437,1.0,0.2473358213901519,0.7603211998939514,0.7603211998939514,1.0,1.0,-1.0526678562164309,0.4262787103652954,0.62638920545578,0.2240213453769683,0.0,0.0,0.4606616199016571,49.5576286315918,52.0,26.52440071105957,-10012.779296875,154.94747924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2924194335937,307.18328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.017578125,18000.0,0.0,0.0,0.2253437787294387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3916997015476227,0.3917047083377838,-5.0262879085494205e-06,0.0,0.0002286952803842,0.0,0.0,20.029096603393555,0.0,0.0,0.0,0.3347322940826416,4.0,0.0,1.0
658440,293.1531982421875,297.1499938964844,293.1499938964844,0.0691704601049423,-1721.5489501953125,304.1505432128906,0.6689803600311279,0.1208310425281524,0.1101908013224601,294.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2211303710937,0.4866922497749328,0.050000000745058,0.0490112788975238,293.3091735839844,297.1499938964844,293.1499938964844,0.0828385949134826,-1531.39794921875,304.1657409667969,0.7013251185417175,0.1372809410095214,0.0979047641158104,293.1938171386719,297.1499938964844,293.1499938964844,0.3179745376110077,-6059.0556640625,304.1598205566406,0.9990000128746032,0.4743356108665466,0.3875459432601928,293.31500244140625,297.1499938964844,293.1499938964844,0.0064908927306532,-2298.00341796875,299.41046142578125,0.4866922497749328,0.050000000745058,0.2324884086847305,291.2228698730469,291.1499938964844,263.69000244140625,261.6147766113281,281.8102111816406,294.13189697265625,291.2245483398437,1.0,0.2473358213901519,0.7603211998939514,0.7603211998939514,1.0,1.0,-1.0526678562164309,0.4262787103652954,0.62638920545578,0.2240213453769683,0.0,0.0,0.4606616199016571,49.5576286315918,52.0,26.52440071105957,-10012.779296875,154.94747924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2924194335937,307.18328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.017578125,18000.0,0.0,0.0,0.2253437787294387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3916997015476227,0.3917047083377838,-5.0262879085494205e-06,0.0,0.0002286952803842,0.0,0.0,20.029096603393555,0.0,0.0,0.0,0.3347322940826416,4.0,0.0,1.0
658500,293.1531066894531,297.1499938964844,293.1499938964844,0.0691250041127204,-1720.66064453125,304.1505432128906,0.6682732105255127,0.120809182524681,0.1101841032505035,294.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.227783203125,0.4862017333507538,0.050000000745058,0.0490207038819789,293.30908203125,297.1499938964844,293.1499938964844,0.0812831446528434,-1508.9869384765625,304.16571044921875,0.6970483064651489,0.1352827697992324,0.0965160280466079,293.19415283203125,297.1499938964844,293.1499938964844,0.3188009262084961,-6072.720703125,304.1565246582031,0.9990000128746032,0.4737182557582855,0.3886960446834564,293.3150939941406,297.1499938964844,293.1499938964844,0.0064611877314746,-2289.31005859375,299.3840637207031,0.4862017333507538,0.050000000745058,0.232533112168312,291.22900390625,291.1499938964844,263.70001220703125,261.62469482421875,281.81427001953125,294.1341247558594,291.2301330566406,1.0,0.2476670891046524,0.7603030800819397,0.7603030800819397,1.0,1.0,-1.0524377822875977,0.4262356162071228,0.6262022256851196,0.2237966656684875,0.0,0.0,0.4600723087787628,49.78924560546875,52.0,20.53647232055664,-10002.3115234375,155.29949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2928771972656,307.177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.732421875,18000.0,0.0,0.0,0.2250539511442184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3908783793449402,0.3908834159374237,-5.0227754400111735e-06,0.0,0.0002284011570736,0.0,0.0,19.96553039550781,0.0,0.0,0.0,0.3344848752021789,4.0,0.0,1.0
658560,293.153076171875,297.1499938964844,293.1499938964844,0.0690930262207984,-1720.0487060546875,304.1504821777344,0.6672032475471497,0.1207768842577934,0.1101736277341842,294.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.23193359375,0.4854552447795868,0.050000000745058,0.0490350984036922,293.3089904785156,297.1499938964844,293.1499938964844,0.0797468125820159,-1486.943359375,304.1656494140625,0.6923650503158569,0.1332836896181106,0.0951310321688652,293.1957092285156,297.1499938964844,293.1499938964844,0.3202936053276062,-6096.66064453125,304.1526184082031,0.9990000128746032,0.4728526473045349,0.3904471695423126,293.31524658203125,297.1499938964844,293.1499938964844,0.006432828027755,-2281.19580078125,299.3565673828125,0.4854552447795868,0.050000000745058,0.2326013892889022,291.2326354980469,291.1499938964844,263.7099914550781,261.6347045898437,281.8196105957031,294.13946533203125,291.233154296875,1.0,0.2482604533433914,0.7602404952049255,0.7602404952049255,1.0,1.0,-1.052963376045227,0.4265170991420746,0.6264463067054749,0.2237547785043716,0.0,0.0,0.459483802318573,50.15705108642578,55.0,13.866926193237305,-9994.4658203125,156.10215759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926940917969,307.16912841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.060546875,18000.0,0.0,0.0,0.2247699350118637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900420665740967,0.3900470733642578,-5.019117907067994e-06,0.0,0.0002281129127368,0.0,0.0,19.90062713623047,0.0,0.0,0.0,0.334231823682785,4.0,0.0,1.0
658620,293.1531982421875,297.1499938964844,293.1499938964844,0.0690621212124824,-1719.5174560546875,304.150390625,0.6641597747802734,0.1206752583384513,0.1101335734128952,294.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2327575683594,0.483310729265213,0.050000000745058,0.0490767620503902,293.30889892578125,297.1499938964844,293.1499938964844,0.0767181143164634,-1443.7850341796875,304.1654663085937,0.6820114850997925,0.1292754113674163,0.0923652276396751,293.20220947265625,297.1499938964844,293.1499938964844,0.3250365257263183,-6171.3271484375,304.1438293457031,0.9990000128746032,0.4703834056854248,0.3954734802246094,293.3157958984375,297.1499938964844,293.1499938964844,0.0063801850192248,-2266.70166015625,299.29803466796875,0.483310729265213,0.050000000745058,0.2327990233898162,291.2323608398437,291.1499938964844,263.7300109863281,261.6548767089844,281.8335266113281,294.158447265625,291.23175048828125,1.0,0.2501118183135986,0.7601152062416077,0.7601152062416077,1.0,1.0,-1.0559148788452148,0.4279100298881531,0.6280048489570618,0.2241407334804535,0.0,0.0,0.4583778083324432,51.24460983276367,58.0,-0.0047075562179088,-9985.6337890625,158.86659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288818359375,307.1453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.626953125,18000.0,0.0,0.0,0.2242441922426223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884271085262298,0.388432115316391,-5.01184194945381e-06,0.0,0.000227579352213,0.0,0.0,19.77486991882324,0.0,0.0,0.0,0.333740234375,4.0,0.0,1.0
658680,293.1531982421875,297.1499938964844,293.1499938964844,0.0690621212124824,-1719.5174560546875,304.150390625,0.6641597747802734,0.1206752583384513,0.1101335734128952,294.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2327575683594,0.483310729265213,0.050000000745058,0.0490767620503902,293.30889892578125,297.1499938964844,293.1499938964844,0.0767181143164634,-1443.7850341796875,304.1654663085937,0.6820114850997925,0.1292754113674163,0.0923652276396751,293.20220947265625,297.1499938964844,293.1499938964844,0.3250365257263183,-6171.3271484375,304.1438293457031,0.9990000128746032,0.4703834056854248,0.3954734802246094,293.3157958984375,297.1499938964844,293.1499938964844,0.0063801850192248,-2266.70166015625,299.29803466796875,0.483310729265213,0.050000000745058,0.2327990233898162,291.2323608398437,291.1499938964844,263.7300109863281,261.6548767089844,281.8335266113281,294.158447265625,291.23175048828125,1.0,0.2501118183135986,0.7601152062416077,0.7601152062416077,1.0,1.0,-1.0559148788452148,0.4279100298881531,0.6280048489570618,0.2241407334804535,0.0,0.0,0.4583778083324432,51.24460983276367,58.0,-0.0047075562179088,-9985.6337890625,158.86659240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288818359375,307.1453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.626953125,18000.0,0.0,0.0,0.2242441922426223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3884271085262298,0.388432115316391,-5.01184194945381e-06,0.0,0.000227579352213,0.0,0.0,19.77486991882324,0.0,0.0,0.0,0.333740234375,4.0,0.0,1.0
658740,293.153564453125,297.1499938964844,293.1499938964844,0.0690630674362182,-1719.6785888671875,304.1502380371094,0.6601668000221252,0.1205183193087577,0.1100592613220214,294.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.4804244935512543,0.050000000745058,0.0491332076489925,293.3089294433594,297.1499938964844,293.1499938964844,0.0737269595265388,-1401.589111328125,304.1653137207031,0.6707062125205994,0.1252469271421432,0.0895972549915313,293.212646484375,297.1499938964844,293.1499938964844,0.3318120837211609,-6276.4541015625,304.1346130371094,0.9990000128746032,0.4669494926929474,0.4021838903427124,293.3166809082031,297.1499938964844,293.1499938964844,0.0063317166641354,-2254.10302734375,299.2347717285156,0.4804244935512543,0.050000000745058,0.2330667823553085,291.2228088378906,291.1499938964844,263.75,261.6753234863281,281.8514709472656,294.1875305175781,291.2212219238281,1.0,0.252698540687561,0.7599899768829346,0.7599899768829346,1.0,1.0,-1.060945987701416,0.4302154183387756,0.6307305693626404,0.2250353842973709,0.0,0.0,0.4574635326862335,52.73484420776367,46.0,-12.89073657989502,-9984.7333984375,162.9547882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27838134765625,307.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.912109375,18000.0,0.0,0.0,0.2238122522830963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870339393615722,0.3870389461517334,-5.005290404369589e-06,0.0,0.0002271409757668,0.0,0.0,19.665771484375,0.0,0.0,0.0,0.3333123326301574,4.0,0.0,1.0
658800,293.153564453125,297.1499938964844,293.1499938964844,0.0690630674362182,-1719.6785888671875,304.1502380371094,0.6601668000221252,0.1205183193087577,0.1100592613220214,294.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22412109375,0.4804244935512543,0.050000000745058,0.0491332076489925,293.3089294433594,297.1499938964844,293.1499938964844,0.0737269595265388,-1401.589111328125,304.1653137207031,0.6707062125205994,0.1252469271421432,0.0895972549915313,293.212646484375,297.1499938964844,293.1499938964844,0.3318120837211609,-6276.4541015625,304.1346130371094,0.9990000128746032,0.4669494926929474,0.4021838903427124,293.3166809082031,297.1499938964844,293.1499938964844,0.0063317166641354,-2254.10302734375,299.2347717285156,0.4804244935512543,0.050000000745058,0.2330667823553085,291.2228088378906,291.1499938964844,263.75,261.6753234863281,281.8514709472656,294.1875305175781,291.2212219238281,1.0,0.252698540687561,0.7599899768829346,0.7599899768829346,1.0,1.0,-1.060945987701416,0.4302154183387756,0.6307305693626404,0.2250353842973709,0.0,0.0,0.4574635326862335,52.73484420776367,46.0,-12.89073657989502,-9984.7333984375,162.9547882080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27838134765625,307.1133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.912109375,18000.0,0.0,0.0,0.2238122522830963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3870339393615722,0.3870389461517334,-5.005290404369589e-06,0.0,0.0002271409757668,0.0,0.0,19.665771484375,0.0,0.0,0.0,0.3333123326301574,4.0,0.0,1.0
658860,293.15386962890625,297.1499938964844,293.1499938964844,0.0689263343811035,-1717.2550048828125,304.1504211425781,0.6622792482376099,0.1203669086098671,0.1098789870738983,294.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177124023437,0.4823100566864013,0.050000000745058,0.0490963347256183,293.3087463378906,297.1499938964844,293.1499938964844,0.070591926574707,-1357.6627197265625,304.1654357910156,0.6657711863517761,0.1212542727589607,0.0867695063352584,293.21893310546875,297.1499938964844,293.1499938964844,0.328077882528305,-6215.56201171875,304.1465759277344,0.9990000128746032,0.4640620648860931,0.39781054854393,293.3176574707031,297.1499938964844,293.1499938964844,0.0062684579752385,-2236.26416015625,299.17303466796875,0.4823100566864013,0.050000000745058,0.2328918725252151,291.21856689453125,291.1499938964844,263.7690124511719,261.69512939453125,281.8751220703125,294.2060546875,291.2203063964844,1.0,0.249811053276062,0.7597696781158447,0.7597696781158447,1.0,1.0,-1.05184006690979,0.4263083040714264,0.625531792640686,0.222470685839653,0.0,0.0,0.4566126763820648,51.67091751098633,34.0,3.5191357135772705,-9922.3115234375,158.50282287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694091796875,307.12225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8046875,18000.0,0.0,0.0,0.2234119474887848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858742713928222,0.3858792781829834,-4.999929387849988e-06,0.0,0.0002267347153974,0.0,0.0,19.575532913208008,0.0,0.0,0.0,0.3329537510871887,4.0,0.0,1.0
658920,293.15386962890625,297.1499938964844,293.1499938964844,0.0689263343811035,-1717.2550048828125,304.1504211425781,0.6622792482376099,0.1203669086098671,0.1098789870738983,294.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2177124023437,0.4823100566864013,0.050000000745058,0.0490963347256183,293.3087463378906,297.1499938964844,293.1499938964844,0.070591926574707,-1357.6627197265625,304.1654357910156,0.6657711863517761,0.1212542727589607,0.0867695063352584,293.21893310546875,297.1499938964844,293.1499938964844,0.328077882528305,-6215.56201171875,304.1465759277344,0.9990000128746032,0.4640620648860931,0.39781054854393,293.3176574707031,297.1499938964844,293.1499938964844,0.0062684579752385,-2236.26416015625,299.17303466796875,0.4823100566864013,0.050000000745058,0.2328918725252151,291.21856689453125,291.1499938964844,263.7690124511719,261.69512939453125,281.8751220703125,294.2060546875,291.2203063964844,1.0,0.249811053276062,0.7597696781158447,0.7597696781158447,1.0,1.0,-1.05184006690979,0.4263083040714264,0.625531792640686,0.222470685839653,0.0,0.0,0.4566126763820648,51.67091751098633,34.0,3.5191357135772705,-9922.3115234375,158.50282287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2694091796875,307.12225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8046875,18000.0,0.0,0.0,0.2234119474887848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3858742713928222,0.3858792781829834,-4.999929387849988e-06,0.0,0.0002267347153974,0.0,0.0,19.575532913208008,0.0,0.0,0.0,0.3329537510871887,4.0,0.0,1.0
658980,293.1537170410156,297.1499938964844,293.1499938964844,0.0685423910617828,-1709.927978515625,304.1509094238281,0.6704262495040894,0.1202968060970306,0.109681136906147,294.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24481201171875,0.4884721636772156,0.050000000745058,0.0489775612950325,293.30810546875,297.1499938964844,293.1499938964844,0.0671918615698814,-1310.1680908203125,304.1659545898437,0.6666517853736877,0.1173594966530799,0.0839410945773124,293.2099304199219,297.1499938964844,293.1499938964844,0.3135630786418915,-5987.04443359375,304.172119140625,0.9990000128746032,0.4641077518463135,0.3833841681480407,293.3182373046875,297.1499938964844,293.1499938964844,0.0061841933056712,-2209.087890625,299.1256103515625,0.4884721636772156,0.050000000745058,0.2323284596204757,291.249267578125,291.1499938964844,263.7861022949219,261.71337890625,281.8831787109375,294.1806640625,291.2548828125,1.0,0.2427292317152023,0.7595493793487549,0.7595493793487549,1.0,1.0,-1.030077338218689,0.4169100224971771,0.6131672859191895,0.2167407125234604,0.0,0.0,0.4551183581352234,48.36338806152344,37.0,43.74908447265625,-9810.0771484375,146.77825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861633300781,307.1800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.80859375,18000.0,0.0,0.0,0.2227434515953064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841058909893036,0.3841108977794647,-4.993304173694924e-06,0.0,0.0002260562905576,0.0,0.0,19.443754196166992,0.0,0.0,0.0,0.3324295580387115,4.0,0.0,1.0
659040,293.1537170410156,297.1499938964844,293.1499938964844,0.0685423910617828,-1709.927978515625,304.1509094238281,0.6704262495040894,0.1202968060970306,0.109681136906147,294.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24481201171875,0.4884721636772156,0.050000000745058,0.0489775612950325,293.30810546875,297.1499938964844,293.1499938964844,0.0671918615698814,-1310.1680908203125,304.1659545898437,0.6666517853736877,0.1173594966530799,0.0839410945773124,293.2099304199219,297.1499938964844,293.1499938964844,0.3135630786418915,-5987.04443359375,304.172119140625,0.9990000128746032,0.4641077518463135,0.3833841681480407,293.3182373046875,297.1499938964844,293.1499938964844,0.0061841933056712,-2209.087890625,299.1256103515625,0.4884721636772156,0.050000000745058,0.2323284596204757,291.249267578125,291.1499938964844,263.7861022949219,261.71337890625,281.8831787109375,294.1806640625,291.2548828125,1.0,0.2427292317152023,0.7595493793487549,0.7595493793487549,1.0,1.0,-1.030077338218689,0.4169100224971771,0.6131672859191895,0.2167407125234604,0.0,0.0,0.4551183581352234,48.36338806152344,37.0,43.74908447265625,-9810.0771484375,146.77825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861633300781,307.1800231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.80859375,18000.0,0.0,0.0,0.2227434515953064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841058909893036,0.3841108977794647,-4.993304173694924e-06,0.0,0.0002260562905576,0.0,0.0,19.443754196166992,0.0,0.0,0.0,0.3324295580387115,4.0,0.0,1.0
659100,293.1535339355469,297.1499938964844,293.1499938964844,0.0683189332485199,-1705.574951171875,304.1511535644531,0.6738611459732056,0.1202891021966934,0.1096255481243133,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2697448730469,0.4909385144710541,0.050000000745058,0.0489317029714584,293.3076477050781,297.1499938964844,293.1499938964844,0.0654576197266578,-1286.0792236328125,304.1662292480469,0.6663063168525696,0.1154490858316421,0.0825659185647964,293.2010803222656,297.1499938964844,293.1499938964844,0.3072571158409118,-5888.78271484375,304.179443359375,0.9990000128746032,0.4650874435901642,0.3776651322841644,293.3183288574219,297.1499938964844,293.1499938964844,0.0061412085779011,-2194.395263671875,299.106689453125,0.4909385144710541,0.050000000745058,0.2321109473705291,291.2754211425781,291.1499938964844,263.7939147949219,261.7219543457031,281.8787536621094,294.1565856933594,291.2817687988281,1.0,0.2402597218751907,0.75943922996521,0.75943922996521,1.0,1.0,-1.0211749076843262,0.4130982756614685,0.6080766916275024,0.2143327742815017,0.0,0.0,0.4540227055549621,47.07938003540039,37.0,58.818115234375,-9764.5068359375,142.22158813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3066711425781,307.209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9453125,18000.0,0.0,0.0,0.2222463190555572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827875852584839,0.3827925622463226,-4.988484761270229e-06,0.0,0.0002255517611047,0.0,0.0,19.34623908996582,0.0,0.0,0.0,0.3320424556732178,4.0,0.0,1.0
659160,293.1532897949219,297.1499938964844,293.1499938964844,0.0681274682283401,-1701.833740234375,304.1513061523437,0.6763734817504883,0.1202887743711471,0.1095912456512451,294.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2950439453125,0.4927181303501129,0.050000000745058,0.0488994680345058,293.3070983886719,297.1499938964844,293.1499938964844,0.0637577325105667,-1262.654052734375,304.1663513183594,0.6649972200393677,0.1135602593421936,0.0812146142125129,293.19268798828125,297.1499938964844,293.1499938964844,0.3025321364402771,-5815.67041015625,304.1826477050781,0.9990000128746032,0.4660888612270355,0.3735921680927276,293.3182983398437,297.1499938964844,293.1499938964844,0.0061010685749351,-2180.712646484375,299.087646484375,0.4927181303501129,0.050000000745058,0.2319580316543579,291.3001708984375,291.1499938964844,263.8013000488281,261.7301330566406,281.8740539550781,294.1359558105469,291.3056335449219,1.0,0.2383230328559875,0.7594479918479919,0.7594479918479919,1.0,1.0,-1.014399766921997,0.4102118015289306,0.6041879653930664,0.2125144302845001,0.0,0.0,0.4527714252471924,46.170352935791016,40.0,62.0770149230957,-9726.654296875,138.9156036376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3311462402344,307.2328491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18021.853515625,18000.0,0.0,0.0,0.2216640263795852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3811838626861572,0.3811888396739959,-4.982399332220666e-06,0.0,0.0002249608078273,0.0,0.0,19.22719383239746,0.0,0.0,0.0,0.3315718472003937,4.0,0.0,1.0
659220,293.1528625488281,297.1499938964844,293.1499938964844,0.0678326860070228,-1696.062744140625,304.1513366699219,0.6794643998146057,0.1202921569347381,0.1095580458641052,294.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3366394042969,0.4948871731758117,0.050000000745058,0.0488612726330757,293.3057861328125,297.1499938964844,293.1499938964844,0.060467779636383,-1217.87109375,304.1663818359375,0.660456657409668,0.1098453029990196,0.078576810657978,293.1793518066406,297.1499938964844,293.1499938964844,0.2963544130325317,-5721.4892578125,304.1818542480469,0.9990000128746032,0.4677230715751648,0.3687066733837127,293.3180847167969,297.1499938964844,293.1499938964844,0.0060282051563262,-2156.2119140625,299.046630859375,0.4948871731758117,0.050000000745058,0.2317768335342407,291.34051513671875,291.1499938964844,263.814697265625,261.7454833984375,281.869140625,294.1088562011719,291.3446960449219,1.0,0.2358843982219696,0.7594655752182007,0.7594655752182007,1.0,1.0,-1.0050647258758545,0.406258761882782,0.5988059639930725,0.2099703550338745,0.0,0.0,0.4499498903751373,45.07529067993164,43.0,54.9402961730957,-9664.6279296875,134.6900177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843994140625,307.2662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.001953125,18000.0,0.0,0.0,0.2203004211187362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774674832820892,0.377472460269928,-4.967549102730118e-06,0.0,0.000223576920689,0.0,0.0,18.950267791748047,0.0,0.0,0.0,0.3304738998413086,4.0,0.0,1.0
659280,293.1528625488281,297.1499938964844,293.1499938964844,0.0678326860070228,-1696.062744140625,304.1513366699219,0.6794643998146057,0.1202921569347381,0.1095580458641052,294.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3366394042969,0.4948871731758117,0.050000000745058,0.0488612726330757,293.3057861328125,297.1499938964844,293.1499938964844,0.060467779636383,-1217.87109375,304.1663818359375,0.660456657409668,0.1098453029990196,0.078576810657978,293.1793518066406,297.1499938964844,293.1499938964844,0.2963544130325317,-5721.4892578125,304.1818542480469,0.9990000128746032,0.4677230715751648,0.3687066733837127,293.3180847167969,297.1499938964844,293.1499938964844,0.0060282051563262,-2156.2119140625,299.046630859375,0.4948871731758117,0.050000000745058,0.2317768335342407,291.34051513671875,291.1499938964844,263.814697265625,261.7454833984375,281.869140625,294.1088562011719,291.3446960449219,1.0,0.2358843982219696,0.7594655752182007,0.7594655752182007,1.0,1.0,-1.0050647258758545,0.406258761882782,0.5988059639930725,0.2099703550338745,0.0,0.0,0.4499498903751373,45.07529067993164,43.0,54.9402961730957,-9664.6279296875,134.6900177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843994140625,307.2662048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.001953125,18000.0,0.0,0.0,0.2203004211187362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774674832820892,0.377472460269928,-4.967549102730118e-06,0.0,0.000223576920689,0.0,0.0,18.950267791748047,0.0,0.0,0.0,0.3304738998413086,4.0,0.0,1.0
659340,293.152587890625,297.1499938964844,293.1499938964844,0.0676367357373237,-1692.24072265625,304.1512145996094,0.6802310943603516,0.1202777028083801,0.10954100638628,294.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.36572265625,0.4954384565353393,0.050000000745058,0.0488517843186855,293.3040771484375,297.1499938964844,293.1499938964844,0.0573296695947647,-1175.8533935546875,304.1661376953125,0.653834342956543,0.1062437817454338,0.0760259106755256,293.1717529296875,297.1499938964844,293.1499938964844,0.2939865887165069,-5687.53466796875,304.1750793457031,0.9990000128746032,0.4685287475585937,0.3674806356430053,293.3179016113281,297.1499938964844,293.1499938964844,0.0059638055972754,-2135.1962890625,299.0008239746094,0.4954384565353393,0.050000000745058,0.2317318320274353,291.3681030273437,291.1499938964844,263.8263854980469,261.7594299316406,281.8694152832031,294.0980224609375,291.3704833984375,1.0,0.2350514084100723,0.7594831585884094,0.7594831585884094,1.0,1.0,-1.0004440546035769,0.4043357074260711,0.5961084365844727,0.2086323052644729,0.0,0.0,0.4468415081501007,44.77028274536133,46.0,37.79451751708984,-9616.697265625,133.02584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4346008300781,307.2793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18029.86328125,18000.0,0.0,0.0,0.218757763504982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732970654964447,0.3733020424842834,-4.950448783347383e-06,0.0,0.0002220113237854,0.0,0.0,18.64057731628418,0.0,0.0,0.0,0.3292417228221893,4.0,0.0,1.0
659400,293.152587890625,297.1499938964844,293.1499938964844,0.0676367357373237,-1692.24072265625,304.1512145996094,0.6802310943603516,0.1202777028083801,0.10954100638628,294.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.36572265625,0.4954384565353393,0.050000000745058,0.0488517843186855,293.3040771484375,297.1499938964844,293.1499938964844,0.0573296695947647,-1175.8533935546875,304.1661376953125,0.653834342956543,0.1062437817454338,0.0760259106755256,293.1717529296875,297.1499938964844,293.1499938964844,0.2939865887165069,-5687.53466796875,304.1750793457031,0.9990000128746032,0.4685287475585937,0.3674806356430053,293.3179016113281,297.1499938964844,293.1499938964844,0.0059638055972754,-2135.1962890625,299.0008239746094,0.4954384565353393,0.050000000745058,0.2317318320274353,291.3681030273437,291.1499938964844,263.8263854980469,261.7594299316406,281.8694152832031,294.0980224609375,291.3704833984375,1.0,0.2350514084100723,0.7594831585884094,0.7594831585884094,1.0,1.0,-1.0004440546035769,0.4043357074260711,0.5961084365844727,0.2086323052644729,0.0,0.0,0.4468415081501007,44.77028274536133,46.0,37.79451751708984,-9616.697265625,133.02584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4346008300781,307.2793273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18029.86328125,18000.0,0.0,0.0,0.218757763504982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3732970654964447,0.3733020424842834,-4.950448783347383e-06,0.0,0.0002220113237854,0.0,0.0,18.64057731628418,0.0,0.0,0.0,0.3292417228221893,4.0,0.0,1.0
659460,293.1524658203125,297.1499938964844,293.1499938964844,0.067549854516983,-1690.5885009765625,304.1509704589844,0.6790646314620972,0.120235301554203,0.1095235720276832,294.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.4946653842926025,0.050000000745058,0.0488651730120182,293.3018493652344,297.1499938964844,293.1499938964844,0.0544151738286018,-1137.4737548828125,304.1656188964844,0.6458615064620972,0.1027929261326789,0.0736060738563537,293.1700134277344,297.1499938964844,293.1499938964844,0.2949060201644897,-5705.18603515625,304.1651611328125,0.9990000128746032,0.4683439433574676,0.3692021667957306,293.3179626464844,297.1499938964844,293.1499938964844,0.0059073120355606,-2117.781494140625,298.94793701171875,0.4946653842926025,0.050000000745058,0.2317953407764434,291.3793029785156,291.1499938964844,263.8363952636719,261.7720642089844,281.87237548828125,294.0980834960937,291.3795471191406,1.0,0.23551806807518,0.7594581246376038,0.7594581246376038,1.0,1.0,-0.9996761679649352,0.4040721654891968,0.5956040024757385,0.2082459479570388,0.0,0.0,0.4436917006969452,45.09497833251953,49.0,15.109612464904783,-9580.3662109375,133.38900756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47393798828125,307.2707824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18030.302734375,18000.0,0.0,0.0,0.2171425819396972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689973950386047,0.3690023124217987,-4.932497176923789e-06,0.0,0.0002203721087425,0.0,0.0,18.32304573059082,0.0,0.0,0.0,0.3279743790626526,4.0,0.0,1.0
659520,293.1524658203125,297.1499938964844,293.1499938964844,0.067549854516983,-1690.5885009765625,304.1509704589844,0.6790646314620972,0.120235301554203,0.1095235720276832,294.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.37872314453125,0.4946653842926025,0.050000000745058,0.0488651730120182,293.3018493652344,297.1499938964844,293.1499938964844,0.0544151738286018,-1137.4737548828125,304.1656188964844,0.6458615064620972,0.1027929261326789,0.0736060738563537,293.1700134277344,297.1499938964844,293.1499938964844,0.2949060201644897,-5705.18603515625,304.1651611328125,0.9990000128746032,0.4683439433574676,0.3692021667957306,293.3179626464844,297.1499938964844,293.1499938964844,0.0059073120355606,-2117.781494140625,298.94793701171875,0.4946653842926025,0.050000000745058,0.2317953407764434,291.3793029785156,291.1499938964844,263.8363952636719,261.7720642089844,281.87237548828125,294.0980834960937,291.3795471191406,1.0,0.23551806807518,0.7594581246376038,0.7594581246376038,1.0,1.0,-0.9996761679649352,0.4040721654891968,0.5956040024757385,0.2082459479570388,0.0,0.0,0.4436917006969452,45.09497833251953,49.0,15.109612464904783,-9580.3662109375,133.38900756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47393798828125,307.2707824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18030.302734375,18000.0,0.0,0.0,0.2171425819396972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689973950386047,0.3690023124217987,-4.932497176923789e-06,0.0,0.0002203721087425,0.0,0.0,18.32304573059082,0.0,0.0,0.0,0.3279743790626526,4.0,0.0,1.0
659580,293.15264892578125,297.1499938964844,293.1499938964844,0.0675561353564262,-1690.820556640625,304.150634765625,0.6763061881065369,0.1201402470469474,0.1094826608896255,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3746032714844,0.4928351640701294,0.050000000745058,0.0488974750041961,293.2997741699219,297.1499938964844,293.1499938964844,0.0516294836997985,-1101.35302734375,304.1650695800781,0.6368165612220764,0.099364086985588,0.0712336078286171,293.173583984375,297.1499938964844,293.1499938964844,0.2986610233783722,-5766.90771484375,304.1538391113281,0.9990000128746032,0.4671180546283722,0.3733268678188324,293.31842041015625,297.1499938964844,293.1499938964844,0.0058576725423336,-2103.689208984375,298.8871154785156,0.4928351640701294,0.050000000745058,0.2319485694169998,291.3734130859375,291.1499938964844,263.8448181152344,261.783447265625,281.8788757324219,294.1107788085937,291.37164306640625,1.0,0.2370325773954391,0.7594330310821533,0.7594330310821533,1.0,1.0,-1.0019519329071045,0.4051516950130462,0.5968002080917358,0.2085360586643219,0.0,0.0,0.4407363533973694,45.93654251098633,52.0,-8.420056343078613,-9553.396484375,135.38629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976501464844,307.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.453125,18000.0,0.0,0.0,0.2155568748712539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649015128612518,0.3649064302444458,-4.915115823678207e-06,0.0,0.0002187628269894,0.0,0.0,18.02232360839844,0.0,0.0,0.0,0.3267699182033539,4.0,0.0,1.0
659640,293.15264892578125,297.1499938964844,293.1499938964844,0.0675561353564262,-1690.820556640625,304.150634765625,0.6763061881065369,0.1201402470469474,0.1094826608896255,294.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3746032714844,0.4928351640701294,0.050000000745058,0.0488974750041961,293.2997741699219,297.1499938964844,293.1499938964844,0.0516294836997985,-1101.35302734375,304.1650695800781,0.6368165612220764,0.099364086985588,0.0712336078286171,293.173583984375,297.1499938964844,293.1499938964844,0.2986610233783722,-5766.90771484375,304.1538391113281,0.9990000128746032,0.4671180546283722,0.3733268678188324,293.31842041015625,297.1499938964844,293.1499938964844,0.0058576725423336,-2103.689208984375,298.8871154785156,0.4928351640701294,0.050000000745058,0.2319485694169998,291.3734130859375,291.1499938964844,263.8448181152344,261.783447265625,281.8788757324219,294.1107788085937,291.37164306640625,1.0,0.2370325773954391,0.7594330310821533,0.7594330310821533,1.0,1.0,-1.0019519329071045,0.4051516950130462,0.5968002080917358,0.2085360586643219,0.0,0.0,0.4407363533973694,45.93654251098633,52.0,-8.420056343078613,-9553.396484375,135.38629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976501464844,307.2425842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18028.453125,18000.0,0.0,0.0,0.2155568748712539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649015128612518,0.3649064302444458,-4.915115823678207e-06,0.0,0.0002187628269894,0.0,0.0,18.02232360839844,0.0,0.0,0.0,0.3267699182033539,4.0,0.0,1.0
659700,293.15283203125,297.1499938964844,293.1499938964844,0.0675851181149482,-1691.47412109375,304.15045166015625,0.6744276881217957,0.1200661659240722,0.109445996582508,294.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3664855957031,0.4915983080863952,0.050000000745058,0.0489197894930839,293.29888916015625,297.1499938964844,293.1499938964844,0.0502647161483764,-1083.8408203125,304.164794921875,0.631967306137085,0.0976460725069046,0.0700509324669838,293.1771850585937,297.1499938964844,293.1499938964844,0.301474928855896,-5812.14599609375,304.1480407714844,0.9990000128746032,0.4661120772361755,0.376149833202362,293.3187866210937,297.1499938964844,293.1499938964844,0.0058349068276584,-2097.700927734375,298.85369873046875,0.4915983080863952,0.050000000745058,0.2320544123649597,291.3644714355469,291.1499938964844,263.84844970703125,261.7886657714844,281.88311767578125,294.1219177246094,291.3617858886719,1.0,0.2381182760000229,0.7594204545021057,0.7594204545021057,1.0,1.0,-1.0040299892425537,0.4061270952224731,0.5979028940200806,0.2088346034288406,0.0,0.0,0.439395010471344,46.52384948730469,52.0,-19.5848331451416,-9543.212890625,136.9078369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5027770996094,307.221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.80859375,18000.0,0.0,0.0,0.2148042917251587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3630183637142181,0.3630232512950897,-4.907020411337726e-06,0.0,0.0002179990551667,0.0,0.0,17.884599685668945,0.0,0.0,0.0,0.326216846704483,4.0,0.0,1.0
659760,293.15313720703125,297.1499938964844,293.1499938964844,0.0676256492733955,-1692.37890625,304.1502990722656,0.6722725629806519,0.119971252977848,0.1093951314687728,294.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3547058105469,0.4901857376098633,0.050000000745058,0.0489457137882709,293.29803466796875,297.1499938964844,293.1499938964844,0.0489125326275825,-1066.5970458984375,304.1645812988281,0.6269174218177795,0.0959233343601226,0.0688680261373519,293.1818542480469,297.1499938964844,293.1499938964844,0.3048393130302429,-5865.724609375,304.14227294921875,0.9990000128746032,0.4648517668247223,0.3794037699699402,293.3192749023437,297.1499938964844,293.1499938964844,0.0058135162107646,-2092.38623046875,298.818359375,0.4901857376098633,0.050000000745058,0.2321773916482925,291.3519287109375,291.1499938964844,263.8516845703125,261.7935791015625,281.8879699707031,294.1363220214844,291.3484191894531,1.0,0.2393887937068939,0.7593546509742737,0.7593546509742737,1.0,1.0,-1.0066330432891846,0.4073543846607208,0.5992786884307861,0.2091730833053589,0.0,0.0,0.4381734132766723,47.20771408081055,55.0,-30.027379989624023,-9535.138671875,138.7329864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5032653808594,307.197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.763671875,18000.0,0.0,0.0,0.2140928208827972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612846732139587,0.3612895905971527,-4.899489340459695e-06,0.0,0.000217276989133,0.0,0.0,17.75804328918457,0.0,0.0,0.0,0.3257077634334564,4.0,0.0,1.0
