time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659820,293.154052734375,297.1499938964844,293.1499938964844,0.0677233040332794,-1694.60205078125,304.1500549316406,0.6672614216804504,0.1197074651718139,0.1092401221394538,294.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.4869082868099212,0.050000000745058,0.049007449299097,293.2966613769531,297.1499938964844,293.1499938964844,0.0462302975356578,-1032.67333984375,304.1641845703125,0.6160033345222473,0.0924568399786949,0.06649661809206,293.1940612792969,297.1499938964844,293.1499938964844,0.3130591809749603,-5995.1298828125,304.1311950683594,0.9990000128746032,0.4615807831287384,0.3870420455932617,293.3206481933594,297.1499938964844,293.1499938964844,0.0057734092697501,-2083.241943359375,298.74224853515625,0.4869082868099212,0.050000000745058,0.2324702441692352,291.3173217773437,291.1499938964844,263.8570861816406,261.80255126953125,281.898681640625,294.1752624511719,291.3124389648437,1.0,0.2424109280109405,0.7592230439186096,0.7592230439186096,1.0,1.0,-1.0131934881210327,0.4105173349380493,0.6026760935783386,0.2098505049943924,0.0,0.0,0.4361640810966491,48.836219787597656,58.0,-48.12730407714844,-9525.5966796875,143.20620727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4900817871094,307.1390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.69140625,18000.0,0.0,0.0,0.212832972407341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583673536777496,0.3583722412586212,-4.8865385906538e-06,0.0,0.0002159984142053,0.0,0.0,17.545249938964844,0.0,0.0,0.0,0.3248496651649475,4.0,0.0,1.0
659880,293.154052734375,297.1499938964844,293.1499938964844,0.0677233040332794,-1694.60205078125,304.1500549316406,0.6672614216804504,0.1197074651718139,0.1092401221394538,294.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3214111328125,0.4869082868099212,0.050000000745058,0.049007449299097,293.2966613769531,297.1499938964844,293.1499938964844,0.0462302975356578,-1032.67333984375,304.1641845703125,0.6160033345222473,0.0924568399786949,0.06649661809206,293.1940612792969,297.1499938964844,293.1499938964844,0.3130591809749603,-5995.1298828125,304.1311950683594,0.9990000128746032,0.4615807831287384,0.3870420455932617,293.3206481933594,297.1499938964844,293.1499938964844,0.0057734092697501,-2083.241943359375,298.74224853515625,0.4869082868099212,0.050000000745058,0.2324702441692352,291.3173217773437,291.1499938964844,263.8570861816406,261.80255126953125,281.898681640625,294.1752624511719,291.3124389648437,1.0,0.2424109280109405,0.7592230439186096,0.7592230439186096,1.0,1.0,-1.0131934881210327,0.4105173349380493,0.6026760935783386,0.2098505049943924,0.0,0.0,0.4361640810966491,48.836219787597656,58.0,-48.12730407714844,-9525.5966796875,143.20620727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4900817871094,307.1390380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.69140625,18000.0,0.0,0.0,0.212832972407341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583673536777496,0.3583722412586212,-4.8865385906538e-06,0.0,0.0002159984142053,0.0,0.0,17.545249938964844,0.0,0.0,0.0,0.3248496651649475,4.0,0.0,1.0
659940,293.1554260253906,297.1499938964844,293.1499938964844,0.0678098127245903,-1696.7470703125,304.14990234375,0.6615308523178101,0.1193279474973678,0.1089969873428344,294.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.4831228852272033,0.050000000745058,0.0490807108581066,293.2956237792969,297.1499938964844,293.1499938964844,0.0435492545366287,-999.0638427734376,304.1639404296875,0.603291392326355,0.0889513418078422,0.0641088187694549,293.2093505859375,297.1499938964844,293.1499938964844,0.3229766190052032,-6149.2509765625,304.1209716796875,0.9990000128746032,0.4573648273944855,0.3959150314331054,293.32257080078125,297.1499938964844,293.1499938964844,0.0057357400655746,-2075.5244140625,298.6596069335937,0.4831228852272033,0.050000000745058,0.2328177541494369,291.27276611328125,291.1499938964844,263.8611145019531,261.8104248046875,281.9105529785156,294.2287902832031,291.2669372558594,1.0,0.2459524273872375,0.7590914368629456,0.7590914368629456,1.0,1.0,-1.02118980884552,0.4145032465457916,0.606686532497406,0.2103377282619476,0.0,0.0,0.4348191320896148,50.763671875,46.0,-61.86059188842773,-9524.8193359375,148.6279754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4587097167969,307.0709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.681640625,18000.0,0.0,0.0,0.2118445485830307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563008606433868,0.356305718421936,-4.876886578131234e-06,0.0,0.000214995292481,0.0,0.0,17.393787384033203,0.0,0.0,0.0,0.3242367208003998,4.0,0.0,1.0
660000,293.1554260253906,297.1499938964844,293.1499938964844,0.0678098127245903,-1696.7470703125,304.14990234375,0.6615308523178101,0.1193279474973678,0.1089969873428344,294.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2777709960937,0.4831228852272033,0.050000000745058,0.0490807108581066,293.2956237792969,297.1499938964844,293.1499938964844,0.0435492545366287,-999.0638427734376,304.1639404296875,0.603291392326355,0.0889513418078422,0.0641088187694549,293.2093505859375,297.1499938964844,293.1499938964844,0.3229766190052032,-6149.2509765625,304.1209716796875,0.9990000128746032,0.4573648273944855,0.3959150314331054,293.32257080078125,297.1499938964844,293.1499938964844,0.0057357400655746,-2075.5244140625,298.6596069335937,0.4831228852272033,0.050000000745058,0.2328177541494369,291.27276611328125,291.1499938964844,263.8611145019531,261.8104248046875,281.9105529785156,294.2287902832031,291.2669372558594,1.0,0.2459524273872375,0.7590914368629456,0.7590914368629456,1.0,1.0,-1.02118980884552,0.4145032465457916,0.606686532497406,0.2103377282619476,0.0,0.0,0.4348191320896148,50.763671875,46.0,-61.86059188842773,-9524.8193359375,148.6279754638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4587097167969,307.0709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.681640625,18000.0,0.0,0.0,0.2118445485830307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3563008606433868,0.356305718421936,-4.876886578131234e-06,0.0,0.000214995292481,0.0,0.0,17.393787384033203,0.0,0.0,0.0,0.3242367208003998,4.0,0.0,1.0
660060,293.15692138671875,297.1499938964844,293.1499938964844,0.0676896125078201,-1695.0555419921875,304.150146484375,0.6621702313423157,0.1188848167657852,0.1085836961865425,294.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.4842362701892853,0.050000000745058,0.0490590408444404,293.294677734375,297.1499938964844,293.1499938964844,0.0406961888074874,-963.2938842773438,304.1640625,0.596016526222229,0.0854529291391372,0.0616413280367851,293.2198181152344,297.1499938964844,293.1499938964844,0.3221087753772735,-6131.6796875,304.1327209472656,0.9990000128746032,0.453709065914154,0.3933087885379791,293.3247375488281,297.1499938964844,293.1499938964844,0.005683344323188,-2062.27587890625,298.5782165527344,0.4842362701892853,0.050000000745058,0.2327149659395218,291.2351989746094,291.1499938964844,263.8638000488281,261.8172302246094,281.9302673339844,294.27362060546875,291.2333068847656,1.0,0.2438287585973739,0.7588726282119751,0.7588726282119751,1.0,1.0,-1.0144622325897217,0.4119818210601806,0.602480411529541,0.2074963450431823,0.0,0.0,0.4339734315872192,50.101680755615234,34.0,-41.85525894165039,-9464.62109375,145.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4197082519531,307.0468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.211080864071846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550508022308349,0.3550556600093841,-4.870752945862478e-06,0.0,0.000214220242924,0.0,0.0,17.30155372619629,0.0,0.0,0.0,0.3238587975502014,4.0,0.0,1.0
660120,293.15692138671875,297.1499938964844,293.1499938964844,0.0676896125078201,-1695.0555419921875,304.150146484375,0.6621702313423157,0.1188848167657852,0.1085836961865425,294.3930053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377014160156,0.4842362701892853,0.050000000745058,0.0490590408444404,293.294677734375,297.1499938964844,293.1499938964844,0.0406961888074874,-963.2938842773438,304.1640625,0.596016526222229,0.0854529291391372,0.0616413280367851,293.2198181152344,297.1499938964844,293.1499938964844,0.3221087753772735,-6131.6796875,304.1327209472656,0.9990000128746032,0.453709065914154,0.3933087885379791,293.3247375488281,297.1499938964844,293.1499938964844,0.005683344323188,-2062.27587890625,298.5782165527344,0.4842362701892853,0.050000000745058,0.2327149659395218,291.2351989746094,291.1499938964844,263.8638000488281,261.8172302246094,281.9302673339844,294.27362060546875,291.2333068847656,1.0,0.2438287585973739,0.7588726282119751,0.7588726282119751,1.0,1.0,-1.0144622325897217,0.4119818210601806,0.602480411529541,0.2074963450431823,0.0,0.0,0.4339734315872192,50.101680755615234,34.0,-41.85525894165039,-9464.62109375,145.717041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4197082519531,307.0468444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.211080864071846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3550508022308349,0.3550556600093841,-4.870752945862478e-06,0.0,0.000214220242924,0.0,0.0,17.30155372619629,0.0,0.0,0.0,0.3238587975502014,4.0,0.0,1.0
660180,293.157958984375,297.1499938964844,293.1499938964844,0.0672545507550239,-1687.203857421875,304.1508178710937,0.6689609289169312,0.1184986010193824,0.1081157699227333,294.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.236328125,0.4898079633712768,0.050000000745058,0.0489528179168701,293.2934265136719,297.1499938964844,293.1499938964844,0.0376132130622863,-924.16943359375,304.1645202636719,0.5943416953086853,0.0820396319031715,0.059157945215702,293.21466064453125,297.1499938964844,293.1499938964844,0.3099850118160248,-5938.45263671875,304.158935546875,0.9990000128746032,0.4529528617858886,0.3802795708179474,293.3266296386719,297.1499938964844,293.1499938964844,0.0056102974340319,-2039.247802734375,298.5140991210937,0.4898079633712768,0.050000000745058,0.2322110831737518,291.23797607421875,291.1499938964844,263.8652038574219,261.82305908203125,281.9344177246094,294.2655639648437,291.2406921386719,1.0,0.2373409569263458,0.7586538195610046,0.7586538195610046,1.0,1.0,-0.9945532083511353,0.4035815298557281,0.5909717082977295,0.201937049627304,0.0,0.0,0.4328218102455139,47.1406364440918,37.0,5.15575647354126,-9357.0654296875,135.5896759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3999328613281,307.07470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.794921875,18000.0,0.0,0.0,0.2102481126785278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537108898162842,0.3537157475948334,-4.865694336331217e-06,0.0,0.0002133750967914,0.0,0.0,17.207839965820312,0.0,0.0,0.0,0.3234761655330658,4.0,0.0,1.0
660240,293.157958984375,297.1499938964844,293.1499938964844,0.0672545507550239,-1687.203857421875,304.1508178710937,0.6689609289169312,0.1184986010193824,0.1081157699227333,294.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.236328125,0.4898079633712768,0.050000000745058,0.0489528179168701,293.2934265136719,297.1499938964844,293.1499938964844,0.0376132130622863,-924.16943359375,304.1645202636719,0.5943416953086853,0.0820396319031715,0.059157945215702,293.21466064453125,297.1499938964844,293.1499938964844,0.3099850118160248,-5938.45263671875,304.158935546875,0.9990000128746032,0.4529528617858886,0.3802795708179474,293.3266296386719,297.1499938964844,293.1499938964844,0.0056102974340319,-2039.247802734375,298.5140991210937,0.4898079633712768,0.050000000745058,0.2322110831737518,291.23797607421875,291.1499938964844,263.8652038574219,261.82305908203125,281.9344177246094,294.2655639648437,291.2406921386719,1.0,0.2373409569263458,0.7586538195610046,0.7586538195610046,1.0,1.0,-0.9945532083511353,0.4035815298557281,0.5909717082977295,0.201937049627304,0.0,0.0,0.4328218102455139,47.1406364440918,37.0,5.15575647354126,-9357.0654296875,135.5896759033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3999328613281,307.07470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.794921875,18000.0,0.0,0.0,0.2102481126785278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3537108898162842,0.3537157475948334,-4.865694336331217e-06,0.0,0.0002133750967914,0.0,0.0,17.207839965820312,0.0,0.0,0.0,0.3234761655330658,4.0,0.0,1.0
660300,293.15826416015625,297.1499938964844,293.1499938964844,0.0669937655329704,-1682.360107421875,304.1511535644531,0.6717404127120972,0.1183378100395202,0.1079252064228057,294.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2489929199219,0.4920358657836914,0.050000000745058,0.0489119887351989,293.29266357421875,297.1499938964844,293.1499938964844,0.0360705070197582,-904.3713989257812,304.1646728515625,0.5927702784538269,0.0803748071193695,0.0579556711018085,293.20770263671875,297.1499938964844,293.1499938964844,0.3046860694885254,-5855.0986328125,304.1668395996094,0.9990000128746032,0.453504353761673,0.3751493096351623,293.3273620605469,297.1499938964844,293.1499938964844,0.0055721430107951,-2026.278564453125,298.4879455566406,0.4920358657836914,0.050000000745058,0.2320174127817154,291.2521057128906,291.1499938964844,263.8654479980469,261.8255920410156,281.92559814453125,294.246337890625,291.255859375,1.0,0.2351191490888595,0.7585444450378418,0.7585444450378418,1.0,1.0,-0.986437976360321,0.4002356231212616,0.5862023234367371,0.1994809955358505,0.0,0.0,0.4320023655891418,45.993202209472656,37.0,23.35826873779297,-9314.7080078125,131.65858459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.400634765625,307.08935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.08203125,18000.0,0.0,0.0,0.2097412943840026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3527805507183075,0.3527854382991791,-4.862528840021696e-06,0.0,0.0002128607447957,0.0,0.0,17.144033432006836,0.0,0.0,0.0,0.3232177793979645,4.0,0.0,1.0
660360,293.15850830078125,297.1499938964844,293.1499938964844,0.0667624026536941,-1678.073486328125,304.1513671875,0.6736181378364563,0.1181839033961296,0.1077577769756317,294.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2629089355469,0.4935938715934753,0.050000000745058,0.0488841496407985,293.29180908203125,297.1499938964844,293.1499938964844,0.0345790758728981,-885.122314453125,304.1647033691406,0.5902672410011292,0.0787338763475418,0.0567795187234878,293.2011108398437,297.1499938964844,293.1499938964844,0.3008776605129242,-5795.65625,304.170654296875,0.9990000128746032,0.4540642201900482,0.3716103136539459,293.3279724121094,297.1499938964844,293.1499938964844,0.0055360309779644,-2014.054931640625,298.4617614746094,0.4935938715934753,0.050000000745058,0.2318853586912155,291.2655944824219,291.1499938964844,263.86541748046875,261.8279113769531,281.9150695800781,294.2306213378906,291.2684631347656,1.0,0.2334044724702835,0.7585561871528625,0.7585561871528625,1.0,1.0,-0.9803845286369324,0.3978308737277984,0.5825536847114563,0.1974543184041977,0.0,0.0,0.4310950934886932,45.19976043701172,40.0,28.83273696899414,-9280.5810546875,128.86521911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4047241210937,307.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.28125,18000.0,0.0,0.0,0.2091954350471496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516712486743927,0.3516761064529419,-4.858649845118634e-06,0.0,0.0002123067679349,0.0,0.0,17.06777572631836,0.0,0.0,0.0,0.3229112327098846,4.0,0.0,1.0
660420,293.1590576171875,297.1499938964844,293.1499938964844,0.0663640722632408,-1670.7652587890625,304.15155029296875,0.6754656434059143,0.117857351899147,0.1074432730674743,294.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.4953570961952209,0.050000000745058,0.0488534271717071,293.2900085449219,297.1499938964844,293.1499938964844,0.0317526645958423,-848.1904907226562,304.1645202636719,0.5832923650741577,0.0755093097686767,0.0544906184077262,293.1911926269531,297.1499938964844,293.1499938964844,0.296324759721756,-5725.91015625,304.1711730957031,0.9990000128746032,0.4547891020774841,0.3676630854606628,293.3290405273437,297.1499938964844,293.1499938964844,0.0054691885598003,-1991.7904052734373,298.4062805175781,0.4953570961952209,0.050000000745058,0.2317396253347396,291.28485107421875,291.1499938964844,263.864501953125,261.83184814453125,281.89697265625,294.21600341796875,291.28668212890625,1.0,0.2313462346792221,0.7585797905921936,0.7585797905921936,1.0,1.0,-0.9723083972930908,0.3948671221733093,0.5774412155151367,0.1941164284944534,0.0,0.0,0.4291594922542572,44.29098510742188,43.0,25.519426345825195,-9227.759765625,125.43083953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4165344238281,307.1020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53125,18000.0,0.0,0.0,0.2080350071191787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3492368161678314,0.3492416739463806,-4.849610832025064e-06,0.0,0.0002111290814355,0.0,0.0,16.899364471435547,0.0,0.0,0.0,0.3222317993640899,4.0,0.0,1.0
660480,293.1590576171875,297.1499938964844,293.1499938964844,0.0663640722632408,-1670.7652587890625,304.15155029296875,0.6754656434059143,0.117857351899147,0.1074432730674743,294.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2831420898437,0.4953570961952209,0.050000000745058,0.0488534271717071,293.2900085449219,297.1499938964844,293.1499938964844,0.0317526645958423,-848.1904907226562,304.1645202636719,0.5832923650741577,0.0755093097686767,0.0544906184077262,293.1911926269531,297.1499938964844,293.1499938964844,0.296324759721756,-5725.91015625,304.1711730957031,0.9990000128746032,0.4547891020774841,0.3676630854606628,293.3290405273437,297.1499938964844,293.1499938964844,0.0054691885598003,-1991.7904052734373,298.4062805175781,0.4953570961952209,0.050000000745058,0.2317396253347396,291.28485107421875,291.1499938964844,263.864501953125,261.83184814453125,281.89697265625,294.21600341796875,291.28668212890625,1.0,0.2313462346792221,0.7585797905921936,0.7585797905921936,1.0,1.0,-0.9723083972930908,0.3948671221733093,0.5774412155151367,0.1941164284944534,0.0,0.0,0.4291594922542572,44.29098510742188,43.0,25.519426345825195,-9227.759765625,125.43083953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4165344238281,307.1020812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18016.53125,18000.0,0.0,0.0,0.2080350071191787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3492368161678314,0.3492416739463806,-4.849610832025064e-06,0.0,0.0002111290814355,0.0,0.0,16.899364471435547,0.0,0.0,0.0,0.3222317993640899,4.0,0.0,1.0
660540,293.159912109375,297.1499938964844,293.1499938964844,0.0660074204206466,-1664.3494873046875,304.1516418457031,0.6749699115753174,0.1174576580524444,0.1071015521883964,294.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935791015625,0.4955408573150635,0.050000000745058,0.0488503091037273,293.2882385253906,297.1499938964844,293.1499938964844,0.0288911312818527,-814.4155883789062,304.1644897460937,0.5738569498062134,0.0723162516951561,0.0522540099918842,293.1867370605469,297.1499938964844,293.1499938964844,0.2953638732433319,-5713.25048828125,304.16558837890625,0.9990000128746032,0.4546592831611633,0.3672557771205902,293.33026123046875,297.1499938964844,293.1499938964844,0.0054081017151474,-1972.0145263671875,298.345703125,0.4955408573150635,0.050000000745058,0.2317248284816742,291.29412841796875,291.1499938964844,263.86248779296875,261.8349609375,281.8837280273437,294.22412109375,291.29449462890625,1.0,0.2308240383863449,0.7586033344268799,0.7586033344268799,1.0,1.0,-0.9687017798423768,0.3939745426177978,0.5747272372245789,0.1914769411087036,0.0,0.0,0.4271638095378876,44.12965774536133,46.0,12.468523025512695,-9191.119140625,124.31536865234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4260559082031,307.0906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.205078125,18000.0,0.0,0.0,0.2068526595830917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466757237911224,0.3466805517673492,-4.839803295908496e-06,0.0,0.0002099291596096,0.0,0.0,16.72216796875,0.0,0.0,0.0,0.3215146958827972,4.0,0.0,1.0
660600,293.159912109375,297.1499938964844,293.1499938964844,0.0660074204206466,-1664.3494873046875,304.1516418457031,0.6749699115753174,0.1174576580524444,0.1071015521883964,294.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2935791015625,0.4955408573150635,0.050000000745058,0.0488503091037273,293.2882385253906,297.1499938964844,293.1499938964844,0.0288911312818527,-814.4155883789062,304.1644897460937,0.5738569498062134,0.0723162516951561,0.0522540099918842,293.1867370605469,297.1499938964844,293.1499938964844,0.2953638732433319,-5713.25048828125,304.16558837890625,0.9990000128746032,0.4546592831611633,0.3672557771205902,293.33026123046875,297.1499938964844,293.1499938964844,0.0054081017151474,-1972.0145263671875,298.345703125,0.4955408573150635,0.050000000745058,0.2317248284816742,291.29412841796875,291.1499938964844,263.86248779296875,261.8349609375,281.8837280273437,294.22412109375,291.29449462890625,1.0,0.2308240383863449,0.7586033344268799,0.7586033344268799,1.0,1.0,-0.9687017798423768,0.3939745426177978,0.5747272372245789,0.1914769411087036,0.0,0.0,0.4271638095378876,44.12965774536133,46.0,12.468523025512695,-9191.119140625,124.31536865234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4260559082031,307.0906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.205078125,18000.0,0.0,0.0,0.2068526595830917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466757237911224,0.3466805517673492,-4.839803295908496e-06,0.0,0.0002099291596096,0.0,0.0,16.72216796875,0.0,0.0,0.0,0.3215146958827972,4.0,0.0,1.0
660660,293.16119384765625,297.1499938964844,293.1499938964844,0.0656710416078567,-1658.4715576171875,304.1516418457031,0.672447919845581,0.1169473677873611,0.1066889986395835,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.4944240748882293,0.050000000745058,0.0488696806132793,293.2868347167969,297.1499938964844,293.1499938964844,0.0266265012323856,-778.4413452148438,304.1634521484375,0.5621803998947144,0.0691047683358192,0.0500290840864181,293.1878967285156,297.1499938964844,293.1499938964844,0.2975347936153412,-5749.826171875,304.15673828125,0.9990000128746032,0.4535050988197326,0.3697443902492523,293.3319091796875,297.1499938964844,293.1499938964844,0.0053517022170126,-1954.5697021484373,298.27783203125,0.4944240748882293,0.050000000745058,0.2318167239427566,291.2908020019531,291.1499938964844,263.8594970703125,261.8372802734375,281.875,294.2524719238281,291.2895202636719,1.0,0.2315463721752166,0.758583128452301,0.758583128452301,1.0,1.0,-0.9686552286148072,0.3947506546974182,0.5739045143127441,0.1893079876899719,0.0,0.0,0.4252955019474029,44.5742073059082,49.0,-4.908379077911377,-9167.447265625,125.03743743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4274597167969,307.0635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.291015625,18000.0,0.0,0.0,0.205728530883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442163467407226,0.3442211747169494,-4.830113084608456e-06,0.0,0.0002087883040076,0.0,0.0,16.55205726623535,0.0,0.0,0.0,0.3208246529102325,4.0,0.0,1.0
660720,293.16119384765625,297.1499938964844,293.1499938964844,0.0656710416078567,-1658.4715576171875,304.1516418457031,0.672447919845581,0.1169473677873611,0.1066889986395835,294.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2915954589844,0.4944240748882293,0.050000000745058,0.0488696806132793,293.2868347167969,297.1499938964844,293.1499938964844,0.0266265012323856,-778.4413452148438,304.1634521484375,0.5621803998947144,0.0691047683358192,0.0500290840864181,293.1878967285156,297.1499938964844,293.1499938964844,0.2975347936153412,-5749.826171875,304.15673828125,0.9990000128746032,0.4535050988197326,0.3697443902492523,293.3319091796875,297.1499938964844,293.1499938964844,0.0053517022170126,-1954.5697021484373,298.27783203125,0.4944240748882293,0.050000000745058,0.2318167239427566,291.2908020019531,291.1499938964844,263.8594970703125,261.8372802734375,281.875,294.2524719238281,291.2895202636719,1.0,0.2315463721752166,0.758583128452301,0.758583128452301,1.0,1.0,-0.9686552286148072,0.3947506546974182,0.5739045143127441,0.1893079876899719,0.0,0.0,0.4252955019474029,44.5742073059082,49.0,-4.908379077911377,-9167.447265625,125.03743743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4274597167969,307.0635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.291015625,18000.0,0.0,0.0,0.205728530883789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442163467407226,0.3442211747169494,-4.830113084608456e-06,0.0,0.0002087883040076,0.0,0.0,16.55205726623535,0.0,0.0,0.0,0.3208246529102325,4.0,0.0,1.0
660780,293.1629638671875,297.1499938964844,293.1499938964844,0.0653341189026832,-1652.7596435546875,304.15167236328125,0.6682808995246887,0.1163082718849182,0.1061814799904823,294.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767028808594,0.4922929108142853,0.050000000745058,0.048907533288002,293.28582763671875,297.1499938964844,293.1499938964844,0.024271348491311,-744.456787109375,304.1628723144531,0.5486294031143188,0.0658405944705009,0.0477862246334552,293.1941223144531,297.1499938964844,293.1499938964844,0.3023742139339447,-5827.76611328125,304.1464233398437,0.9990000128746032,0.4512953758239746,0.3745636940002441,293.3341979980469,297.1499938964844,293.1499938964844,0.0052990592084825,-1939.16064453125,298.20172119140625,0.4922929108142853,0.050000000745058,0.2319962829351425,291.27459716796875,291.1499938964844,263.8555908203125,261.8388366699219,281.87017822265625,294.2979431152344,291.2717590332031,1.0,0.2332645654678344,0.7585629224777222,0.7585629224777222,1.0,1.0,-0.9713980555534364,0.396847128868103,0.5745509266853333,0.187478631734848,0.0,0.0,0.4237306416034698,45.51430892944336,52.0,-22.80701446533203,-9154.8759765625,127.2388153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173889160156,307.0226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.896484375,18000.0,0.0,0.0,0.2047359198331833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420881927013397,0.3420930206775665,-4.821428774448577e-06,0.0,0.000207780933124,0.0,0.0,16.404644012451172,0.0,0.0,0.0,0.3202250897884369,4.0,0.0,1.0
660840,293.1629638671875,297.1499938964844,293.1499938964844,0.0653341189026832,-1652.7596435546875,304.15167236328125,0.6682808995246887,0.1163082718849182,0.1061814799904823,294.51763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767028808594,0.4922929108142853,0.050000000745058,0.048907533288002,293.28582763671875,297.1499938964844,293.1499938964844,0.024271348491311,-744.456787109375,304.1628723144531,0.5486294031143188,0.0658405944705009,0.0477862246334552,293.1941223144531,297.1499938964844,293.1499938964844,0.3023742139339447,-5827.76611328125,304.1464233398437,0.9990000128746032,0.4512953758239746,0.3745636940002441,293.3341979980469,297.1499938964844,293.1499938964844,0.0052990592084825,-1939.16064453125,298.20172119140625,0.4922929108142853,0.050000000745058,0.2319962829351425,291.27459716796875,291.1499938964844,263.8555908203125,261.8388366699219,281.87017822265625,294.2979431152344,291.2717590332031,1.0,0.2332645654678344,0.7585629224777222,0.7585629224777222,1.0,1.0,-0.9713980555534364,0.396847128868103,0.5745509266853333,0.187478631734848,0.0,0.0,0.4237306416034698,45.51430892944336,52.0,-22.80701446533203,-9154.8759765625,127.2388153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4173889160156,307.0226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.896484375,18000.0,0.0,0.0,0.2047359198331833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420881927013397,0.3420930206775665,-4.821428774448577e-06,0.0,0.000207780933124,0.0,0.0,16.404644012451172,0.0,0.0,0.0,0.3202250897884369,4.0,0.0,1.0
660900,293.1640014648437,297.1499938964844,293.1499938964844,0.0651592686772346,-1649.8511962890625,304.15167236328125,0.6656948328018188,0.1159382462501525,0.1058882996439933,294.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2647399902344,0.4909215569496155,0.050000000745058,0.0489324890077114,293.2855224609375,297.1499938964844,293.1499938964844,0.0231415648013353,-727.5028076171875,304.16259765625,0.5413092374801636,0.0641828402876854,0.0466522611677646,293.1988830566406,297.1499938964844,293.1499938964844,0.3056725561618805,-5880.14501953125,304.1410827636719,0.9990000128746032,0.4497986137866974,0.3777077496051788,293.3355712890625,297.1499938964844,293.1499938964844,0.0052735791541635,-1932.00830078125,298.1606140136719,0.4909215569496155,0.050000000745058,0.2321146577596664,291.26202392578125,291.1499938964844,263.8533020019531,261.83935546875,281.8692321777344,294.3262939453125,291.25848388671875,1.0,0.2344370782375335,0.7585527896881104,0.7585527896881104,1.0,1.0,-0.9736301302909852,0.3983008563518524,0.5753292441368103,0.186672180891037,0.0,0.0,0.4231095016002655,46.1455307006836,52.0,-31.102718353271484,-9152.4072265625,128.81678771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4075012207031,306.9979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.220703125,18000.0,0.0,0.0,0.2043097466230392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3412108123302459,0.3412156403064728,-4.817709850613028e-06,0.0,0.0002073484210995,0.0,0.0,16.343637466430664,0.0,0.0,0.0,0.3199763596057892,4.0,0.0,1.0
660960,293.1651306152344,297.1499938964844,293.1499938964844,0.0649776235222816,-1646.8570556640625,304.1517028808594,0.6628462076187134,0.1155382171273231,0.1055695340037345,294.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2501220703125,0.4893856644630432,0.050000000745058,0.048960942775011,293.2853088378906,297.1499938964844,293.1499938964844,0.0220412760972976,-710.5006713867188,304.16229248046875,0.5337468385696411,0.0625080242753028,0.0455085635185241,293.2046203613281,297.1499938964844,293.1499938964844,0.3094785511493683,-5940.14501953125,304.13580322265625,0.9990000128746032,0.4480549991130829,0.3812614679336548,293.33709716796875,297.1499938964844,293.1499938964844,0.0052488106302917,-1925.2384033203125,298.1175842285156,0.4893856644630432,0.050000000745058,0.2322496324777603,291.24688720703125,291.1499938964844,263.8507995605469,261.8397216796875,281.86895751953125,294.3569641113281,291.24273681640625,1.0,0.2357849031686782,0.7584856748580933,0.7584856748580933,1.0,1.0,-0.9763357043266296,0.399968147277832,0.5763675570487976,0.1859258711338043,0.0,0.0,0.422614574432373,46.87024688720703,55.0,-38.676753997802734,-9152.4521484375,130.67098999023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3943176269531,306.970947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.287109375,18000.0,0.0,0.0,0.2039394080638885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3404834866523742,0.3404882848262787,-4.814511612494243e-06,0.0,0.000206972574233,0.0,0.0,16.292795181274414,0.0,0.0,0.0,0.3197686374187469,4.0,0.0,1.0
661020,293.1669311523437,297.1499938964844,293.1499938964844,0.0646650120615959,-1641.8857421875,304.1516418457031,0.6567093729972839,0.1147860586643219,0.1049319580197334,294.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127990722656,0.4859049022197723,0.050000000745058,0.0490270815789699,293.28485107421875,297.1499938964844,293.1499938964844,0.0199587382376194,-676.7508544921875,304.16168212890625,0.5184255838394165,0.0591718815267086,0.0432175397872924,293.2183532714844,297.1499938964844,293.1499938964844,0.318474531173706,-6080.59765625,304.1255798339844,0.9990000128746032,0.4438918232917785,0.389397531747818,293.3401794433594,297.1499938964844,293.1499938964844,0.00520153157413,-1912.9444580078125,298.0263977050781,0.4859049022197723,0.050000000745058,0.2325633764266967,291.2083435058594,291.1499938964844,263.84521484375,261.8399658203125,281.85516357421875,294.3995666503906,291.20263671875,1.0,0.2389371395111084,0.7583515048027039,0.7583515048027039,1.0,1.0,-0.983040690422058,0.4038898050785064,0.579150915145874,0.1846504360437393,0.0,0.0,0.422083169221878,48.56754302978516,43.0,-55.17406845092773,-9164.7373046875,135.14019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575134277344,306.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.623046875,18000.0,0.0,0.0,0.2034001350402832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395618200302124,0.3395666480064392,-4.809967776964186e-06,0.0,0.0002064252767013,0.0,0.0,16.22697639465332,0.0,0.0,0.0,0.3194987177848816,4.0,0.0,1.0
661080,293.1669311523437,297.1499938964844,293.1499938964844,0.0646650120615959,-1641.8857421875,304.1516418457031,0.6567093729972839,0.1147860586643219,0.1049319580197334,294.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127990722656,0.4859049022197723,0.050000000745058,0.0490270815789699,293.28485107421875,297.1499938964844,293.1499938964844,0.0199587382376194,-676.7508544921875,304.16168212890625,0.5184255838394165,0.0591718815267086,0.0432175397872924,293.2183532714844,297.1499938964844,293.1499938964844,0.318474531173706,-6080.59765625,304.1255798339844,0.9990000128746032,0.4438918232917785,0.389397531747818,293.3401794433594,297.1499938964844,293.1499938964844,0.00520153157413,-1912.9444580078125,298.0263977050781,0.4859049022197723,0.050000000745058,0.2325633764266967,291.2083435058594,291.1499938964844,263.84521484375,261.8399658203125,281.85516357421875,294.3995666503906,291.20263671875,1.0,0.2389371395111084,0.7583515048027039,0.7583515048027039,1.0,1.0,-0.983040690422058,0.4038898050785064,0.579150915145874,0.1846504360437393,0.0,0.0,0.422083169221878,48.56754302978516,43.0,-55.17406845092773,-9164.7373046875,135.14019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575134277344,306.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.623046875,18000.0,0.0,0.0,0.2034001350402832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3395618200302124,0.3395666480064392,-4.809967776964186e-06,0.0,0.0002064252767013,0.0,0.0,16.22697639465332,0.0,0.0,0.0,0.3194987177848816,4.0,0.0,1.0
661140,293.1673889160156,297.1499938964844,293.1499938964844,0.0644060224294662,-1637.8211669921875,304.15155029296875,0.6574540734291077,0.1142651289701461,0.1043807417154312,294.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.4873283803462982,0.050000000745058,0.0489998310804367,293.28350830078125,297.1499938964844,293.1499938964844,0.0180296525359153,-643.0553588867188,304.1610107421875,0.5095441937446594,0.0560252368450164,0.0409533344209194,293.2270812988281,297.1499938964844,293.1499938964844,0.3168064951896667,-6051.0947265625,304.1371154785156,0.9990000128746032,0.4403615891933441,0.3860615789890289,293.342529296875,297.1499938964844,293.1499938964844,0.0051455269567668,-1897.321044921875,297.9362487792969,0.4873283803462982,0.050000000745058,0.2324340939521789,291.17059326171875,291.1499938964844,263.8388977050781,261.8396301269531,281.8433532714844,294.4062194824219,291.1683654785156,1.0,0.2364973276853561,0.7582173347473145,0.7582173347473145,1.0,1.0,-0.9754769206047058,0.401118665933609,0.5743582248687744,0.1814637780189514,0.0,0.0,0.4220939874649048,47.75661849975586,31.0,-41.25880813598633,-9121.6591796875,131.93392944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147888183594,306.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.869140625,18000.0,0.0,0.0,0.2030859291553497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394219577312469,0.3394267559051513,-4.80836433780496e-06,0.0,0.0002061064005829,0.0,0.0,16.21418571472168,0.0,0.0,0.0,0.3194414675235748,4.0,0.0,1.0
661200,293.1673889160156,297.1499938964844,293.1499938964844,0.0644060224294662,-1637.8211669921875,304.15155029296875,0.6574540734291077,0.1142651289701461,0.1043807417154312,294.5707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732482910156,0.4873283803462982,0.050000000745058,0.0489998310804367,293.28350830078125,297.1499938964844,293.1499938964844,0.0180296525359153,-643.0553588867188,304.1610107421875,0.5095441937446594,0.0560252368450164,0.0409533344209194,293.2270812988281,297.1499938964844,293.1499938964844,0.3168064951896667,-6051.0947265625,304.1371154785156,0.9990000128746032,0.4403615891933441,0.3860615789890289,293.342529296875,297.1499938964844,293.1499938964844,0.0051455269567668,-1897.321044921875,297.9362487792969,0.4873283803462982,0.050000000745058,0.2324340939521789,291.17059326171875,291.1499938964844,263.8388977050781,261.8396301269531,281.8433532714844,294.4062194824219,291.1683654785156,1.0,0.2364973276853561,0.7582173347473145,0.7582173347473145,1.0,1.0,-0.9754769206047058,0.401118665933609,0.5743582248687744,0.1814637780189514,0.0,0.0,0.4220939874649048,47.75661849975586,31.0,-41.25880813598633,-9121.6591796875,131.93392944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3147888183594,306.8894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.869140625,18000.0,0.0,0.0,0.2030859291553497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394219577312469,0.3394267559051513,-4.80836433780496e-06,0.0,0.0002061064005829,0.0,0.0,16.21418571472168,0.0,0.0,0.0,0.3194414675235748,4.0,0.0,1.0
661260,293.1667175292969,297.1499938964844,293.1499938964844,0.0640064626932144,-1630.7672119140625,304.1517028808594,0.6647874712944031,0.1139546334743499,0.1039521694183349,294.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.4933069050312042,0.050000000745058,0.0488895252346992,293.2809143066406,297.1499938964844,293.1499938964844,0.0162733066827058,-609.3751831054688,304.1602478027344,0.5063129663467407,0.0531641207635402,0.0388190187513828,293.22027587890625,297.1499938964844,293.1499938964844,0.3038836419582367,-5845.3603515625,304.1631774902344,0.9990000128746032,0.4397567510604858,0.3722610473632812,293.3436889648437,297.1499938964844,293.1499938964844,0.0050743487663567,-1873.739013671875,297.8666076660156,0.4933069050312042,0.050000000745058,0.2319108545780182,291.17120361328125,291.1499938964844,263.8319091796875,261.8387756347656,281.82135009765625,294.3570556640625,291.1737976074219,1.0,0.2297318577766418,0.7580758929252625,0.7580758929252625,1.0,1.0,-0.9550805687904358,0.3923737704753876,0.5627067685127258,0.1765182167291641,0.0,0.0,0.4218474626541137,44.71548080444336,34.0,3.694088935852051,-9031.267578125,122.09978485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.292236328125,306.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.654296875,18000.0,0.0,0.0,0.2027064710855484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392574191093445,0.3392622172832489,-4.807920504390495e-06,0.0,0.0002057213132502,0.0,0.0,16.20358657836914,0.0,0.0,0.0,0.3193946778774261,4.0,0.0,1.0
661320,293.1667175292969,297.1499938964844,293.1499938964844,0.0640064626932144,-1630.7672119140625,304.1517028808594,0.6647874712944031,0.1139546334743499,0.1039521694183349,294.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.4933069050312042,0.050000000745058,0.0488895252346992,293.2809143066406,297.1499938964844,293.1499938964844,0.0162733066827058,-609.3751831054688,304.1602478027344,0.5063129663467407,0.0531641207635402,0.0388190187513828,293.22027587890625,297.1499938964844,293.1499938964844,0.3038836419582367,-5845.3603515625,304.1631774902344,0.9990000128746032,0.4397567510604858,0.3722610473632812,293.3436889648437,297.1499938964844,293.1499938964844,0.0050743487663567,-1873.739013671875,297.8666076660156,0.4933069050312042,0.050000000745058,0.2319108545780182,291.17120361328125,291.1499938964844,263.8319091796875,261.8387756347656,281.82135009765625,294.3570556640625,291.1737976074219,1.0,0.2297318577766418,0.7580758929252625,0.7580758929252625,1.0,1.0,-0.9550805687904358,0.3923737704753876,0.5627067685127258,0.1765182167291641,0.0,0.0,0.4218474626541137,44.71548080444336,34.0,3.694088935852051,-9031.267578125,122.09978485107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.292236328125,306.92645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.654296875,18000.0,0.0,0.0,0.2027064710855484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392574191093445,0.3392622172832489,-4.807920504390495e-06,0.0,0.0002057213132502,0.0,0.0,16.20358657836914,0.0,0.0,0.0,0.3193946778774261,4.0,0.0,1.0
661380,293.1654968261719,297.1499938964844,293.1499938964844,0.0636094957590103,-1623.4696044921875,304.1517944335937,0.6701887249946594,0.1137799099087715,0.1037006080150604,294.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.4975526928901672,0.050000000745058,0.0488165989518165,293.2774658203125,297.1499938964844,293.1499938964844,0.0147756291553378,-577.9646606445312,304.1593322753906,0.5016852617263794,0.050546184182167,0.0368969477713108,293.2050170898437,297.1499938964844,293.1499938964844,0.2940200865268707,-5690.5986328125,304.1747436523437,0.9990000128746032,0.4410696923732757,0.3628458678722381,293.3438415527344,297.1499938964844,293.1499938964844,0.0050030723214149,-1848.3863525390625,297.8122253417969,0.4975526928901672,0.050000000745058,0.2315649390220642,291.1978454589844,291.1499938964844,263.8243103027344,261.83746337890625,281.7772216796875,294.282958984375,291.20068359375,1.0,0.2255574166774749,0.7579345107078552,0.7579345107078552,1.0,1.0,-0.9406632781028748,0.3864120244979858,0.5542512536048889,0.1724777519702911,0.0,0.0,0.421032041311264,42.68473052978516,37.0,27.512805938720703,-8972.4873046875,115.54899597167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29541015625,306.9583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8359375,18000.0,0.0,0.0,0.202104389667511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384315371513366,0.3384363353252411,-4.805752723768819e-06,0.0,0.0002051102637778,0.0,0.0,16.15060806274414,0.0,0.0,0.0,0.3191809952259063,4.0,0.0,1.0
661440,293.1654968261719,297.1499938964844,293.1499938964844,0.0636094957590103,-1623.4696044921875,304.1517944335937,0.6701887249946594,0.1137799099087715,0.1037006080150604,294.5686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.4975526928901672,0.050000000745058,0.0488165989518165,293.2774658203125,297.1499938964844,293.1499938964844,0.0147756291553378,-577.9646606445312,304.1593322753906,0.5016852617263794,0.050546184182167,0.0368969477713108,293.2050170898437,297.1499938964844,293.1499938964844,0.2940200865268707,-5690.5986328125,304.1747436523437,0.9990000128746032,0.4410696923732757,0.3628458678722381,293.3438415527344,297.1499938964844,293.1499938964844,0.0050030723214149,-1848.3863525390625,297.8122253417969,0.4975526928901672,0.050000000745058,0.2315649390220642,291.1978454589844,291.1499938964844,263.8243103027344,261.83746337890625,281.7772216796875,294.282958984375,291.20068359375,1.0,0.2255574166774749,0.7579345107078552,0.7579345107078552,1.0,1.0,-0.9406632781028748,0.3864120244979858,0.5542512536048889,0.1724777519702911,0.0,0.0,0.421032041311264,42.68473052978516,37.0,27.512805938720703,-8972.4873046875,115.54899597167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29541015625,306.9583435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8359375,18000.0,0.0,0.0,0.202104389667511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384315371513366,0.3384363353252411,-4.805752723768819e-06,0.0,0.0002051102637778,0.0,0.0,16.15060806274414,0.0,0.0,0.0,0.3191809952259063,4.0,0.0,1.0
661500,293.1647644042969,297.1499938964844,293.1499938964844,0.0634766519069671,-1621.028564453125,304.1517028808594,0.6718738675117493,0.113730251789093,0.1036243513226509,294.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059631347656,0.4988763034343719,0.050000000745058,0.048794899135828,293.2755432128906,297.1499938964844,293.1499938964844,0.0141733512282371,-564.9462280273438,304.1492919921875,0.4994159042835235,0.050000000745058,0.0361487306654453,293.1984558105469,297.1499938964844,293.1499938964844,0.2908842861652374,-5642.08447265625,304.1759338378906,0.9990000128746032,0.4416632652282715,0.3599960803985595,293.3436279296875,297.1499938964844,293.1499938964844,0.0049704927951097,-1836.940185546875,297.7843017578125,0.4988763034343719,0.050000000745058,0.2314620018005371,291.2079772949219,291.1499938964844,263.8203125,261.8366394042969,281.75421142578125,294.2518005371094,291.21026611328125,1.0,0.2242203205823898,0.7578637599945068,0.7578637599945068,1.0,1.0,-0.9361025094985962,0.3846443891525268,0.5514580607414246,0.1708831191062927,0.0,0.0,0.4205426275730133,42.07115936279297,37.0,27.073177337646484,-8953.9755859375,113.55725860595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30059814453125,306.9664001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.1015625,18000.0,0.0,0.0,0.2017565369606018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3378543257713318,0.3378591239452362,-4.803867795999395e-06,0.0,0.0002047572343144,0.0,0.0,16.112499237060547,0.0,0.0,0.0,0.3190275132656097,4.0,0.0,1.0
661560,293.1639404296875,297.1499938964844,293.1499938964844,0.0633847042918205,-1619.344482421875,304.15155029296875,0.673101007938385,0.1137014254927635,0.1035743430256843,294.5655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2140197753906,0.4998334646224975,0.050000000745058,0.0487795174121856,293.2740173339844,297.1499938964844,293.1499938964844,0.0140405083075165,-562.1319580078125,304.1304016113281,0.4998454451560974,0.050000000745058,0.036030787974596,293.19293212890625,297.1499938964844,293.1499938964844,0.288579910993576,-5606.8896484375,304.1753845214844,0.9990000128746032,0.4421349763870239,0.3579622805118561,293.34326171875,297.1499938964844,293.1499938964844,0.0049395873211324,-1826.22216796875,297.7555236816406,0.4998334646224975,0.050000000745058,0.2313890308141708,291.2154235839844,291.1499938964844,263.8161926269531,261.835693359375,281.73193359375,294.2272033691406,291.21685791015625,1.0,0.2233313620090484,0.7579150199890137,0.7579150199890137,1.0,1.0,-0.9333527684211732,0.3837166726589203,0.5496360659599304,0.1695940792560577,0.0,0.0,0.420029878616333,41.63638687133789,40.0,21.98590660095215,-8942.77734375,112.2613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059387207031,306.96844482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.88671875,18000.0,0.0,0.0,0.2013966143131256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372314870357513,0.3372362852096557,-4.801707746082684e-06,0.0,0.0002043919666903,0.0,0.0,16.071043014526367,0.0,0.0,0.0,0.3188596665859222,4.0,0.0,1.0
