time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661620,293.1622314453125,297.1499938964844,293.1499938964844,0.0633325278759002,-1618.4351806640625,304.151123046875,0.6740055680274963,0.1136948242783546,0.1035429909825325,294.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.5005314946174622,0.050000000745058,0.048768475651741,293.2720642089844,297.1499938964844,293.1499938964844,0.0139238629490137,-560.1139526367188,304.0908203125,0.5005313754081726,0.050000000745058,0.0360202081501483,293.1854248046875,297.1499938964844,293.1499938964844,0.2867129445075989,-5580.236328125,304.169921875,0.9990000128746032,0.4425800144672394,0.3564937710762024,293.34234619140625,297.1499938964844,293.1499938964844,0.004883243702352,-1807.3079833984373,297.6933288574219,0.5005314946174622,0.050000000745058,0.2313366532325744,291.2192687988281,291.1499938964844,263.8075866699219,261.8335876464844,281.69366455078125,294.1975402832031,291.2187194824219,1.0,0.2227244675159454,0.7580174803733826,0.7580174803733826,1.0,1.0,-0.9314621090888976,0.3834865987300873,0.547975480556488,0.1676501184701919,0.0,0.0,0.4190658628940582,41.30441665649414,43.0,4.688655376434326,-8933.470703125,111.32195281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31201171875,306.958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.984375,18000.0,0.0,0.0,0.2006971687078476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359924554824829,0.3359972536563873,-4.79709387946059e-06,0.0,0.0002036821242654,0.0,0.0,15.987763404846191,0.0,0.0,0.0,0.3185215592384338,4.0,0.0,1.0
661680,293.1622314453125,297.1499938964844,293.1499938964844,0.0633325278759002,-1618.4351806640625,304.151123046875,0.6740055680274963,0.1136948242783546,0.1035429909825325,294.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2193603515625,0.5005314946174622,0.050000000745058,0.048768475651741,293.2720642089844,297.1499938964844,293.1499938964844,0.0139238629490137,-560.1139526367188,304.0908203125,0.5005313754081726,0.050000000745058,0.0360202081501483,293.1854248046875,297.1499938964844,293.1499938964844,0.2867129445075989,-5580.236328125,304.169921875,0.9990000128746032,0.4425800144672394,0.3564937710762024,293.34234619140625,297.1499938964844,293.1499938964844,0.004883243702352,-1807.3079833984373,297.6933288574219,0.5005314946174622,0.050000000745058,0.2313366532325744,291.2192687988281,291.1499938964844,263.8075866699219,261.8335876464844,281.69366455078125,294.1975402832031,291.2187194824219,1.0,0.2227244675159454,0.7580174803733826,0.7580174803733826,1.0,1.0,-0.9314621090888976,0.3834865987300873,0.547975480556488,0.1676501184701919,0.0,0.0,0.4190658628940582,41.30441665649414,43.0,4.688655376434326,-8933.470703125,111.32195281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31201171875,306.958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.984375,18000.0,0.0,0.0,0.2006971687078476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3359924554824829,0.3359972536563873,-4.79709387946059e-06,0.0,0.0002036821242654,0.0,0.0,15.987763404846191,0.0,0.0,0.0,0.3185215592384338,4.0,0.0,1.0
661740,293.16046142578125,297.1499938964844,293.1499938964844,0.0634408667683601,-1620.5335693359375,304.15057373046875,0.6730800271034241,0.1137417256832122,0.1035844609141349,294.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2097473144531,0.4998020231723785,0.050000000745058,0.0487800575792789,293.2701110839844,297.1499938964844,293.1499938964844,0.0138467084616422,-559.1246948242188,304.052490234375,0.4998020231723785,0.050000000745058,0.0360287837684154,293.1828918457031,297.1499938964844,293.1499938964844,0.288131445646286,-5605.58251953125,304.1608581542969,0.9990000128746032,0.4422062635421753,0.3580289781093597,293.3412780761719,297.1499938964844,293.1499938964844,0.0048333974555134,-1791.4979248046875,297.624267578125,0.4998020231723785,0.050000000745058,0.2313915938138961,291.20806884765625,291.1499938964844,263.7986145019531,261.8311462402344,281.65972900390625,294.1827087402344,291.2055053710937,1.0,0.2234379649162292,0.7581200003623962,0.7581200003623962,1.0,1.0,-0.9334431886672974,0.3849729597568512,0.5484701991081238,0.1664436161518097,0.0,0.0,0.4183511734008789,41.58708953857422,46.0,-16.335344314575195,-8939.7373046875,112.20360565185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074035644531,306.9302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.31640625,18000.0,0.0,0.0,0.2001006454229354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349858820438385,0.3349906802177429,-4.792965683009243e-06,0.0,0.0002030767209362,0.0,0.0,15.919113159179688,0.0,0.0,0.0,0.3182416558265686,4.0,0.0,1.0
661800,293.16046142578125,297.1499938964844,293.1499938964844,0.0634408667683601,-1620.5335693359375,304.15057373046875,0.6730800271034241,0.1137417256832122,0.1035844609141349,294.55645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2097473144531,0.4998020231723785,0.050000000745058,0.0487800575792789,293.2701110839844,297.1499938964844,293.1499938964844,0.0138467084616422,-559.1246948242188,304.052490234375,0.4998020231723785,0.050000000745058,0.0360287837684154,293.1828918457031,297.1499938964844,293.1499938964844,0.288131445646286,-5605.58251953125,304.1608581542969,0.9990000128746032,0.4422062635421753,0.3580289781093597,293.3412780761719,297.1499938964844,293.1499938964844,0.0048333974555134,-1791.4979248046875,297.624267578125,0.4998020231723785,0.050000000745058,0.2313915938138961,291.20806884765625,291.1499938964844,263.7986145019531,261.8311462402344,281.65972900390625,294.1827087402344,291.2055053710937,1.0,0.2234379649162292,0.7581200003623962,0.7581200003623962,1.0,1.0,-0.9334431886672974,0.3849729597568512,0.5484701991081238,0.1664436161518097,0.0,0.0,0.4183511734008789,41.58708953857422,46.0,-16.335344314575195,-8939.7373046875,112.20360565185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074035644531,306.9302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.31640625,18000.0,0.0,0.0,0.2001006454229354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349858820438385,0.3349906802177429,-4.792965683009243e-06,0.0,0.0002030767209362,0.0,0.0,15.919113159179688,0.0,0.0,0.0,0.3182416558265686,4.0,0.0,1.0
661860,293.1587219238281,297.1499938964844,293.1499938964844,0.0637005791068077,-1625.4840087890625,304.1499328613281,0.6707057952880859,0.1138324066996574,0.1036852970719337,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.4979456663131714,0.050000000745058,0.0488101802766323,293.2677001953125,297.1499938964844,293.1499938964844,0.0138056501746177,-559.1050415039062,304.01629638671875,0.4979456663131714,0.050000000745058,0.0360510312020778,293.1850280761719,297.1499938964844,293.1499938964844,0.2923713624477386,-5675.0478515625,304.150146484375,0.9990000128746032,0.4409478008747101,0.3619957268238067,293.3402099609375,297.1499938964844,293.1499938964844,0.0047893212176859,-1778.56884765625,297.54766845703125,0.4979456663131714,0.050000000745058,0.2315344810485839,291.18145751953125,291.1499938964844,263.7892761230469,261.8284606933594,281.6291809082031,294.1766967773437,291.1769714355469,1.0,0.2252237200736999,0.7580613493919373,0.7580613493919373,1.0,1.0,-0.9385583400726318,0.3878030776977539,0.5507552623748779,0.1658835709095001,0.0,0.0,0.4180955588817596,42.37445831298828,49.0,-37.72967147827149,-8960.095703125,114.58588409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884826660156,306.88690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.955078125,18000.0,0.0,0.0,0.1996939480304718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344708085060119,0.3344756066799164,-4.7902908590913285e-06,0.0,0.0002026639704126,0.0,0.0,15.882336616516112,0.0,0.0,0.0,0.3180905282497406,4.0,0.0,1.0
661920,293.1587219238281,297.1499938964844,293.1499938964844,0.0637005791068077,-1625.4840087890625,304.1499328613281,0.6707057952880859,0.1138324066996574,0.1036852970719337,294.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.4979456663131714,0.050000000745058,0.0488101802766323,293.2677001953125,297.1499938964844,293.1499938964844,0.0138056501746177,-559.1050415039062,304.01629638671875,0.4979456663131714,0.050000000745058,0.0360510312020778,293.1850280761719,297.1499938964844,293.1499938964844,0.2923713624477386,-5675.0478515625,304.150146484375,0.9990000128746032,0.4409478008747101,0.3619957268238067,293.3402099609375,297.1499938964844,293.1499938964844,0.0047893212176859,-1778.56884765625,297.54766845703125,0.4979456663131714,0.050000000745058,0.2315344810485839,291.18145751953125,291.1499938964844,263.7892761230469,261.8284606933594,281.6291809082031,294.1766967773437,291.1769714355469,1.0,0.2252237200736999,0.7580613493919373,0.7580613493919373,1.0,1.0,-0.9385583400726318,0.3878030776977539,0.5507552623748779,0.1658835709095001,0.0,0.0,0.4180955588817596,42.37445831298828,49.0,-37.72967147827149,-8960.095703125,114.58588409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2884826660156,306.88690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.955078125,18000.0,0.0,0.0,0.1996939480304718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344708085060119,0.3344756066799164,-4.7902908590913285e-06,0.0,0.0002026639704126,0.0,0.0,15.882336616516112,0.0,0.0,0.0,0.3180905282497406,4.0,0.0,1.0
661980,293.15704345703125,297.1499938964844,293.1499938964844,0.064086690545082,-1632.825927734375,304.1493225097656,0.667229175567627,0.1139534786343574,0.1038312315940857,294.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.4952385425567627,0.050000000745058,0.0488558486104011,293.26519775390625,297.1499938964844,293.1499938964844,0.0137930484488606,-559.8844604492188,303.9811706542969,0.4952385425567627,0.050000000745058,0.0360847637057304,293.1912841796875,297.1499938964844,293.1499938964844,0.2990072071552276,-5781.31982421875,304.1390686035156,0.9990000128746032,0.4387950599193573,0.3679291605949402,293.33917236328125,297.1499938964844,293.1499938964844,0.0047498238272964,-1767.98388671875,297.4640808105469,0.4952385425567627,0.050000000745058,0.2317511141300201,291.14129638671875,291.1499938964844,263.7796936035156,261.8255615234375,281.6034851074219,294.18035888671875,291.13531494140625,1.0,0.2278812825679779,0.7580026984214783,0.7580026984214783,1.0,1.0,-0.9462090730667114,0.3917121589183807,0.5544969439506531,0.1659259796142578,0.0,0.0,0.418469488620758,43.58533477783203,52.0,-56.20514678955078,-8993.3935546875,118.2435531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25360107421875,306.83184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.15234375,18000.0,0.0,0.0,0.1995542645454406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346766531467438,0.3346814513206482,-4.789969352714252e-06,0.0,0.0002025222056545,0.0,0.0,15.892809867858888,0.0,0.0,0.0,0.3181310296058655,4.0,0.0,1.0
662040,293.15704345703125,297.1499938964844,293.1499938964844,0.064086690545082,-1632.825927734375,304.1493225097656,0.667229175567627,0.1139534786343574,0.1038312315940857,294.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.4952385425567627,0.050000000745058,0.0488558486104011,293.26519775390625,297.1499938964844,293.1499938964844,0.0137930484488606,-559.8844604492188,303.9811706542969,0.4952385425567627,0.050000000745058,0.0360847637057304,293.1912841796875,297.1499938964844,293.1499938964844,0.2990072071552276,-5781.31982421875,304.1390686035156,0.9990000128746032,0.4387950599193573,0.3679291605949402,293.33917236328125,297.1499938964844,293.1499938964844,0.0047498238272964,-1767.98388671875,297.4640808105469,0.4952385425567627,0.050000000745058,0.2317511141300201,291.14129638671875,291.1499938964844,263.7796936035156,261.8255615234375,281.6034851074219,294.18035888671875,291.13531494140625,1.0,0.2278812825679779,0.7580026984214783,0.7580026984214783,1.0,1.0,-0.9462090730667114,0.3917121589183807,0.5544969439506531,0.1659259796142578,0.0,0.0,0.418469488620758,43.58533477783203,52.0,-56.20514678955078,-8993.3935546875,118.2435531616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25360107421875,306.83184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.15234375,18000.0,0.0,0.0,0.1995542645454406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346766531467438,0.3346814513206482,-4.789969352714252e-06,0.0,0.0002025222056545,0.0,0.0,15.892809867858888,0.0,0.0,0.0,0.3181310296058655,4.0,0.0,1.0
662100,293.1562194824219,297.1499938964844,293.1499938964844,0.0643170922994613,-1637.2059326171875,304.1490173339844,0.6651779413223267,0.1140222698450088,0.1039171814918518,294.539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4936412870883941,0.050000000745058,0.0488837398588657,293.26397705078125,297.1499938964844,293.1499938964844,0.0137950517237186,-560.5114135742188,303.9638061523437,0.4936412870883941,0.050000000745058,0.0361053645610809,293.19580078125,297.1499938964844,293.1499938964844,0.303095668554306,-5846.05322265625,304.1336364746094,0.9990000128746032,0.4373897612094879,0.3715064823627472,293.33868408203125,297.1499938964844,293.1499938964844,0.0047313421964645,-1763.349609375,297.42010498046875,0.4936412870883941,0.050000000745058,0.2318834215402603,291.1171569824219,291.1499938964844,263.7748413085937,261.8240661621094,281.5927734375,294.18585205078125,291.1106262207031,1.0,0.229482352733612,0.7579734325408936,0.7579734325408936,1.0,1.0,-0.9508222341537476,0.3939957618713379,0.5568264722824097,0.166153997182846,0.0,0.0,0.4189305007457733,44.32857894897461,52.0,-63.69845962524414,-9014.6259765625,120.49454498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23016357421875,306.8012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.330078125,18000.0,0.0,0.0,0.1996049135923385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351041674613952,0.3351089358329773,-4.790921138919657e-06,0.0,0.0002025736030191,0.0,0.0,15.919487953186035,0.0,0.0,0.0,0.3182384371757507,4.0,0.0,1.0
662160,293.15545654296875,297.1499938964844,293.1499938964844,0.0645665377378463,-1641.947509765625,304.14874267578125,0.6629709601402283,0.1140954941511154,0.1040101796388626,294.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0964660644531,0.491916686296463,0.050000000745058,0.0489146001636981,293.2627868652344,297.1499938964844,293.1499938964844,0.0138014946132898,-561.2626953125,303.946533203125,0.491916686296463,0.050000000745058,0.0361281558871269,293.2010803222656,297.1499938964844,293.1499938964844,0.3076256513595581,-5917.2900390625,304.1283874511719,0.9990000128746032,0.4357741475105285,0.3754251897335052,293.3382263183594,297.1499938964844,293.1499938964844,0.0047137518413364,-1759.1240234375,297.3750305175781,0.491916686296463,0.050000000745058,0.2320298105478286,291.0910339355469,291.1499938964844,263.7698974609375,261.8225402832031,281.5837097167969,294.1936340332031,291.0841064453125,1.0,0.2312366664409637,0.7578890919685364,0.7578890919685364,1.0,1.0,-0.955876886844635,0.3964540660381317,0.5594227910041809,0.1665020436048507,0.0,0.0,0.4195849597454071,45.152793884277344,40.0,-69.8215103149414,-9038.712890625,122.9982452392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20294189453125,306.7693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.30078125,18000.0,0.0,0.0,0.1997438818216323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357664346694946,0.3357712030410766,-4.792703748535132e-06,0.0,0.0002027146547334,0.0,0.0,15.961792945861816,0.0,0.0,0.0,0.3184094727039337,4.0,0.0,1.0
662220,293.1537780761719,297.1499938964844,293.1499938964844,0.0649536922574043,-1649.302978515625,304.1485290527344,0.665641188621521,0.1142991483211517,0.1041451767086982,294.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.4936104416847229,0.050000000745058,0.048884280025959,293.2601318359375,297.1499938964844,293.1499938964844,0.0137592377141118,-561.3170166015625,303.91357421875,0.4936104416847229,0.050000000745058,0.0361057631671428,293.2064514160156,297.1499938964844,293.1499938964844,0.3054875433444977,-5880.75244140625,304.1397705078125,0.9990000128746032,0.4333594441413879,0.3715761601924896,293.337158203125,297.1499938964844,293.1499938964844,0.0046690534800291,-1746.546630859375,297.2896423339844,0.4936104416847229,0.050000000745058,0.2318859845399856,291.04754638671875,291.1499938964844,263.7599792480469,261.81939697265625,281.5731201171875,294.19287109375,291.0447998046875,1.0,0.2290147691965103,0.7577204704284668,0.7577204704284668,1.0,1.0,-0.9511905908584596,0.3946385979652405,0.556551992893219,0.1648110002279281,0.0,0.0,0.4212799370288849,44.31900024414063,28.0,-49.16621780395508,-9026.3330078125,120.56287384033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1467590332031,306.7557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0546875,18000.0,0.0,0.0,0.2002097517251968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377238810062408,0.3377286791801452,-4.798844202014152e-06,0.0,0.0002031874464591,0.0,0.0,16.089818954467773,0.0,0.0,0.0,0.3189260065555572,4.0,0.0,1.0
662280,293.1537780761719,297.1499938964844,293.1499938964844,0.0649536922574043,-1649.302978515625,304.1485290527344,0.665641188621521,0.1142991483211517,0.1041451767086982,294.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.4936104416847229,0.050000000745058,0.048884280025959,293.2601318359375,297.1499938964844,293.1499938964844,0.0137592377141118,-561.3170166015625,303.91357421875,0.4936104416847229,0.050000000745058,0.0361057631671428,293.2064514160156,297.1499938964844,293.1499938964844,0.3054875433444977,-5880.75244140625,304.1397705078125,0.9990000128746032,0.4333594441413879,0.3715761601924896,293.337158203125,297.1499938964844,293.1499938964844,0.0046690534800291,-1746.546630859375,297.2896423339844,0.4936104416847229,0.050000000745058,0.2318859845399856,291.04754638671875,291.1499938964844,263.7599792480469,261.81939697265625,281.5731201171875,294.19287109375,291.0447998046875,1.0,0.2290147691965103,0.7577204704284668,0.7577204704284668,1.0,1.0,-0.9511905908584596,0.3946385979652405,0.556551992893219,0.1648110002279281,0.0,0.0,0.4212799370288849,44.31900024414063,28.0,-49.16621780395508,-9026.3330078125,120.56287384033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1467590332031,306.7557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.0546875,18000.0,0.0,0.0,0.2002097517251968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3377238810062408,0.3377286791801452,-4.798844202014152e-06,0.0,0.0002031874464591,0.0,0.0,16.089818954467773,0.0,0.0,0.0,0.3189260065555572,4.0,0.0,1.0
662340,293.15185546875,297.1499938964844,293.1499938964844,0.0650749430060386,-1651.3885498046875,304.1488342285156,0.6751719117164612,0.1145930439233779,0.1042834743857383,294.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0449523925781,0.5001526474952698,0.050000000745058,0.0487745106220245,293.2568359375,297.1499938964844,293.1499938964844,0.0136305810883641,-558.7576904296875,303.8842468261719,0.5001526474952698,0.050000000745058,0.0360246859490871,293.1965026855469,297.1499938964844,293.1499938964844,0.292025089263916,-5665.5224609375,304.1658630371094,0.9990000128746032,0.433916687965393,0.3572898507118225,293.335693359375,297.1499938964844,293.1499938964844,0.004609742667526,-1726.0321044921875,297.2276916503906,0.5001526474952698,0.050000000745058,0.2313652783632278,291.0462646484375,291.1499938964844,263.75,261.81622314453125,281.54901123046875,294.1426696777344,291.04888916015625,1.0,0.2224355340003967,0.7575518488883972,0.7575518488883972,1.0,1.0,-0.9333598613739014,0.3869113326072693,0.5464485287666321,0.1608699560165405,0.0,0.0,0.4227155447006225,41.3374137878418,31.0,1.3368127346038818,-8965.1337890625,111.78866577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11279296875,306.8004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.65625,18000.0,0.0,0.0,0.2006405591964721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396764397621155,0.3396812677383423,-4.80633798360941e-06,0.0,0.0002036246587522,0.0,0.0,16.222238540649414,0.0,0.0,0.0,0.3194621801376343,4.0,0.0,1.0
662400,293.15185546875,297.1499938964844,293.1499938964844,0.0650749430060386,-1651.3885498046875,304.1488342285156,0.6751719117164612,0.1145930439233779,0.1042834743857383,294.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0449523925781,0.5001526474952698,0.050000000745058,0.0487745106220245,293.2568359375,297.1499938964844,293.1499938964844,0.0136305810883641,-558.7576904296875,303.8842468261719,0.5001526474952698,0.050000000745058,0.0360246859490871,293.1965026855469,297.1499938964844,293.1499938964844,0.292025089263916,-5665.5224609375,304.1658630371094,0.9990000128746032,0.433916687965393,0.3572898507118225,293.335693359375,297.1499938964844,293.1499938964844,0.004609742667526,-1726.0321044921875,297.2276916503906,0.5001526474952698,0.050000000745058,0.2313652783632278,291.0462646484375,291.1499938964844,263.75,261.81622314453125,281.54901123046875,294.1426696777344,291.04888916015625,1.0,0.2224355340003967,0.7575518488883972,0.7575518488883972,1.0,1.0,-0.9333598613739014,0.3869113326072693,0.5464485287666321,0.1608699560165405,0.0,0.0,0.4227155447006225,41.3374137878418,31.0,1.3368127346038818,-8965.1337890625,111.78866577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11279296875,306.8004455566406,278.1499938964844,0.0,18000.0,313.1499938964844,17987.65625,18000.0,0.0,0.0,0.2006405591964721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396764397621155,0.3396812677383423,-4.80633798360941e-06,0.0,0.0002036246587522,0.0,0.0,16.222238540649414,0.0,0.0,0.0,0.3194621801376343,4.0,0.0,1.0
662460,293.1498413085937,297.1499938964844,293.1499938964844,0.0651082992553711,-1651.5701904296875,304.149169921875,0.6824740171432495,0.11494892090559,0.1045227274298667,294.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07183837890625,0.5049870610237122,0.050000000745058,0.0487011633813381,293.2530517578125,297.1499938964844,293.1499938964844,0.0134917376562953,-555.541015625,303.8581237792969,0.5049870610237122,0.050000000745058,0.0359705127775669,293.17803955078125,297.1499938964844,293.1499938964844,0.2816342115402221,-5501.416015625,304.1773986816406,0.9990000128746032,0.4364799559116363,0.3474141657352447,293.3337707519531,297.1499938964844,293.1499938964844,0.0045490646734833,-1703.244140625,297.1833190917969,0.5049870610237122,0.050000000745058,0.2310173511505127,291.0746765136719,291.1499938964844,263.7387084960937,261.8118896484375,281.5060119628906,294.0702819824219,291.07818603515625,1.0,0.2184284925460815,0.7575346231460571,0.7575346231460571,1.0,1.0,-0.9212183952331544,0.3817877769470215,0.5394306182861328,0.1579025536775589,0.0,0.0,0.4235357344150543,39.33803939819336,34.0,30.779056549072266,-8933.97265625,106.02489471435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,306.8431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0859375,18000.0,0.0,0.0,0.2008583098649978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409368693828583,0.3409416973590851,-4.812115548702423e-06,0.0,0.0002038456586888,0.0,0.0,16.3109130859375,0.0,0.0,0.0,0.3198254108428955,4.0,0.0,1.0
662520,293.1498413085937,297.1499938964844,293.1499938964844,0.0651082992553711,-1651.5701904296875,304.149169921875,0.6824740171432495,0.11494892090559,0.1045227274298667,294.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07183837890625,0.5049870610237122,0.050000000745058,0.0487011633813381,293.2530517578125,297.1499938964844,293.1499938964844,0.0134917376562953,-555.541015625,303.8581237792969,0.5049870610237122,0.050000000745058,0.0359705127775669,293.17803955078125,297.1499938964844,293.1499938964844,0.2816342115402221,-5501.416015625,304.1773986816406,0.9990000128746032,0.4364799559116363,0.3474141657352447,293.3337707519531,297.1499938964844,293.1499938964844,0.0045490646734833,-1703.244140625,297.1833190917969,0.5049870610237122,0.050000000745058,0.2310173511505127,291.0746765136719,291.1499938964844,263.7387084960937,261.8118896484375,281.5060119628906,294.0702819824219,291.07818603515625,1.0,0.2184284925460815,0.7575346231460571,0.7575346231460571,1.0,1.0,-0.9212183952331544,0.3817877769470215,0.5394306182861328,0.1579025536775589,0.0,0.0,0.4235357344150543,39.33803939819336,34.0,30.779056549072266,-8933.97265625,106.02489471435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1075439453125,306.8431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0859375,18000.0,0.0,0.0,0.2008583098649978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409368693828583,0.3409416973590851,-4.812115548702423e-06,0.0,0.0002038456586888,0.0,0.0,16.3109130859375,0.0,0.0,0.0,0.3198254108428955,4.0,0.0,1.0
662580,293.1478576660156,297.1499938964844,293.1499938964844,0.065244473516941,-1653.658447265625,304.1492004394531,0.6867716908454895,0.1153552085161209,0.1048414036631584,294.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.5075687170028687,0.050000000745058,0.0486645996570587,293.2489929199219,297.1499938964844,293.1499938964844,0.0133844083175063,-553.0774536132812,303.833984375,0.5075687170028687,0.050000000745058,0.0359435081481933,293.1631774902344,297.1499938964844,293.1499938964844,0.2758844792842865,-5412.1591796875,304.1776428222656,0.9990000128746032,0.4387936294078827,0.3423846662044525,293.3315734863281,297.1499938964844,293.1499938964844,0.0044940393418073,-1682.735107421875,297.1380920410156,0.5075687170028687,0.050000000745058,0.2308439165353775,291.098388671875,291.1499938964844,263.7249450683594,261.8054504394531,281.46441650390625,294.0140686035156,291.1010437011719,1.0,0.2163524031639099,0.7575173377990723,0.7575173377990723,1.0,1.0,-0.9152781963348388,0.3794349431991577,0.5358432531356812,0.1560508608818054,0.0,0.0,0.4240580201148987,38.33546829223633,37.0,31.356874465942383,-8927.818359375,103.21395111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11346435546875,306.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.97265625,18000.0,0.0,0.0,0.2009586244821548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417043387889862,0.341709166765213,-4.815687134396285e-06,0.0,0.0002039474493358,0.0,0.0,16.36519432067871,0.0,0.0,0.0,0.320049524307251,4.0,0.0,1.0
662640,293.1478576660156,297.1499938964844,293.1499938964844,0.065244473516941,-1653.658447265625,304.1492004394531,0.6867716908454895,0.1153552085161209,0.1048414036631584,294.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962219238281,0.5075687170028687,0.050000000745058,0.0486645996570587,293.2489929199219,297.1499938964844,293.1499938964844,0.0133844083175063,-553.0774536132812,303.833984375,0.5075687170028687,0.050000000745058,0.0359435081481933,293.1631774902344,297.1499938964844,293.1499938964844,0.2758844792842865,-5412.1591796875,304.1776428222656,0.9990000128746032,0.4387936294078827,0.3423846662044525,293.3315734863281,297.1499938964844,293.1499938964844,0.0044940393418073,-1682.735107421875,297.1380920410156,0.5075687170028687,0.050000000745058,0.2308439165353775,291.098388671875,291.1499938964844,263.7249450683594,261.8054504394531,281.46441650390625,294.0140686035156,291.1010437011719,1.0,0.2163524031639099,0.7575173377990723,0.7575173377990723,1.0,1.0,-0.9152781963348388,0.3794349431991577,0.5358432531356812,0.1560508608818054,0.0,0.0,0.4240580201148987,38.33546829223633,37.0,31.356874465942383,-8927.818359375,103.21395111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11346435546875,306.8684387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.97265625,18000.0,0.0,0.0,0.2009586244821548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3417043387889862,0.341709166765213,-4.815687134396285e-06,0.0,0.0002039474493358,0.0,0.0,16.36519432067871,0.0,0.0,0.0,0.320049524307251,4.0,0.0,1.0
662700,293.1468811035156,297.1499938964844,293.1499938964844,0.0653546079993248,-1655.4918212890625,304.1491394042969,0.6879979968070984,0.1155745685100555,0.1050262600183487,294.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054992675781,0.5081497430801392,0.050000000745058,0.0486566126346588,293.24688720703125,297.1499938964844,293.1499938964844,0.013341786339879,-552.130126953125,303.8226013183594,0.5081497430801392,0.050000000745058,0.0359376072883605,293.1577453613281,297.1499938964844,293.1499938964844,0.274416834115982,-5390.13427734375,304.17529296875,0.9990000128746032,0.4396973848342895,0.3412756621837616,293.3304443359375,297.1499938964844,293.1499938964844,0.004468553699553,-1673.36962890625,297.1142883300781,0.5081497430801392,0.050000000745058,0.2308060228824615,291.107177734375,291.1499938964844,263.7171936035156,261.8014831542969,281.44512939453125,293.99237060546875,291.109130859375,1.0,0.2159290760755539,0.7575086951255798,0.7575086951255798,1.0,1.0,-0.9141061902046204,0.379058688879013,0.5350474715232849,0.155449628829956,0.0,0.0,0.4242542684078216,38.11351776123047,37.0,26.601879119873047,-8931.6904296875,102.62556457519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,306.875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9140625,18000.0,0.0,0.0,0.2009900063276291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3419838547706604,0.3419886827468872,-4.816964064957574e-06,0.0,0.0002039793034782,0.0,0.0,16.38491439819336,0.0,0.0,0.0,0.3201308846473694,4.0,0.0,1.0
662760,293.1459350585937,297.1499938964844,293.1499938964844,0.0654953569173812,-1657.9073486328125,304.1490478515625,0.6886664628982544,0.1158021464943885,0.1052250117063522,294.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1120300292969,0.5082995891571045,0.050000000745058,0.0486545711755752,293.2447814941406,297.1499938964844,293.1499938964844,0.0133067853748798,-551.3924560546875,303.81158447265625,0.5082995891571045,0.050000000745058,0.0359360985457897,293.1536865234375,297.1499938964844,293.1499938964844,0.2738109230995178,-5381.89697265625,304.1717834472656,0.9990000128746032,0.4403931498527527,0.3409911096096039,293.3293151855469,297.1499938964844,293.1499938964844,0.0044442838989198,-1664.5989990234375,297.0891418457031,0.5082995891571045,0.050000000745058,0.2307963371276855,291.11309814453125,291.1499938964844,263.7088928222656,261.7970275878906,281.4267883300781,293.9745483398437,291.1142272949219,1.0,0.2158656567335128,0.757529079914093,0.757529079914093,1.0,1.0,-0.9139866232872008,0.3791516721248626,0.5348349213600159,0.1550463289022445,0.0,0.0,0.4244395494461059,38.05308151245117,40.0,19.595359802246094,-8939.60546875,102.5069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1202697753906,306.87725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.48046875,18000.0,0.0,0.0,0.2010221183300018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422295153141022,0.3422343134880066,-4.81802908325335e-06,0.0,0.0002040118997683,0.0,0.0,16.402076721191406,0.0,0.0,0.0,0.3202016651630401,4.0,0.0,1.0
662820,293.14410400390625,297.1499938964844,293.1499938964844,0.0658711418509483,-1664.5498046875,304.14874267578125,0.6885127425193787,0.1162746772170066,0.1056554988026619,294.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.5074561238288879,0.050000000745058,0.0486661754548549,293.2405090332031,297.1499938964844,293.1499938964844,0.0132598811760544,-550.5784301757812,303.7904052734375,0.5074561238288879,0.050000000745058,0.0359446704387664,293.1497802734375,297.1499938964844,293.1499938964844,0.274967759847641,-5403.1328125,304.1625366210937,0.9990000128746032,0.4411036670207977,0.3426006138324737,293.3271789550781,297.1499938964844,293.1499938964844,0.0043995045125484,-1648.9681396484375,297.0336608886719,0.5074561238288879,0.050000000745058,0.2308513820171356,291.1147766113281,291.1499938964844,263.6907958984375,261.78680419921875,281.3932189941406,293.94940185546875,291.114013671875,1.0,0.2166896015405655,0.7575699090957642,0.7575699090957642,1.0,1.0,-0.9165241122245787,0.3805602788925171,0.5359638333320618,0.1547709256410598,0.0,0.0,0.4248838126659393,38.35871505737305,43.0,1.5086842775344849,-8966.296875,103.50982666015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210632324219,306.8692932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.34765625,18000.0,0.0,0.0,0.2011290490627288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427510857582092,0.342755913734436,-4.8199899538303725e-06,0.0,0.0002041204134002,0.0,0.0,16.4376163482666,0.0,0.0,0.0,0.3203475773334503,4.0,0.0,1.0
662880,293.14410400390625,297.1499938964844,293.1499938964844,0.0658711418509483,-1664.5498046875,304.14874267578125,0.6885127425193787,0.1162746772170066,0.1056554988026619,294.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1150817871094,0.5074561238288879,0.050000000745058,0.0486661754548549,293.2405090332031,297.1499938964844,293.1499938964844,0.0132598811760544,-550.5784301757812,303.7904052734375,0.5074561238288879,0.050000000745058,0.0359446704387664,293.1497802734375,297.1499938964844,293.1499938964844,0.274967759847641,-5403.1328125,304.1625366210937,0.9990000128746032,0.4411036670207977,0.3426006138324737,293.3271789550781,297.1499938964844,293.1499938964844,0.0043995045125484,-1648.9681396484375,297.0336608886719,0.5074561238288879,0.050000000745058,0.2308513820171356,291.1147766113281,291.1499938964844,263.6907958984375,261.78680419921875,281.3932189941406,293.94940185546875,291.114013671875,1.0,0.2166896015405655,0.7575699090957642,0.7575699090957642,1.0,1.0,-0.9165241122245787,0.3805602788925171,0.5359638333320618,0.1547709256410598,0.0,0.0,0.4248838126659393,38.35871505737305,43.0,1.5086842775344849,-8966.296875,103.50982666015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210632324219,306.8692932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.34765625,18000.0,0.0,0.0,0.2011290490627288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3427510857582092,0.342755913734436,-4.8199899538303725e-06,0.0,0.0002041204134002,0.0,0.0,16.4376163482666,0.0,0.0,0.0,0.3203475773334503,4.0,0.0,1.0
662940,293.1424560546875,297.1499938964844,293.1499938964844,0.0663671642541885,-1673.523193359375,304.1483154296875,0.6866940259933472,0.116761215031147,0.1061178967356681,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038818359375,0.5053671002388,0.050000000745058,0.0486956983804702,293.2362976074219,297.1499938964844,293.1499938964844,0.0132423406466841,-550.6300659179688,303.77020263671875,0.5053671002388,0.050000000745058,0.0359664782881736,293.1510009765625,297.1499938964844,293.1499938964844,0.2789139151573181,-5468.3759765625,304.1517639160156,0.9990000128746032,0.4408727288246155,0.3466633856296539,293.32525634765625,297.1499938964844,293.1499938964844,0.0043593244627118,-1635.7716064453125,296.970458984375,0.5053671002388,0.050000000745058,0.2309914380311966,291.10211181640625,291.1499938964844,263.6708374023437,261.77496337890625,281.36376953125,293.9364013671875,291.0994567871094,1.0,0.2185858339071273,0.7576107382774353,0.7576107382774353,1.0,1.0,-0.922183871269226,0.3833314776420593,0.5388523936271667,0.1551260948181152,0.0,0.0,0.4255934059619903,39.15170669555664,46.0,-18.4343318939209,-9006.0322265625,105.93777465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114501953125,306.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.48828125,18000.0,0.0,0.0,0.2013567984104156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435299694538116,0.343534767627716,-4.822549726668512e-06,0.0,0.0002043515414698,0.0,0.0,16.489608764648438,0.0,0.0,0.0,0.3205593824386596,4.0,0.0,1.0
663000,293.1424560546875,297.1499938964844,293.1499938964844,0.0663671642541885,-1673.523193359375,304.1483154296875,0.6866940259933472,0.116761215031147,0.1061178967356681,294.4786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1038818359375,0.5053671002388,0.050000000745058,0.0486956983804702,293.2362976074219,297.1499938964844,293.1499938964844,0.0132423406466841,-550.6300659179688,303.77020263671875,0.5053671002388,0.050000000745058,0.0359664782881736,293.1510009765625,297.1499938964844,293.1499938964844,0.2789139151573181,-5468.3759765625,304.1517639160156,0.9990000128746032,0.4408727288246155,0.3466633856296539,293.32525634765625,297.1499938964844,293.1499938964844,0.0043593244627118,-1635.7716064453125,296.970458984375,0.5053671002388,0.050000000745058,0.2309914380311966,291.10211181640625,291.1499938964844,263.6708374023437,261.77496337890625,281.36376953125,293.9364013671875,291.0994567871094,1.0,0.2185858339071273,0.7576107382774353,0.7576107382774353,1.0,1.0,-0.922183871269226,0.3833314776420593,0.5388523936271667,0.1551260948181152,0.0,0.0,0.4255934059619903,39.15170669555664,46.0,-18.4343318939209,-9006.0322265625,105.93777465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114501953125,306.8462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.48828125,18000.0,0.0,0.0,0.2013567984104156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3435299694538116,0.343534767627716,-4.822549726668512e-06,0.0,0.0002043515414698,0.0,0.0,16.489608764648438,0.0,0.0,0.0,0.3205593824386596,4.0,0.0,1.0
663060,293.1409606933594,297.1499938964844,293.1499938964844,0.0669692307710647,-1684.57177734375,304.1478881835937,0.6835834383964539,0.1172546222805976,0.1066021248698234,294.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.5023570656776428,0.050000000745058,0.0487402975559234,293.2321472167969,297.1499938964844,293.1499938964844,0.0132510801777243,-551.4673461914062,303.75079345703125,0.5023570656776428,0.050000000745058,0.0359994173049926,293.1567077636719,297.1499938964844,293.1499938964844,0.2852376699447632,-5570.53564453125,304.1406555175781,0.9990000128746032,0.4396980106830597,0.352712333202362,293.32354736328125,297.1499938964844,293.1499938964844,0.0043230485171079,-1624.6971435546875,296.8996887207031,0.5023570656776428,0.050000000745058,0.2312029898166656,291.0759582519531,291.1499938964844,263.6492004394531,261.7616271972656,281.3390197753906,293.93365478515625,291.0716857910156,1.0,0.2213541865348816,0.7575178742408752,0.7575178742408752,1.0,1.0,-0.9303711652755736,0.3871749937534332,0.5431961417198181,0.1560229212045669,0.0,0.0,0.426743596792221,40.35483551025391,49.0,-36.991641998291016,-9057.5361328125,109.5833511352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08905029296875,306.8111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.052734375,18000.0,0.0,0.0,0.2017761021852493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448037803173065,0.3448086082935333,-4.826663371204631e-06,0.0,0.0002047770831268,0.0,0.0,16.57459259033203,0.0,0.0,0.0,0.3209042847156524,4.0,0.0,1.0
663120,293.1409606933594,297.1499938964844,293.1499938964844,0.0669692307710647,-1684.57177734375,304.1478881835937,0.6835834383964539,0.1172546222805976,0.1066021248698234,294.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0790405273437,0.5023570656776428,0.050000000745058,0.0487402975559234,293.2321472167969,297.1499938964844,293.1499938964844,0.0132510801777243,-551.4673461914062,303.75079345703125,0.5023570656776428,0.050000000745058,0.0359994173049926,293.1567077636719,297.1499938964844,293.1499938964844,0.2852376699447632,-5570.53564453125,304.1406555175781,0.9990000128746032,0.4396980106830597,0.352712333202362,293.32354736328125,297.1499938964844,293.1499938964844,0.0043230485171079,-1624.6971435546875,296.8996887207031,0.5023570656776428,0.050000000745058,0.2312029898166656,291.0759582519531,291.1499938964844,263.6492004394531,261.7616271972656,281.3390197753906,293.93365478515625,291.0716857910156,1.0,0.2213541865348816,0.7575178742408752,0.7575178742408752,1.0,1.0,-0.9303711652755736,0.3871749937534332,0.5431961417198181,0.1560229212045669,0.0,0.0,0.426743596792221,40.35483551025391,49.0,-36.991641998291016,-9057.5361328125,109.5833511352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08905029296875,306.8111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.052734375,18000.0,0.0,0.0,0.2017761021852493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448037803173065,0.3448086082935333,-4.826663371204631e-06,0.0,0.0002047770831268,0.0,0.0,16.57459259033203,0.0,0.0,0.0,0.3209042847156524,4.0,0.0,1.0
663180,293.1396484375,297.1499938964844,293.1499938964844,0.0676574930548667,-1697.321044921875,304.1474304199219,0.6795210838317871,0.1177512183785438,0.1071020811796188,294.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.4987081587314605,0.050000000745058,0.0487977638840675,293.2280578613281,297.1499938964844,293.1499938964844,0.0132820513099432,-552.96435546875,303.7322082519531,0.4987081587314605,0.050000000745058,0.036041859537363,293.166259765625,297.1499938964844,293.1499938964844,0.293565422296524,-5703.103515625,304.1299133300781,0.9990000128746032,0.4375990629196167,0.3603565692901611,293.32208251953125,297.1499938964844,293.1499938964844,0.0042898640967905,-1615.311279296875,296.82244873046875,0.4987081587314605,0.050000000745058,0.2314755767583847,291.0386657714844,291.1499938964844,263.6260986328125,261.7470397949219,281.3187561035156,293.93994140625,291.033203125,1.0,0.22482830286026,0.7574250102043152,0.7574250102043152,1.0,1.0,-0.9405921101570128,0.3918776214122772,0.5487144589424133,0.1574217230081558,0.0,0.0,0.4284693002700805,41.90802764892578,52.0,-52.19037628173828,-9120.2158203125,114.2932586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,306.7672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.30859375,18000.0,0.0,0.0,0.2024488598108291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467676937580108,0.3467725217342376,-4.833172170037869e-06,0.0,0.0002054598589893,0.0,0.0,16.706565856933594,0.0,0.0,0.0,0.3214391767978668,4.0,0.0,1.0
663240,293.1396484375,297.1499938964844,293.1499938964844,0.0676574930548667,-1697.321044921875,304.1474304199219,0.6795210838317871,0.1177512183785438,0.1071020811796188,294.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0428161621094,0.4987081587314605,0.050000000745058,0.0487977638840675,293.2280578613281,297.1499938964844,293.1499938964844,0.0132820513099432,-552.96435546875,303.7322082519531,0.4987081587314605,0.050000000745058,0.036041859537363,293.166259765625,297.1499938964844,293.1499938964844,0.293565422296524,-5703.103515625,304.1299133300781,0.9990000128746032,0.4375990629196167,0.3603565692901611,293.32208251953125,297.1499938964844,293.1499938964844,0.0042898640967905,-1615.311279296875,296.82244873046875,0.4987081587314605,0.050000000745058,0.2314755767583847,291.0386657714844,291.1499938964844,263.6260986328125,261.7470397949219,281.3187561035156,293.93994140625,291.033203125,1.0,0.22482830286026,0.7574250102043152,0.7574250102043152,1.0,1.0,-0.9405921101570128,0.3918776214122772,0.5487144589424133,0.1574217230081558,0.0,0.0,0.4284693002700805,41.90802764892578,52.0,-52.19037628173828,-9120.2158203125,114.2932586669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0530090332031,306.7672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.30859375,18000.0,0.0,0.0,0.2024488598108291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3467676937580108,0.3467725217342376,-4.833172170037869e-06,0.0,0.0002054598589893,0.0,0.0,16.706565856933594,0.0,0.0,0.0,0.3214391767978668,4.0,0.0,1.0
663300,293.1390380859375,297.1499938964844,293.1499938964844,0.0680267065763473,-1704.194580078125,304.1472473144531,0.6772326231002808,0.1180002018809318,0.1073567643761634,294.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213623046875,0.4967181980609894,0.050000000745058,0.0488306954503059,293.22607421875,297.1499938964844,293.1499938964844,0.013304429128766,-553.9124755859375,303.7232360839844,0.4967181980609894,0.050000000745058,0.036066185683012,293.1722412109375,297.1499938964844,293.1499938964844,0.2983656227588653,-5778.794921875,304.1248474121094,0.9990000128746032,0.4362166821956634,0.3646653592586517,293.3214416503906,297.1499938964844,293.1499938964844,0.0042742448858916,-1611.1259765625,296.7818603515625,0.4967181980609894,0.050000000745058,0.2316317856311798,291.0168151855469,291.1499938964844,263.61407470703125,261.73931884765625,281.3103942871094,293.9462280273437,291.01092529296875,1.0,0.2267826199531555,0.7573786377906799,0.7573786377906799,1.0,1.0,-0.9463251233100892,0.3944865465164184,0.5518385767936707,0.1582943648099899,0.0,0.0,0.4295759201049804,42.79900360107422,52.0,-58.15066146850586,-9155.5224609375,117.00518798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.030029296875,306.7430114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.546875,18000.0,0.0,0.0,0.2028957158327102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3480535447597503,0.3480583727359772,-4.837539108848432e-06,0.0,0.0002059133548755,0.0,0.0,16.793588638305664,0.0,0.0,0.0,0.3217916488647461,4.0,0.0,1.0
663360,293.13848876953125,297.1499938964844,293.1499938964844,0.0684086009860038,-1711.322265625,304.14703369140625,0.6748172044754028,0.1182496175169944,0.1076142042875289,294.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9982604980469,0.4946461617946625,0.050000000745058,0.0488661639392375,293.2240600585937,297.1499938964844,293.1499938964844,0.0133306114003062,-554.9667358398438,303.71453857421875,0.4946461617946625,0.050000000745058,0.0360923819243907,293.178955078125,297.1499938964844,293.1499938964844,0.3035361766815185,-5859.8232421875,304.1200256347656,0.9990000128746032,0.4346188604831695,0.3692500293254852,293.3208312988281,297.1499938964844,293.1499938964844,0.0042590489611029,-1607.1644287109375,296.7403259277344,0.4946461617946625,0.050000000745058,0.2318000495433807,290.993408203125,291.1499938964844,263.60174560546875,261.7313232421875,281.303466796875,293.9545593261719,290.9872436523437,1.0,0.2288611084222793,0.7572835683822632,0.7572835683822632,1.0,1.0,-0.9524123072624208,0.397233247756958,0.5551790595054626,0.1592705249786377,0.0,0.0,0.4308551251888275,43.75912094116211,55.0,-62.85212326049805,-9193.333984375,119.9381103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038757324219,306.7178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.578125,18000.0,0.0,0.0,0.2034234553575515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3495610356330871,0.3495658636093139,-4.842747330258135e-06,0.0,0.0002064489526674,0.0,0.0,16.896181106567383,0.0,0.0,0.0,0.3222070634365082,4.0,0.0,1.0
