time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663420,293.137451171875,297.1499938964844,293.1499938964844,0.0691971555352211,-1726.0789794921875,304.146728515625,0.6697322726249695,0.1187498718500137,0.108136773109436,294.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9491271972656,0.4903175234794616,0.050000000745058,0.0489438995718956,293.2200622558594,297.1499938964844,293.1499938964844,0.0133917480707168,-557.3030395507812,303.6979675292969,0.4903175234794616,0.050000000745058,0.0361497998237609,293.1941223144531,297.1499938964844,293.1499938964844,0.3148150146007538,-6034.94677734375,304.1112670898437,0.9990000128746032,0.430808812379837,0.3791037797927856,293.3197326660156,297.1499938964844,293.1499938964844,0.0042297448962926,-1599.73095703125,296.6553649902344,0.4903175234794616,0.050000000745058,0.2321687936782837,290.9439392089844,291.1499938964844,263.5762939453125,261.71466064453125,281.2937316894531,293.9773254394531,290.93756103515625,1.0,0.2333294600248336,0.7570934891700745,0.7570934891700745,1.0,1.0,-0.9654703736305236,0.4030744135379791,0.5623959302902222,0.1615290939807891,0.0,0.0,0.4339357018470764,45.86457824707031,43.0,-68.40719604492188,-9276.2119140625,126.41275024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9431457519531,306.6666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.224609375,18000.0,0.0,0.0,0.2047354280948639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3532682061195373,0.3532730638980865,-4.855896349909017e-06,0.0,0.0002077804238069,0.0,0.0,17.15091323852539,0.0,0.0,0.0,0.323237657546997,4.0,0.0,1.0
663480,293.137451171875,297.1499938964844,293.1499938964844,0.0691971555352211,-1726.0789794921875,304.146728515625,0.6697322726249695,0.1187498718500137,0.108136773109436,294.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9491271972656,0.4903175234794616,0.050000000745058,0.0489438995718956,293.2200622558594,297.1499938964844,293.1499938964844,0.0133917480707168,-557.3030395507812,303.6979675292969,0.4903175234794616,0.050000000745058,0.0361497998237609,293.1941223144531,297.1499938964844,293.1499938964844,0.3148150146007538,-6034.94677734375,304.1112670898437,0.9990000128746032,0.430808812379837,0.3791037797927856,293.3197326660156,297.1499938964844,293.1499938964844,0.0042297448962926,-1599.73095703125,296.6553649902344,0.4903175234794616,0.050000000745058,0.2321687936782837,290.9439392089844,291.1499938964844,263.5762939453125,261.71466064453125,281.2937316894531,293.9773254394531,290.93756103515625,1.0,0.2333294600248336,0.7570934891700745,0.7570934891700745,1.0,1.0,-0.9654703736305236,0.4030744135379791,0.5623959302902222,0.1615290939807891,0.0,0.0,0.4339357018470764,45.86457824707031,43.0,-68.40719604492188,-9276.2119140625,126.41275024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9431457519531,306.6666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.224609375,18000.0,0.0,0.0,0.2047354280948639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3532682061195373,0.3532730638980865,-4.855896349909017e-06,0.0,0.0002077804238069,0.0,0.0,17.15091323852539,0.0,0.0,0.0,0.323237657546997,4.0,0.0,1.0
663540,293.13629150390625,297.1499938964844,293.1499938964844,0.0698511376976966,-1738.2557373046875,304.146728515625,0.671933650970459,0.1193002238869667,0.1085996180772781,294.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9080810546875,0.4911496341228485,0.050000000745058,0.0489285849034786,293.2157897949219,297.1499938964844,293.1499938964844,0.0133996158838272,-558.1416625976562,303.6840515136719,0.4911496341228485,0.050000000745058,0.0361384861171245,293.2039489746094,297.1499938964844,293.1499938964844,0.3146759867668152,-6027.58203125,304.12506103515625,0.9990000128746032,0.4276704490184784,0.3771849274635315,293.31854248046875,297.1499938964844,293.1499938964844,0.0041918279603123,-1588.32763671875,296.5770263671875,0.4911496341228485,0.050000000745058,0.2320961356163025,290.90557861328125,291.1499938964844,263.54998779296875,261.6972351074219,281.28369140625,293.98272705078125,290.9035949707031,1.0,0.2320134937763214,0.7569034099578857,0.7569034099578857,1.0,1.0,-0.9636112451553344,0.4023273885250091,0.5612838268280029,0.160870611667633,0.0,0.0,0.4374913275241852,45.45142364501953,31.0,-42.850040435791016,-9299.82421875,125.29502868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.882080078125,306.6661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17968.859375,18000.0,0.0,0.0,0.2063013613224029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3577962815761566,0.3578011393547058,-4.872745648754062e-06,0.0,0.0002093696675729,0.0,0.0,17.467241287231445,0.0,0.0,0.0,0.3245129585266113,4.0,0.0,1.0
663600,293.13629150390625,297.1499938964844,293.1499938964844,0.0698511376976966,-1738.2557373046875,304.146728515625,0.671933650970459,0.1193002238869667,0.1085996180772781,294.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9080810546875,0.4911496341228485,0.050000000745058,0.0489285849034786,293.2157897949219,297.1499938964844,293.1499938964844,0.0133996158838272,-558.1416625976562,303.6840515136719,0.4911496341228485,0.050000000745058,0.0361384861171245,293.2039489746094,297.1499938964844,293.1499938964844,0.3146759867668152,-6027.58203125,304.12506103515625,0.9990000128746032,0.4276704490184784,0.3771849274635315,293.31854248046875,297.1499938964844,293.1499938964844,0.0041918279603123,-1588.32763671875,296.5770263671875,0.4911496341228485,0.050000000745058,0.2320961356163025,290.90557861328125,291.1499938964844,263.54998779296875,261.6972351074219,281.28369140625,293.98272705078125,290.9035949707031,1.0,0.2320134937763214,0.7569034099578857,0.7569034099578857,1.0,1.0,-0.9636112451553344,0.4023273885250091,0.5612838268280029,0.160870611667633,0.0,0.0,0.4374913275241852,45.45142364501953,31.0,-42.850040435791016,-9299.82421875,125.29502868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.882080078125,306.6661682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17968.859375,18000.0,0.0,0.0,0.2063013613224029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3577962815761566,0.3578011393547058,-4.872745648754062e-06,0.0,0.0002093696675729,0.0,0.0,17.467241287231445,0.0,0.0,0.0,0.3245129585266113,4.0,0.0,1.0
663660,293.1348876953125,297.1499938964844,293.1499938964844,0.0702200308442115,-1744.7332763671875,304.147216796875,0.6810903549194336,0.1199317052960395,0.1090534180402755,294.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9078369140625,0.4967719614505768,0.050000000745058,0.0488297641277313,293.2108154296875,297.1499938964844,293.1499938964844,0.0133249666541814,-556.3809814453125,303.6750793457031,0.4967719614505768,0.050000000745058,0.0360654965043067,293.19757080078125,297.1499938964844,293.1499938964844,0.3027323186397552,-5835.42724609375,304.1535339355469,0.9990000128746032,0.4275606274604797,0.3645476400852203,293.3169860839844,297.1499938964844,293.1499938964844,0.0041409567929804,-1569.6829833984375,296.52423095703125,0.4967719614505768,0.050000000745058,0.2316273748874664,290.90966796875,291.1499938964844,263.5230407714844,261.67919921875,281.2497253417969,293.93316650390625,290.9129333496094,1.0,0.2261934280395507,0.7567090392112732,0.7567090392112732,1.0,1.0,-0.9482238292694092,0.3956781923770904,0.5525456666946411,0.1573897749185562,0.0,0.0,0.4407115280628204,42.77312850952149,34.0,8.297533988952637,-9274.08203125,117.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8481750488281,306.724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.744140625,18000.0,0.0,0.0,0.2077912092208862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3622502386569977,0.3622551262378692,-4.890978743787855e-06,0.0,0.0002108816552208,0.0,0.0,17.78675079345703,0.0,0.0,0.0,0.325798749923706,4.0,0.0,1.0
663720,293.1348876953125,297.1499938964844,293.1499938964844,0.0702200308442115,-1744.7332763671875,304.147216796875,0.6810903549194336,0.1199317052960395,0.1090534180402755,294.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9078369140625,0.4967719614505768,0.050000000745058,0.0488297641277313,293.2108154296875,297.1499938964844,293.1499938964844,0.0133249666541814,-556.3809814453125,303.6750793457031,0.4967719614505768,0.050000000745058,0.0360654965043067,293.19757080078125,297.1499938964844,293.1499938964844,0.3027323186397552,-5835.42724609375,304.1535339355469,0.9990000128746032,0.4275606274604797,0.3645476400852203,293.3169860839844,297.1499938964844,293.1499938964844,0.0041409567929804,-1569.6829833984375,296.52423095703125,0.4967719614505768,0.050000000745058,0.2316273748874664,290.90966796875,291.1499938964844,263.5230407714844,261.67919921875,281.2497253417969,293.93316650390625,290.9129333496094,1.0,0.2261934280395507,0.7567090392112732,0.7567090392112732,1.0,1.0,-0.9482238292694092,0.3956781923770904,0.5525456666946411,0.1573897749185562,0.0,0.0,0.4407115280628204,42.77312850952149,34.0,8.297533988952637,-9274.08203125,117.390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8481750488281,306.724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17969.744140625,18000.0,0.0,0.0,0.2077912092208862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3622502386569977,0.3622551262378692,-4.890978743787855e-06,0.0,0.0002108816552208,0.0,0.0,17.78675079345703,0.0,0.0,0.0,0.325798749923706,4.0,0.0,1.0
663780,293.1334228515625,297.1499938964844,293.1499938964844,0.0704870000481605,-1749.031982421875,304.147705078125,0.6880561113357544,0.1206151619553566,0.1095979064702987,294.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9395446777344,0.5007455348968506,0.050000000745058,0.0487652011215686,293.2052917480469,297.1499938964844,293.1499938964844,0.0132413897663354,-554.0000610351562,303.67059326171875,0.5007455348968506,0.050000000745058,0.0360178127884864,293.1821594238281,297.1499938964844,293.1499938964844,0.2935734689235687,-5690.427734375,304.1671142578125,0.9990000128746032,0.4294821619987488,0.356046587228775,293.3150329589844,297.1499938964844,293.1499938964844,0.0040886378847062,-1548.931640625,296.4900817871094,0.5007455348968506,0.050000000745058,0.2313211113214492,290.9429626464844,291.1499938964844,263.49560546875,261.6607360839844,281.1981201171875,293.8578186035156,290.9471740722656,1.0,0.2228271812200546,0.7565146088600159,0.7565146088600159,1.0,1.0,-0.9381668567657472,0.3913843333721161,0.5467824935913086,0.1549745202064514,0.0,0.0,0.4432566165924072,41.021366119384766,37.0,38.364402770996094,-9277.58984375,112.340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8472900390625,306.7856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.8203125,18000.0,0.0,0.0,0.2090166509151458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3659284710884094,0.365933358669281,-4.907218681182712e-06,0.0,0.0002121253346558,0.0,0.0,18.056825637817383,0.0,0.0,0.0,0.3268868625164032,4.0,0.0,1.0
663840,293.1334228515625,297.1499938964844,293.1499938964844,0.0704870000481605,-1749.031982421875,304.147705078125,0.6880561113357544,0.1206151619553566,0.1095979064702987,294.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9395446777344,0.5007455348968506,0.050000000745058,0.0487652011215686,293.2052917480469,297.1499938964844,293.1499938964844,0.0132413897663354,-554.0000610351562,303.67059326171875,0.5007455348968506,0.050000000745058,0.0360178127884864,293.1821594238281,297.1499938964844,293.1499938964844,0.2935734689235687,-5690.427734375,304.1671142578125,0.9990000128746032,0.4294821619987488,0.356046587228775,293.3150329589844,297.1499938964844,293.1499938964844,0.0040886378847062,-1548.931640625,296.4900817871094,0.5007455348968506,0.050000000745058,0.2313211113214492,290.9429626464844,291.1499938964844,263.49560546875,261.6607360839844,281.1981201171875,293.8578186035156,290.9471740722656,1.0,0.2228271812200546,0.7565146088600159,0.7565146088600159,1.0,1.0,-0.9381668567657472,0.3913843333721161,0.5467824935913086,0.1549745202064514,0.0,0.0,0.4432566165924072,41.021366119384766,37.0,38.364402770996094,-9277.58984375,112.340576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8472900390625,306.7856750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.8203125,18000.0,0.0,0.0,0.2090166509151458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3659284710884094,0.365933358669281,-4.907218681182712e-06,0.0,0.0002121253346558,0.0,0.0,18.056825637817383,0.0,0.0,0.0,0.3268868625164032,4.0,0.0,1.0
663900,293.1326599121094,297.1499938964844,293.1499938964844,0.070647656917572,-1751.695068359375,304.1478271484375,0.6904023885726929,0.1209705248475074,0.1098955869674682,294.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.95562744140625,0.5019153952598572,0.050000000745058,0.0487470477819442,293.2024230957031,297.1499938964844,293.1499938964844,0.0132097471505403,-553.0535278320312,303.66925048828125,0.5019153952598572,0.050000000745058,0.036004401743412,293.1754455566406,297.1499938964844,293.1499938964844,0.2907136678695678,-5645.70751953125,304.169189453125,0.9990000128746032,0.4303948581218719,0.353619635105133,293.31396484375,297.1499938964844,293.1499938964844,0.0040641408413648,-1539.214111328125,296.47320556640625,0.5019153952598572,0.050000000745058,0.2312350124120712,290.9588623046875,291.1499938964844,263.4817810058594,261.6513977050781,281.174560546875,293.8263854980469,290.96295166015625,1.0,0.2218497991561889,0.7564173936843872,0.7564173936843872,1.0,1.0,-0.9354691505432128,0.3902486562728882,0.5452204942703247,0.1542667001485824,0.0,0.0,0.4443707466125488,40.52944564819336,37.0,41.99531936645508,-9288.595703125,110.96654510498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8531494140625,306.8110656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17976.892578125,18000.0,0.0,0.0,0.2095576971769333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3675175011157989,0.3675224184989929,-4.914263627142645e-06,0.0,0.0002126744220731,0.0,0.0,18.17426490783692,0.0,0.0,0.0,0.3273602426052093,4.0,0.0,1.0
663960,293.1319274902344,297.1499938964844,293.1499938964844,0.070826269686222,-1754.7003173828125,304.1478881835937,0.6921384930610657,0.1213337853550911,0.1102077737450599,294.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9708557128906,0.5026403665542603,0.050000000745058,0.0487359911203384,293.1995849609375,297.1499938964844,293.1499938964844,0.0131838070228695,-552.25,303.6683654785156,0.5026403665542603,0.050000000745058,0.0359962359070777,293.1698608398437,297.1499938964844,293.1499938964844,0.2887649536132812,-5615.6318359375,304.1692199707031,0.9990000128746032,0.4311699569225311,0.3521331548690796,293.3128662109375,297.1499938964844,293.1499938964844,0.0040406379848718,-1529.9093017578125,296.4561767578125,0.5026403665542603,0.050000000745058,0.2311825603246688,290.973876953125,291.1499938964844,263.4678955078125,261.6420288085937,281.1528015136719,293.7998962402344,290.9776306152344,1.0,0.2212854772806167,0.756439208984375,0.756439208984375,1.0,1.0,-0.9339730143547058,0.3896484076976776,0.5443245768547058,0.1538269072771072,0.0,0.0,0.4453937709331512,40.23050308227539,40.0,41.88258361816406,-9304.1552734375,110.16598510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612365722656,306.83349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.701171875,18000.0,0.0,0.0,0.2100627124309539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3689825534820556,0.3689874708652496,-4.92076560476562e-06,0.0,0.0002131869550794,0.0,0.0,18.28292465209961,0.0,0.0,0.0,0.3277972936630249,4.0,0.0,1.0
664020,293.13055419921875,297.1499938964844,293.1499938964844,0.0712471678853035,-1761.9503173828125,304.1478881835937,0.6939505934715271,0.1220754459500312,0.1108662858605384,294.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.5028796792030334,0.050000000745058,0.0487323738634586,293.19390869140625,297.1499938964844,293.1499938964844,0.0131501909345388,-551.1405029296875,303.667724609375,0.5028796792030334,0.050000000745058,0.0359935648739337,293.1625671386719,297.1499938964844,293.1499938964844,0.2873900532722473,-5595.7587890625,304.1649780273437,0.9990000128746032,0.4321529567241668,0.3516454398632049,293.3106384277344,297.1499938964844,293.1499938964844,0.0039965095929801,-1512.6466064453125,296.4196472167969,0.5028796792030334,0.050000000745058,0.2311653941869735,290.9985656738281,291.1499938964844,263.44012451171875,261.6232604980469,281.1158142089844,293.7611083984375,291.0011901855469,1.0,0.2212463766336441,0.7564828395843506,0.7564828395843506,1.0,1.0,-0.9341485500335692,0.3898186087608337,0.5443299412727356,0.1536302119493484,0.0,0.0,0.4472389221191406,40.136112213134766,43.0,33.915035247802734,-9346.15234375,110.05423736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8794250488281,306.86785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.53125,18000.0,0.0,0.0,0.2109992057085037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716063201427459,0.3716112673282623,-4.932390766043682e-06,0.0,0.0002141373697668,0.0,0.0,18.478321075439453,0.0,0.0,0.0,0.3285822570323944,4.0,0.0,1.0
664080,293.13055419921875,297.1499938964844,293.1499938964844,0.0712471678853035,-1761.9503173828125,304.1478881835937,0.6939505934715271,0.1220754459500312,0.1108662858605384,294.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.996337890625,0.5028796792030334,0.050000000745058,0.0487323738634586,293.19390869140625,297.1499938964844,293.1499938964844,0.0131501909345388,-551.1405029296875,303.667724609375,0.5028796792030334,0.050000000745058,0.0359935648739337,293.1625671386719,297.1499938964844,293.1499938964844,0.2873900532722473,-5595.7587890625,304.1649780273437,0.9990000128746032,0.4321529567241668,0.3516454398632049,293.3106384277344,297.1499938964844,293.1499938964844,0.0039965095929801,-1512.6466064453125,296.4196472167969,0.5028796792030334,0.050000000745058,0.2311653941869735,290.9985656738281,291.1499938964844,263.44012451171875,261.6232604980469,281.1158142089844,293.7611083984375,291.0011901855469,1.0,0.2212463766336441,0.7564828395843506,0.7564828395843506,1.0,1.0,-0.9341485500335692,0.3898186087608337,0.5443299412727356,0.1536302119493484,0.0,0.0,0.4472389221191406,40.136112213134766,43.0,33.915035247802734,-9346.15234375,110.05423736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8794250488281,306.86785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.53125,18000.0,0.0,0.0,0.2109992057085037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716063201427459,0.3716112673282623,-4.932390766043682e-06,0.0,0.0002141373697668,0.0,0.0,18.478321075439453,0.0,0.0,0.0,0.3285822570323944,4.0,0.0,1.0
664140,293.1292724609375,297.1499938964844,293.1499938964844,0.0717578306794166,-1770.9771728515625,304.1477355957031,0.6938575506210327,0.1228239312767982,0.1115542501211166,294.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121154785156,0.5017498731613159,0.050000000745058,0.0487495958805084,293.1884765625,297.1499938964844,293.1499938964844,0.0131413238123059,-550.74658203125,303.6680908203125,0.5017498731613159,0.050000000745058,0.036006286740303,293.1605224609375,297.1499938964844,293.1499938964844,0.2890089750289917,-5623.28515625,304.1572265625,0.9990000128746032,0.4322589039802551,0.3539608120918274,293.30859375,297.1499938964844,293.1499938964844,0.0039561721496284,-1497.3055419921875,296.3778076171875,0.5017498731613159,0.050000000745058,0.2312470972537994,291.01324462890625,291.1499938964844,263.4125061035156,261.60455322265625,281.0872497558594,293.7391967773437,291.014404296875,1.0,0.2224350124597549,0.7565264701843262,0.7565264701843262,1.0,1.0,-0.937886118888855,0.3915186524391174,0.5463674664497375,0.1542248278856277,0.0,0.0,0.4489528238773346,40.60935974121094,46.0,20.018569946289062,-9399.9228515625,111.6221160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8948059082031,306.8876342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.978515625,18000.0,0.0,0.0,0.2118953466415405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739934861660003,0.3739984333515167,-4.942792656947859e-06,0.0,0.0002150468353647,0.0,0.0,18.65646743774414,0.0,0.0,0.0,0.3292966187000274,4.0,0.0,1.0
664200,293.1292724609375,297.1499938964844,293.1499938964844,0.0717578306794166,-1770.9771728515625,304.1477355957031,0.6938575506210327,0.1228239312767982,0.1115542501211166,294.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121154785156,0.5017498731613159,0.050000000745058,0.0487495958805084,293.1884765625,297.1499938964844,293.1499938964844,0.0131413238123059,-550.74658203125,303.6680908203125,0.5017498731613159,0.050000000745058,0.036006286740303,293.1605224609375,297.1499938964844,293.1499938964844,0.2890089750289917,-5623.28515625,304.1572265625,0.9990000128746032,0.4322589039802551,0.3539608120918274,293.30859375,297.1499938964844,293.1499938964844,0.0039561721496284,-1497.3055419921875,296.3778076171875,0.5017498731613159,0.050000000745058,0.2312470972537994,291.01324462890625,291.1499938964844,263.4125061035156,261.60455322265625,281.0872497558594,293.7391967773437,291.014404296875,1.0,0.2224350124597549,0.7565264701843262,0.7565264701843262,1.0,1.0,-0.937886118888855,0.3915186524391174,0.5463674664497375,0.1542248278856277,0.0,0.0,0.4489528238773346,40.60935974121094,46.0,20.018569946289062,-9399.9228515625,111.6221160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8948059082031,306.8876342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.978515625,18000.0,0.0,0.0,0.2118953466415405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739934861660003,0.3739984333515167,-4.942792656947859e-06,0.0,0.0002150468353647,0.0,0.0,18.65646743774414,0.0,0.0,0.0,0.3292966187000274,4.0,0.0,1.0
664260,293.1282043457031,297.1499938964844,293.1499938964844,0.0723549053072929,-1781.7415771484375,304.1474914550781,0.6922264099121094,0.1235668957233429,0.1122561320662498,294.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.4995560944080353,0.050000000745058,0.0487840622663497,293.1833801269531,297.1499938964844,293.1499938964844,0.0131562333554029,-551.0668334960938,303.6689758300781,0.4995560944080353,0.050000000745058,0.0360317416489124,293.163330078125,297.1499938964844,293.1499938964844,0.2931995391845703,-5691.0029296875,304.1478271484375,0.9990000128746032,0.4314326345920563,0.3585500419139862,293.3067321777344,297.1499938964844,293.1499938964844,0.0039192507974803,-1483.8114013671875,296.3293762207031,0.4995560944080353,0.050000000745058,0.2314105927944183,291.0165100097656,291.1499938964844,263.3851928710937,261.5861511230469,281.06695556640625,293.7318420410156,291.01617431640625,1.0,0.2246205806732177,0.7564407587051392,0.7564407587051392,1.0,1.0,-0.944503903388977,0.3944297432899475,0.5500741600990295,0.1554779708385467,0.0,0.0,0.4507001340389251,41.55255508422852,49.0,4.104398727416992,-9463.056640625,114.59293365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027099609375,306.8934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.865234375,18000.0,0.0,0.0,0.2128185778856277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3763667047023773,0.3763716518878937,-4.952860308549134e-06,0.0,0.0002159838040824,0.0,0.0,18.833545684814453,0.0,0.0,0.0,0.3300052285194397,4.0,0.0,1.0
664320,293.1282043457031,297.1499938964844,293.1499938964844,0.0723549053072929,-1781.7415771484375,304.1474914550781,0.6922264099121094,0.1235668957233429,0.1122561320662498,294.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165710449219,0.4995560944080353,0.050000000745058,0.0487840622663497,293.1833801269531,297.1499938964844,293.1499938964844,0.0131562333554029,-551.0668334960938,303.6689758300781,0.4995560944080353,0.050000000745058,0.0360317416489124,293.163330078125,297.1499938964844,293.1499938964844,0.2931995391845703,-5691.0029296875,304.1478271484375,0.9990000128746032,0.4314326345920563,0.3585500419139862,293.3067321777344,297.1499938964844,293.1499938964844,0.0039192507974803,-1483.8114013671875,296.3293762207031,0.4995560944080353,0.050000000745058,0.2314105927944183,291.0165100097656,291.1499938964844,263.3851928710937,261.5861511230469,281.06695556640625,293.7318420410156,291.01617431640625,1.0,0.2246205806732177,0.7564407587051392,0.7564407587051392,1.0,1.0,-0.944503903388977,0.3944297432899475,0.5500741600990295,0.1554779708385467,0.0,0.0,0.4507001340389251,41.55255508422852,49.0,4.104398727416992,-9463.056640625,114.59293365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027099609375,306.8934936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17982.865234375,18000.0,0.0,0.0,0.2128185778856277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3763667047023773,0.3763716518878937,-4.952860308549134e-06,0.0,0.0002159838040824,0.0,0.0,18.833545684814453,0.0,0.0,0.0,0.3300052285194397,4.0,0.0,1.0
664380,293.12750244140625,297.1499938964844,293.1499938964844,0.0728880688548088,-1791.4832763671875,304.14727783203125,0.6900374889373779,0.1241517290472984,0.1128203272819519,294.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.01202392578125,0.4972200095653534,0.050000000745058,0.0488222725689411,293.17950439453125,297.1499938964844,293.1499938964844,0.0131843816488981,-551.81103515625,303.6700439453125,0.4972200095653534,0.050000000745058,0.0360599644482135,293.168701171875,297.1499938964844,293.1499938964844,0.2981548309326172,-5769.8291015625,304.139892578125,0.9990000128746032,0.4300927519798279,0.3635697364807129,293.3054504394531,297.1499938964844,293.1499938964844,0.0038917453493922,-1474.1724853515625,296.2857360839844,0.4972200095653534,0.050000000745058,0.2315918356180191,291.01104736328125,291.1499938964844,263.3637390136719,261.5717163085937,281.05596923828125,293.73504638671875,291.0096130371094,1.0,0.2269619107246399,0.7563721537590027,0.7563721537590027,1.0,1.0,-0.95150226354599,0.3974787592887878,0.5540235042572021,0.1569015383720398,0.0,0.0,0.4522210359573364,42.59683227539063,49.0,-8.354851722717285,-9519.4833984375,117.8488311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9018249511719,306.8892517089844,278.1499938964844,0.0,18000.0,313.1499938964844,17981.68359375,18000.0,0.0,0.0,0.2136185616254806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.378397136926651,0.3784020841121673,-4.961288595950464e-06,0.0,0.0002167956845369,0.0,0.0,18.98512458801269,0.0,0.0,0.0,0.3306105136871338,4.0,0.0,1.0
664440,293.1273498535156,297.1499938964844,293.1499938964844,0.0730280205607414,-1794.0556640625,304.147216796875,0.6893917918205261,0.1242963448166847,0.1129612252116203,294.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.00982666015625,0.4965739250183105,0.050000000745058,0.0488331131637096,293.1785583496094,297.1499938964844,293.1499938964844,0.0131935244426131,-552.0594482421875,303.67041015625,0.4965739250183105,0.050000000745058,0.0360679700970649,293.17041015625,297.1499938964844,293.1499938964844,0.2995872795581817,-5792.4677734375,304.1379089355469,0.9990000128746032,0.429666519165039,0.3649813234806061,293.30517578125,297.1499938964844,293.1499938964844,0.0038851769641041,-1471.9266357421875,296.2742004394531,0.4965739250183105,0.050000000745058,0.231643259525299,291.0086669921875,291.1499938964844,263.3584289550781,261.56817626953125,281.0538635253906,293.7369384765625,291.0069885253906,1.0,0.2276163846254348,0.7563549876213074,0.7563549876213074,1.0,1.0,-0.953449845314026,0.3983242809772491,0.5551255345344543,0.1573085784912109,0.0,0.0,0.4526271224021911,42.89297103881836,52.0,-11.304986953735352,-9534.33203125,118.77110290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9005126953125,306.8871154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17981.248046875,18000.0,0.0,0.0,0.2138309180736541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789362609386444,0.3789412379264831,-4.963508672517492e-06,0.0,0.0002170111984014,0.0,0.0,19.025421142578125,0.0,0.0,0.0,0.3307712376117706,4.0,0.0,1.0
664500,293.1269836425781,297.1499938964844,293.1499938964844,0.0733888149261474,-1800.7122802734375,304.1470642089844,0.6876226663589478,0.1246547996997833,0.1133128702640533,294.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0026550292969,0.4948625862598419,0.050000000745058,0.0488623864948749,293.1762390136719,297.1499938964844,293.1499938964844,0.0132200289517641,-552.7866821289062,303.6714172363281,0.4948625862598419,0.050000000745058,0.0360895916819572,293.17535400390625,297.1499938964844,293.1499938964844,0.3034925162792206,-5853.91943359375,304.1330261230469,0.9990000128746032,0.4284387528896332,0.3687666058540344,293.3044738769531,297.1499938964844,293.1499938964844,0.0038690539076924,-1466.5059814453125,296.2442626953125,0.4948625862598419,0.050000000745058,0.2317821383476257,291.0009765625,291.1499938964844,263.3453063964844,261.5594177246094,281.0497131347656,293.7435302734375,290.99871826171875,1.0,0.2293659448623657,0.7563121318817139,0.7563121318817139,1.0,1.0,-0.9586424231529236,0.4005742073059082,0.5580682158470154,0.1584113836288452,0.0,0.0,0.4536970257759094,43.69253158569336,52.0,-18.27629470825196,-9572.7353515625,121.26201629638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89520263671875,306.8800354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17979.923828125,18000.0,0.0,0.0,0.2143879383802414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803536593914032,0.3803586363792419,-4.969323072145926e-06,0.0,0.0002175765112042,0.0,0.0,19.131500244140625,0.0,0.0,0.0,0.3311940133571625,4.0,0.0,1.0
664560,293.12664794921875,297.1499938964844,293.1499938964844,0.0737628415226936,-1807.64453125,304.1469116210937,0.6856711506843567,0.1250091046094894,0.113663375377655,294.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9932861328125,0.4930387735366821,0.050000000745058,0.0488944612443447,293.1739196777344,297.1499938964844,293.1499938964844,0.0132512496784329,-553.6488647460938,303.6727294921875,0.4930387735366821,0.050000000745058,0.0361132845282554,293.1810913085937,297.1499938964844,293.1499938964844,0.3078088164329529,-5921.44384765625,304.1282653808594,0.9990000128746032,0.4269909262657165,0.372869461774826,293.3038330078125,297.1499938964844,293.1499938964844,0.0038535820785909,-1461.426025390625,296.2129821777344,0.4930387735366821,0.050000000745058,0.2319342792034149,290.9911804199219,291.1499938964844,263.3323974609375,261.5508117675781,281.0472717285156,293.7525939941406,290.9884338378906,1.0,0.2312565147876739,0.7562189698219299,0.7562189698219299,1.0,1.0,-0.9642367362976074,0.4029868245124817,0.5612499117851257,0.1596163213253021,0.0,0.0,0.4548535943031311,44.56813430786133,40.0,-24.514816284179688,-9612.7861328125,123.99454498291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8870849609375,306.87091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.302734375,18000.0,0.0,0.0,0.214986652135849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3818854689598083,0.3818904459476471,-4.975594492862001e-06,0.0,0.0002181841264246,0.0,0.0,19.246458053588867,0.0,0.0,0.0,0.3316515684127807,4.0,0.0,1.0
664620,293.1258850097656,297.1499938964844,293.1499938964844,0.0743973478674888,-1819.3272705078125,304.1469116210937,0.6893447637557983,0.1257538795471191,0.1142933592200279,294.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779052734375,0.4945985674858093,0.050000000745058,0.0488669537007808,293.1690673828125,297.1499938964844,293.1499938964844,0.0132671017199754,-554.0958862304688,303.6774597167969,0.4945985674858093,0.050000000745058,0.0360929667949676,293.187255859375,297.1499938964844,293.1499938964844,0.3051847219467163,-5876.771484375,304.1405029296875,0.9990000128746032,0.424922913312912,0.3693562746047973,293.302490234375,297.1499938964844,293.1499938964844,0.0038158351089805,-1448.2879638671875,296.15460205078125,0.4945985674858093,0.050000000745058,0.2318037897348404,290.9776916503906,291.1499938964844,263.30731201171875,261.5342712402344,281.036865234375,293.7509765625,290.9783020019531,1.0,0.2292728275060653,0.7560326457023621,0.7560326457023621,1.0,1.0,-0.9605696797370912,0.4013895690441131,0.5591800808906555,0.1587506532669067,0.0,0.0,0.4572725296020508,43.82952499389648,28.0,-8.993303298950195,-9625.8271484375,121.9303970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719787597656,306.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.724609375,18000.0,0.0,0.0,0.2162244617938995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852474391460418,0.3852524161338806,-4.989693934476236e-06,0.0,0.0002194403496105,0.0,0.0,19.501224517822266,0.0,0.0,0.0,0.3326588869094848,4.0,0.0,1.0
664680,293.1258850097656,297.1499938964844,293.1499938964844,0.0743973478674888,-1819.3272705078125,304.1469116210937,0.6893447637557983,0.1257538795471191,0.1142933592200279,294.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779052734375,0.4945985674858093,0.050000000745058,0.0488669537007808,293.1690673828125,297.1499938964844,293.1499938964844,0.0132671017199754,-554.0958862304688,303.6774597167969,0.4945985674858093,0.050000000745058,0.0360929667949676,293.187255859375,297.1499938964844,293.1499938964844,0.3051847219467163,-5876.771484375,304.1405029296875,0.9990000128746032,0.424922913312912,0.3693562746047973,293.302490234375,297.1499938964844,293.1499938964844,0.0038158351089805,-1448.2879638671875,296.15460205078125,0.4945985674858093,0.050000000745058,0.2318037897348404,290.9776916503906,291.1499938964844,263.30731201171875,261.5342712402344,281.036865234375,293.7509765625,290.9783020019531,1.0,0.2292728275060653,0.7560326457023621,0.7560326457023621,1.0,1.0,-0.9605696797370912,0.4013895690441131,0.5591800808906555,0.1587506532669067,0.0,0.0,0.4572725296020508,43.82952499389648,28.0,-8.993303298950195,-9625.8271484375,121.9303970336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719787597656,306.89764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.724609375,18000.0,0.0,0.0,0.2162244617938995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852474391460418,0.3852524161338806,-4.989693934476236e-06,0.0,0.0002194403496105,0.0,0.0,19.501224517822266,0.0,0.0,0.0,0.3326588869094848,4.0,0.0,1.0
664740,293.1249389648437,297.1499938964844,293.1499938964844,0.0747739225625991,-1825.8150634765625,304.1473083496094,0.7002032995223999,0.1265603154897689,0.1149012222886085,294.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99566650390625,0.501076877117157,0.050000000745058,0.0487599857151508,293.163818359375,297.1499938964844,293.1499938964844,0.0132107334211468,-552.2863159179688,303.6864013671875,0.501076877117157,0.050000000745058,0.0360139608383178,293.1774597167969,297.1499938964844,293.1499938964844,0.2913529872894287,-5655.42138671875,304.1669616699219,0.9990000128746032,0.4259296059608459,0.3553554713726043,293.30084228515625,297.1499938964844,293.1499938964844,0.0037682179827243,-1429.6033935546875,296.1186828613281,0.501076877117157,0.050000000745058,0.2312963753938675,290.9990539550781,291.1499938964844,263.2833251953125,261.5187072753906,281.0010681152344,293.6967468261719,291.004150390625,1.0,0.222893476486206,0.7558463215827942,0.7558463215827942,1.0,1.0,-0.9436671137809752,0.394119918346405,0.5495471954345703,0.1548767387866974,0.0,0.0,0.4591788053512573,40.92741012573242,31.0,32.52242660522461,-9584.115234375,113.40215301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822631835937,306.97857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.224609375,18000.0,0.0,0.0,0.2172237038612365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882168233394623,0.3882218301296234,-5.0035819185723085e-06,0.0,0.0002204544434789,0.0,0.0,19.73279571533203,0.0,0.0,0.0,0.3335672616958618,4.0,0.0,1.0
664800,293.1249389648437,297.1499938964844,293.1499938964844,0.0747739225625991,-1825.8150634765625,304.1473083496094,0.7002032995223999,0.1265603154897689,0.1149012222886085,294.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.99566650390625,0.501076877117157,0.050000000745058,0.0487599857151508,293.163818359375,297.1499938964844,293.1499938964844,0.0132107334211468,-552.2863159179688,303.6864013671875,0.501076877117157,0.050000000745058,0.0360139608383178,293.1774597167969,297.1499938964844,293.1499938964844,0.2913529872894287,-5655.42138671875,304.1669616699219,0.9990000128746032,0.4259296059608459,0.3553554713726043,293.30084228515625,297.1499938964844,293.1499938964844,0.0037682179827243,-1429.6033935546875,296.1186828613281,0.501076877117157,0.050000000745058,0.2312963753938675,290.9990539550781,291.1499938964844,263.2833251953125,261.5187072753906,281.0010681152344,293.6967468261719,291.004150390625,1.0,0.222893476486206,0.7558463215827942,0.7558463215827942,1.0,1.0,-0.9436671137809752,0.394119918346405,0.5495471954345703,0.1548767387866974,0.0,0.0,0.4591788053512573,40.92741012573242,31.0,32.52242660522461,-9584.115234375,113.40215301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822631835937,306.97857666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.224609375,18000.0,0.0,0.0,0.2172237038612365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3882168233394623,0.3882218301296234,-5.0035819185723085e-06,0.0,0.0002204544434789,0.0,0.0,19.73279571533203,0.0,0.0,0.0,0.3335672616958618,4.0,0.0,1.0
664860,293.1239318847656,297.1499938964844,293.1499938964844,0.0750553011894226,-1830.2744140625,304.1477355957031,0.708513617515564,0.1273969560861587,0.1155815422534942,294.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.5058608651161194,0.050000000745058,0.0486885942518711,293.15826416015625,297.1499938964844,293.1499938964844,0.0131494775414466,-550.0365600585938,303.6987609863281,0.5058608651161194,0.050000000745058,0.0359612293541431,293.1586303710937,297.1499938964844,293.1499938964844,0.2807095944881439,-5487.09033203125,304.1785583496094,0.9990000128746032,0.4290564060211181,0.3456931412220001,293.2988586425781,297.1499938964844,293.1499938964844,0.0037199927028268,-1409.52685546875,296.0993957519531,0.5058608651161194,0.050000000745058,0.2309577167034149,291.04461669921875,291.1499938964844,263.2607116699219,261.5042724609375,280.9515686035156,293.62213134765625,291.0502624511719,1.0,0.2190558761358261,0.7558028697967529,0.7558028697967529,1.0,1.0,-0.9323262572288512,0.3892932534217834,0.5430330038070679,0.1522163301706314,0.0,0.0,0.4602826833724975,38.98939895629883,34.0,55.77865219116211,-9571.0322265625,107.8407211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222412109375,307.05792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.720703125,18000.0,0.0,0.0,0.2178208976984024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901384174823761,0.3901434540748596,-5.013817371946061e-06,0.0,0.0002210605161963,0.0,0.0,19.887863159179688,0.0,0.0,0.0,0.3341751098632812,4.0,0.0,1.0
664920,293.1239318847656,297.1499938964844,293.1499938964844,0.0750553011894226,-1830.2744140625,304.1477355957031,0.708513617515564,0.1273969560861587,0.1155815422534942,294.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400695800781,0.5058608651161194,0.050000000745058,0.0486885942518711,293.15826416015625,297.1499938964844,293.1499938964844,0.0131494775414466,-550.0365600585938,303.6987609863281,0.5058608651161194,0.050000000745058,0.0359612293541431,293.1586303710937,297.1499938964844,293.1499938964844,0.2807095944881439,-5487.09033203125,304.1785583496094,0.9990000128746032,0.4290564060211181,0.3456931412220001,293.2988586425781,297.1499938964844,293.1499938964844,0.0037199927028268,-1409.52685546875,296.0993957519531,0.5058608651161194,0.050000000745058,0.2309577167034149,291.04461669921875,291.1499938964844,263.2607116699219,261.5042724609375,280.9515686035156,293.62213134765625,291.0502624511719,1.0,0.2190558761358261,0.7558028697967529,0.7558028697967529,1.0,1.0,-0.9323262572288512,0.3892932534217834,0.5430330038070679,0.1522163301706314,0.0,0.0,0.4602826833724975,38.98939895629883,34.0,55.77865219116211,-9571.0322265625,107.8407211303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222412109375,307.05792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.720703125,18000.0,0.0,0.0,0.2178208976984024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901384174823761,0.3901434540748596,-5.013817371946061e-06,0.0,0.0002210605161963,0.0,0.0,19.887863159179688,0.0,0.0,0.0,0.3341751098632812,4.0,0.0,1.0
664980,293.1229553222656,297.1499938964844,293.1499938964844,0.0754173174500465,-1836.3203125,304.1478881835937,0.7134707570075989,0.1282530277967453,0.1163121610879898,294.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806579589844,0.5083941221237183,0.050000000745058,0.048653271049261,293.152587890625,297.1499938964844,293.1499938964844,0.0131180183961987,-548.5629272460938,303.713134765625,0.5083941221237183,0.050000000745058,0.035935141146183,293.1432189941406,297.1499938964844,293.1499938964844,0.274696409702301,-5393.4189453125,304.1788635253906,0.9990000128746032,0.4319703578948974,0.3408117592334747,293.2966003417969,297.1499938964844,293.1499938964844,0.0036762750241905,-1391.4603271484375,296.0782470703125,0.5083941221237183,0.050000000745058,0.2307901680469513,291.08447265625,291.1499938964844,263.2395935058594,261.4911804199219,280.9115905761719,293.56671142578125,291.0892028808594,1.0,0.2171216905117035,0.7557594180107117,0.7557594180107117,1.0,1.0,-0.9270679950714112,0.3870726823806762,0.5399953126907349,0.1509372442960739,0.0,0.0,0.460882157087326,38.034210205078125,37.0,54.03894805908203,-9580.25390625,105.21202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715881347656,307.11871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.42578125,18000.0,0.0,0.0,0.2181399315595626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912192285060882,0.3912242352962494,-5.019933269068133e-06,0.0,0.000221384310862,0.0,0.0,19.97664833068848,0.0,0.0,0.0,0.3345241248607635,4.0,0.0,1.0
665040,293.1229553222656,297.1499938964844,293.1499938964844,0.0754173174500465,-1836.3203125,304.1478881835937,0.7134707570075989,0.1282530277967453,0.1163121610879898,294.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0806579589844,0.5083941221237183,0.050000000745058,0.048653271049261,293.152587890625,297.1499938964844,293.1499938964844,0.0131180183961987,-548.5629272460938,303.713134765625,0.5083941221237183,0.050000000745058,0.035935141146183,293.1432189941406,297.1499938964844,293.1499938964844,0.274696409702301,-5393.4189453125,304.1788635253906,0.9990000128746032,0.4319703578948974,0.3408117592334747,293.2966003417969,297.1499938964844,293.1499938964844,0.0036762750241905,-1391.4603271484375,296.0782470703125,0.5083941221237183,0.050000000745058,0.2307901680469513,291.08447265625,291.1499938964844,263.2395935058594,261.4911804199219,280.9115905761719,293.56671142578125,291.0892028808594,1.0,0.2171216905117035,0.7557594180107117,0.7557594180107117,1.0,1.0,-0.9270679950714112,0.3870726823806762,0.5399953126907349,0.1509372442960739,0.0,0.0,0.460882157087326,38.034210205078125,37.0,54.03894805908203,-9580.25390625,105.21202087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715881347656,307.11871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.42578125,18000.0,0.0,0.0,0.2181399315595626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912192285060882,0.3912242352962494,-5.019933269068133e-06,0.0,0.000221384310862,0.0,0.0,19.97664833068848,0.0,0.0,0.0,0.3345241248607635,4.0,0.0,1.0
665100,293.1224975585937,297.1499938964844,293.1499938964844,0.0756329074501991,-1840.0301513671875,304.1478576660156,0.7149582505226135,0.1286864727735519,0.1166929900646209,294.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09783935546875,0.5089465379714966,0.050000000745058,0.0486457869410514,293.1496887207031,297.1499938964844,293.1499938964844,0.0131128570064902,-548.1165771484375,303.7209777832031,0.5089465379714966,0.050000000745058,0.03592961281538,293.1375427246094,297.1499938964844,293.1499938964844,0.2730983793735504,-5369.21484375,304.176513671875,0.9990000128746032,0.4331715404987335,0.3397682607173919,293.29547119140625,297.1499938964844,293.1499938964844,0.0036560019943863,-1383.189208984375,296.06610107421875,0.5089465379714966,0.050000000745058,0.2307546585798263,291.10113525390625,291.1499938964844,263.22967529296875,261.4851989746094,280.8955383300781,293.5464172363281,291.1051330566406,1.0,0.2167652249336242,0.7557377219200134,0.7557377219200134,1.0,1.0,-0.9262137413024902,0.3867234587669372,0.539490282535553,0.1506922543048858,0.0,0.0,0.4610395133495331,37.83409881591797,37.0,48.683719635009766,-9590.5927734375,104.71665954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9960327148437,307.1418151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6640625,18000.0,0.0,0.0,0.2182274758815765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.39152991771698,0.3915349543094635,-5.02182956552133e-06,0.0,0.0002214731503045,0.0,0.0,20.00270271301269,0.0,0.0,0.0,0.3346266150474548,4.0,0.0,1.0
665160,293.1220703125,297.1499938964844,293.1499938964844,0.0758745893836021,-1844.263671875,304.1478271484375,0.7158894538879395,0.1291211098432541,0.117081232368946,294.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5090692043304443,0.050000000745058,0.0486441329121589,293.1468200683594,297.1499938964844,293.1499938964844,0.0131151350215077,-547.883544921875,303.7292175292969,0.5090692043304443,0.050000000745058,0.0359283909201622,293.1333312988281,297.1499938964844,293.1499938964844,0.2723537087440491,-5358.671875,304.17303466796875,0.9990000128746032,0.4341582655906677,0.3395375311374664,293.2943420410156,297.1499938964844,293.1499938964844,0.003636663313955,-1375.4176025390625,296.05230712890625,0.5090692043304443,0.050000000745058,0.2307468205690384,291.1148376464844,291.1499938964844,263.2202453613281,261.4796142578125,280.8818664550781,293.5306701660156,291.11798095703125,1.0,0.2167630940675735,0.7557454705238342,0.7557454705238342,1.0,1.0,-0.9263892769813538,0.3868184089660644,0.5395708680152893,0.1506808251142501,0.0,0.0,0.4611355066299438,37.79318618774414,40.0,41.27659225463867,-9604.056640625,104.68920135498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.018798828125,307.1596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.44140625,18000.0,0.0,0.0,0.2182844877243042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391729325056076,0.3917343616485595,-5.023124231229303e-06,0.0,0.0002215309941675,0.0,0.0,20.019710540771484,0.0,0.0,0.0,0.3346938192844391,4.0,0.0,1.0
