time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
665220,293.12127685546875,297.1499938964844,293.1499938964844,0.0764407441020011,-1854.40771484375,304.1476135253906,0.7162964940071106,0.1299870163202285,0.1178717017173767,294.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5081737041473389,0.050000000745058,0.0486562773585319,293.14111328125,297.1499938964844,293.1499938964844,0.0131426146253943,-548.0914916992188,303.74664306640625,0.5081737041473389,0.050000000745058,0.0359373614192009,293.1292419433594,297.1499938964844,293.1499938964844,0.2732119560241699,-5375.00048828125,304.16387939453125,0.9990000128746032,0.4354203939437866,0.341230034828186,293.2922058105469,297.1499938964844,293.1499938964844,0.0036009801551699,-1361.5120849609375,296.01861572265625,0.5081737041473389,0.050000000745058,0.2308044284582138,291.1317138671875,291.1499938964844,263.2027893066406,261.4696960449219,280.8612976074219,293.5113830566406,291.1329345703125,1.0,0.2176968902349472,0.7557610869407654,0.7557610869407654,1.0,1.0,-0.9294627904891968,0.3881712257862091,0.5412915945053101,0.1512743532657623,0.0,0.0,0.4612516164779663,38.13307571411133,43.0,22.555030822753903,-9638.951171875,105.87487030029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0561218261719,307.17919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.2183571308851242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3919428586959839,0.3919478952884674,-5.024524853070034e-06,0.0,0.0002216047432739,0.0,0.0,20.037982940673828,0.0,0.0,0.0,0.3347668647766113,4.0,0.0,1.0
665280,293.12127685546875,297.1499938964844,293.1499938964844,0.0764407441020011,-1854.40771484375,304.1476135253906,0.7162964940071106,0.1299870163202285,0.1178717017173767,294.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5081737041473389,0.050000000745058,0.0486562773585319,293.14111328125,297.1499938964844,293.1499938964844,0.0131426146253943,-548.0914916992188,303.74664306640625,0.5081737041473389,0.050000000745058,0.0359373614192009,293.1292419433594,297.1499938964844,293.1499938964844,0.2732119560241699,-5375.00048828125,304.16387939453125,0.9990000128746032,0.4354203939437866,0.341230034828186,293.2922058105469,297.1499938964844,293.1499938964844,0.0036009801551699,-1361.5120849609375,296.01861572265625,0.5081737041473389,0.050000000745058,0.2308044284582138,291.1317138671875,291.1499938964844,263.2027893066406,261.4696960449219,280.8612976074219,293.5113830566406,291.1329345703125,1.0,0.2176968902349472,0.7557610869407654,0.7557610869407654,1.0,1.0,-0.9294627904891968,0.3881712257862091,0.5412915945053101,0.1512743532657623,0.0,0.0,0.4612516164779663,38.13307571411133,43.0,22.555030822753903,-9638.951171875,105.87487030029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0561218261719,307.17919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.2183571308851242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3919428586959839,0.3919478952884674,-5.024524853070034e-06,0.0,0.0002216047432739,0.0,0.0,20.037982940673828,0.0,0.0,0.0,0.3347668647766113,4.0,0.0,1.0
665340,293.12066650390625,297.1499938964844,293.1499938964844,0.077115312218666,-1866.7666015625,304.14727783203125,0.7150714993476868,0.1308397054672241,0.1186693385243415,294.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5060335993766785,0.050000000745058,0.0486861281096935,293.13555908203125,297.1499938964844,293.1499938964844,0.0132002998143434,-549.196044921875,303.76513671875,0.5060335993766785,0.050000000745058,0.0359594076871871,293.13055419921875,297.1499938964844,293.1499938964844,0.2768391966819763,-5435.09814453125,304.1531982421875,0.9990000128746032,0.4356887340545654,0.3453550636768341,293.2903137207031,297.1499938964844,293.1499938964844,0.0035688776988536,-1349.667236328125,295.9757385253906,0.5060335993766785,0.050000000745058,0.2309460341930389,291.1336364746094,291.1499938964844,263.1875,261.461669921875,280.8489685058594,293.50616455078125,291.1329040527344,1.0,0.2196903675794601,0.7557766437530518,0.7557766437530518,1.0,1.0,-0.9356023073196412,0.39082932472229,0.5447729825973511,0.1525784879922866,0.0,0.0,0.4614409804344177,38.956302642822266,46.0,1.7793267965316772,-9682.9189453125,108.49242401123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,307.1785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.17578125,18000.0,0.0,0.0,0.2184540033340454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921608924865722,0.3921659290790558,-5.025450718676439e-06,0.0,0.0002217030414612,0.0,0.0,20.054855346679688,0.0,0.0,0.0,0.3348342776298523,4.0,0.0,1.0
665400,293.12066650390625,297.1499938964844,293.1499938964844,0.077115312218666,-1866.7666015625,304.14727783203125,0.7150714993476868,0.1308397054672241,0.1186693385243415,294.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13397216796875,0.5060335993766785,0.050000000745058,0.0486861281096935,293.13555908203125,297.1499938964844,293.1499938964844,0.0132002998143434,-549.196044921875,303.76513671875,0.5060335993766785,0.050000000745058,0.0359594076871871,293.13055419921875,297.1499938964844,293.1499938964844,0.2768391966819763,-5435.09814453125,304.1531982421875,0.9990000128746032,0.4356887340545654,0.3453550636768341,293.2903137207031,297.1499938964844,293.1499938964844,0.0035688776988536,-1349.667236328125,295.9757385253906,0.5060335993766785,0.050000000745058,0.2309460341930389,291.1336364746094,291.1499938964844,263.1875,261.461669921875,280.8489685058594,293.50616455078125,291.1329040527344,1.0,0.2196903675794601,0.7557766437530518,0.7557766437530518,1.0,1.0,-0.9356023073196412,0.39082932472229,0.5447729825973511,0.1525784879922866,0.0,0.0,0.4614409804344177,38.956302642822266,46.0,1.7793267965316772,-9682.9189453125,108.49242401123048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,307.1785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.17578125,18000.0,0.0,0.0,0.2184540033340454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921608924865722,0.3921659290790558,-5.025450718676439e-06,0.0,0.0002217030414612,0.0,0.0,20.054855346679688,0.0,0.0,0.0,0.3348342776298523,4.0,0.0,1.0
665460,293.1202392578125,297.1499938964844,293.1499938964844,0.0778869539499282,-1881.127685546875,304.1468811035156,0.7125282883644104,0.131672203540802,0.1194642484188079,294.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5029795169830322,0.050000000745058,0.0487308353185653,293.13018798828125,297.1499938964844,293.1499938964844,0.0132861668244004,-551.1303100585938,303.7846374511719,0.5029795169830322,0.050000000745058,0.0359924286603927,293.1366271972656,297.1499938964844,293.1499938964844,0.2828195691108703,-5531.83740234375,304.1421813964844,0.9990000128746032,0.4349567890167236,0.3514421582221985,293.2886657714844,297.1499938964844,293.1499938964844,0.0035400961060076,-1339.736083984375,295.9237976074219,0.5029795169830322,0.050000000745058,0.2311580926179886,291.1212463378906,291.1499938964844,263.1745300292969,261.4556579589844,280.84454345703125,293.5129089355469,291.1187744140625,1.0,0.2225409597158432,0.7556647062301636,0.7556647062301636,1.0,1.0,-0.9442093372344972,0.3945182859897613,0.5496910810470581,0.1544616669416427,0.0,0.0,0.4618947803974151,40.18470001220703,49.0,-17.99715805053711,-9734.66015625,112.33049011230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848083496094,307.1605529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9140625,18000.0,0.0,0.0,0.2186627686023712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926692008972168,0.3926742374897003,-5.02722105011344e-06,0.0,0.0002219149027951,0.0,0.0,20.09284019470215,0.0,0.0,0.0,0.3349835574626922,4.0,0.0,1.0
665520,293.1202392578125,297.1499938964844,293.1499938964844,0.0778869539499282,-1881.127685546875,304.1468811035156,0.7125282883644104,0.131672203540802,0.1194642484188079,294.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229858398437,0.5029795169830322,0.050000000745058,0.0487308353185653,293.13018798828125,297.1499938964844,293.1499938964844,0.0132861668244004,-551.1303100585938,303.7846374511719,0.5029795169830322,0.050000000745058,0.0359924286603927,293.1366271972656,297.1499938964844,293.1499938964844,0.2828195691108703,-5531.83740234375,304.1421813964844,0.9990000128746032,0.4349567890167236,0.3514421582221985,293.2886657714844,297.1499938964844,293.1499938964844,0.0035400961060076,-1339.736083984375,295.9237976074219,0.5029795169830322,0.050000000745058,0.2311580926179886,291.1212463378906,291.1499938964844,263.1745300292969,261.4556579589844,280.84454345703125,293.5129089355469,291.1187744140625,1.0,0.2225409597158432,0.7556647062301636,0.7556647062301636,1.0,1.0,-0.9442093372344972,0.3945182859897613,0.5496910810470581,0.1544616669416427,0.0,0.0,0.4618947803974151,40.18470001220703,49.0,-17.99715805053711,-9734.66015625,112.33049011230467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0848083496094,307.1605529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9140625,18000.0,0.0,0.0,0.2186627686023712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926692008972168,0.3926742374897003,-5.02722105011344e-06,0.0,0.0002219149027951,0.0,0.0,20.09284019470215,0.0,0.0,0.0,0.3349835574626922,4.0,0.0,1.0
665580,293.1199645996094,297.1499938964844,293.1499938964844,0.0787384361028671,-1897.15234375,304.1465148925781,0.708888828754425,0.132481500506401,0.1202508211135864,294.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.4992907345294952,0.050000000745058,0.0487882830202579,293.125,297.1499938964844,293.1499938964844,0.0133973862975835,-553.7872924804688,303.8051452636719,0.4992907345294952,0.050000000745058,0.0360348597168922,293.14678955078125,297.1499938964844,293.1499938964844,0.2907956540584564,-5658.9970703125,304.13153076171875,0.9990000128746032,0.433241456747055,0.3591130971908569,293.2872619628906,297.1499938964844,293.1499938964844,0.0035137140657752,-1331.2669677734375,295.86383056640625,0.4992907345294952,0.050000000745058,0.2314306199550628,291.0965270996094,291.1499938964844,263.1640930175781,261.451904296875,280.8470764160156,293.5301513671875,291.0926513671875,1.0,0.2260869145393371,0.7555527687072754,0.7555527687072754,1.0,1.0,-0.9548063278198242,0.399048388004303,0.5557579398155212,0.1568454802036285,0.0,0.0,0.4627633392810821,41.76026153564453,52.0,-34.85698318481445,-9793.751953125,117.2406768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732727050781,307.12847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.953125,18000.0,0.0,0.0,0.2190571129322052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937024474143982,0.3937074840068817,-5.0309740800003055e-06,0.0,0.0002223151241196,0.0,0.0,20.170726776123047,0.0,0.0,0.0,0.335287481546402,4.0,0.0,1.0
665640,293.1199645996094,297.1499938964844,293.1499938964844,0.0787384361028671,-1897.15234375,304.1465148925781,0.708888828754425,0.132481500506401,0.1202508211135864,294.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.4992907345294952,0.050000000745058,0.0487882830202579,293.125,297.1499938964844,293.1499938964844,0.0133973862975835,-553.7872924804688,303.8051452636719,0.4992907345294952,0.050000000745058,0.0360348597168922,293.14678955078125,297.1499938964844,293.1499938964844,0.2907956540584564,-5658.9970703125,304.13153076171875,0.9990000128746032,0.433241456747055,0.3591130971908569,293.2872619628906,297.1499938964844,293.1499938964844,0.0035137140657752,-1331.2669677734375,295.86383056640625,0.4992907345294952,0.050000000745058,0.2314306199550628,291.0965270996094,291.1499938964844,263.1640930175781,261.451904296875,280.8470764160156,293.5301513671875,291.0926513671875,1.0,0.2260869145393371,0.7555527687072754,0.7555527687072754,1.0,1.0,-0.9548063278198242,0.399048388004303,0.5557579398155212,0.1568454802036285,0.0,0.0,0.4627633392810821,41.76026153564453,52.0,-34.85698318481445,-9793.751953125,117.2406768798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0732727050781,307.12847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.953125,18000.0,0.0,0.0,0.2190571129322052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937024474143982,0.3937074840068817,-5.0309740800003055e-06,0.0,0.0002223151241196,0.0,0.0,20.170726776123047,0.0,0.0,0.0,0.335287481546402,4.0,0.0,1.0
665700,293.119873046875,297.1499938964844,293.1499938964844,0.0791873931884765,-1905.6533203125,304.1463317871094,0.7067249417304993,0.1328772604465484,0.1206401214003562,294.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838317871094,0.4972833693027496,0.050000000745058,0.048821173608303,293.1224975585937,297.1499938964844,293.1499938964844,0.0134611288085579,-555.3390502929688,303.81573486328125,0.4972833693027496,0.050000000745058,0.0360591523349285,293.1531677246094,297.1499938964844,293.1499938964844,0.2954189479351043,-5732.02587890625,304.12646484375,0.9990000128746032,0.4320299029350281,0.3634314835071563,293.2866516113281,297.1499938964844,293.1499938964844,0.0035014280583709,-1327.5352783203125,295.83135986328125,0.4972833693027496,0.050000000745058,0.2315866202116012,291.0804443359375,291.1499938964844,263.1598815917969,261.4508972167969,280.8507995605469,293.5424499511719,291.0760498046875,1.0,0.2280732691287994,0.7554968595504761,0.7554968595504761,1.0,1.0,-0.9607122540473938,0.4015703499317169,0.5591419339179993,0.1581961959600448,0.0,0.0,0.4633878171443939,42.6612548828125,52.0,-41.78573989868164,-9825.919921875,120.05511474609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06121826171875,307.1084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17989.46484375,18000.0,0.0,0.0,0.21934275329113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3944735527038574,0.3944785594940185,-5.0338903747615404e-06,0.0,0.0002226050128228,0.0,0.0,20.229368209838867,0.0,0.0,0.0,0.335515558719635,4.0,0.0,1.0
665760,293.1198425292969,297.1499938964844,293.1499938964844,0.0796478614211082,-1914.4000244140625,304.1461486816406,0.7043994665145874,0.1332669854164123,0.1210263893008232,294.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661926269531,0.4951953887939453,0.050000000745058,0.0488565862178802,293.1200866699219,297.1499938964844,293.1499938964844,0.01352971047163,-557.0161743164062,303.8265991210937,0.4951953887939453,0.050000000745058,0.036085307598114,293.1603088378906,297.1499938964844,293.1499938964844,0.3004148006439209,-5810.4658203125,304.1216735839844,0.9990000128746032,0.4305885434150696,0.368025004863739,293.2860717773437,297.1499938964844,293.1499938964844,0.0034894810523837,-1324.0135498046875,295.79754638671875,0.4951953887939453,0.050000000745058,0.2317546159029007,291.0624084472656,291.1499938964844,263.1564025878906,261.4505310058594,280.8563537597656,293.55712890625,291.0576171875,1.0,0.2301818132400512,0.7553940415382385,0.7553940415382385,1.0,1.0,-0.966964304447174,0.4042333960533142,0.5627309083938599,0.1596335917711258,0.0,0.0,0.4641528129577636,43.63084411621094,40.0,-47.53004837036133,-9859.751953125,123.0926513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04522705078125,307.0863342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7109375,18000.0,0.0,0.0,0.2196961343288421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3954389989376068,0.3954440355300903,-5.0376352191960905e-06,0.0,0.0002229636447736,0.0,0.0,20.30325698852539,0.0,0.0,0.0,0.3358023166656494,4.0,0.0,1.0
665820,293.1195983886719,297.1499938964844,293.1499938964844,0.0804408565163612,-1929.39013671875,304.1461486816406,0.707655668258667,0.1340765655040741,0.1217226907610893,294.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.4964189231395721,0.050000000745058,0.0488356612622737,293.1151123046875,297.1499938964844,293.1499938964844,0.0136168226599693,-559.0123901367188,303.85028076171875,0.4964189231395721,0.050000000745058,0.0360698550939559,293.1689147949219,297.1499938964844,293.1499938964844,0.299073189496994,-5785.42626953125,304.13397216796875,0.9990000128746032,0.4285516440868377,0.3653210699558258,293.2848815917969,297.1499938964844,293.1499938964844,0.003459800267592,-1314.319580078125,295.7350769042969,0.4964189231395721,0.050000000745058,0.2316553592681884,291.0338134765625,291.1499938964844,263.1516418457031,261.45172119140625,280.86065673828125,293.56591796875,291.0326538085937,1.0,0.2285666763782501,0.7551884055137634,0.7551884055137634,1.0,1.0,-0.964399516582489,0.403092622756958,0.561306893825531,0.1590547263622284,0.0,0.0,0.4659266173839569,43.07239532470703,43.0,-29.84612274169922,-9858.4814453125,121.57796478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124206542969,307.08819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.091796875,18000.0,0.0,0.0,0.2205134034156799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3978787362575531,0.397883802652359,-5.047685135650681e-06,0.0,0.0002237930748378,0.0,0.0,20.49274253845215,0.0,0.0,0.0,0.3365316390991211,4.0,0.0,1.0
665880,293.1195983886719,297.1499938964844,293.1499938964844,0.0804408565163612,-1929.39013671875,304.1461486816406,0.707655668258667,0.1340765655040741,0.1217226907610893,294.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0355224609375,0.4964189231395721,0.050000000745058,0.0488356612622737,293.1151123046875,297.1499938964844,293.1499938964844,0.0136168226599693,-559.0123901367188,303.85028076171875,0.4964189231395721,0.050000000745058,0.0360698550939559,293.1689147949219,297.1499938964844,293.1499938964844,0.299073189496994,-5785.42626953125,304.13397216796875,0.9990000128746032,0.4285516440868377,0.3653210699558258,293.2848815917969,297.1499938964844,293.1499938964844,0.003459800267592,-1314.319580078125,295.7350769042969,0.4964189231395721,0.050000000745058,0.2316553592681884,291.0338134765625,291.1499938964844,263.1516418457031,261.45172119140625,280.86065673828125,293.56591796875,291.0326538085937,1.0,0.2285666763782501,0.7551884055137634,0.7551884055137634,1.0,1.0,-0.964399516582489,0.403092622756958,0.561306893825531,0.1590547263622284,0.0,0.0,0.4659266173839569,43.07239532470703,43.0,-29.84612274169922,-9858.4814453125,121.57796478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0124206542969,307.08819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.091796875,18000.0,0.0,0.0,0.2205134034156799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3978787362575531,0.397883802652359,-5.047685135650681e-06,0.0,0.0002237930748378,0.0,0.0,20.49274253845215,0.0,0.0,0.0,0.3365316390991211,4.0,0.0,1.0
665940,293.119384765625,297.1499938964844,293.1499938964844,0.0810831114649772,-1941.249267578125,304.1463623046875,0.7096064686775208,0.1348898708820343,0.1224515214562416,294.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.4967391192913055,0.050000000745058,0.0488302670419216,293.1101379394531,297.1499938964844,293.1499938964844,0.0136836348101496,-560.1784057617188,303.8764038085937,0.4967391192913055,0.050000000745058,0.0360658690333366,293.16851806640625,297.1499938964844,293.1499938964844,0.2986796200275421,-5777.43896484375,304.1396484375,0.9990000128746032,0.4281526207923889,0.3646190464496612,293.2835693359375,297.1499938964844,293.1499938964844,0.0034273855853825,-1302.3682861328125,295.690185546875,0.4967391192913055,0.050000000745058,0.2316297590732574,291.0316467285156,291.1499938964844,263.1499938964844,261.4556884765625,280.85125732421875,293.5500793457031,291.0311584472656,1.0,0.22864331305027,0.7549827694892883,0.7549827694892883,1.0,1.0,-0.9643856287002563,0.403076022863388,0.5613095760345459,0.1589801013469696,0.0,0.0,0.467523455619812,42.93447494506836,46.0,-10.253497123718262,-9877.5380859375,121.3489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,307.0952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.744140625,18000.0,0.0,0.0,0.2212850898504257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4002531766891479,0.4002582430839538,-5.058709120930871e-06,0.0,0.0002245762298116,0.0,0.0,20.68259048461914,0.0,0.0,0.0,0.3372606039047241,4.0,0.0,1.0
666000,293.119384765625,297.1499938964844,293.1499938964844,0.0810831114649772,-1941.249267578125,304.1463623046875,0.7096064686775208,0.1348898708820343,0.1224515214562416,294.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.4967391192913055,0.050000000745058,0.0488302670419216,293.1101379394531,297.1499938964844,293.1499938964844,0.0136836348101496,-560.1784057617188,303.8764038085937,0.4967391192913055,0.050000000745058,0.0360658690333366,293.16851806640625,297.1499938964844,293.1499938964844,0.2986796200275421,-5777.43896484375,304.1396484375,0.9990000128746032,0.4281526207923889,0.3646190464496612,293.2835693359375,297.1499938964844,293.1499938964844,0.0034273855853825,-1302.3682861328125,295.690185546875,0.4967391192913055,0.050000000745058,0.2316297590732574,291.0316467285156,291.1499938964844,263.1499938964844,261.4556884765625,280.85125732421875,293.5500793457031,291.0311584472656,1.0,0.22864331305027,0.7549827694892883,0.7549827694892883,1.0,1.0,-0.9643856287002563,0.403076022863388,0.5613095760345459,0.1589801013469696,0.0,0.0,0.467523455619812,42.93447494506836,46.0,-10.253497123718262,-9877.5380859375,121.3489990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,307.0952453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.744140625,18000.0,0.0,0.0,0.2212850898504257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4002531766891479,0.4002582430839538,-5.058709120930871e-06,0.0,0.0002245762298116,0.0,0.0,20.68259048461914,0.0,0.0,0.0,0.3372606039047241,4.0,0.0,1.0
666060,293.11883544921875,297.1499938964844,293.1499938964844,0.0817956924438476,-1954.4896240234373,304.1463623046875,0.709550678730011,0.1357792466878891,0.1232393309473991,294.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.4956355094909668,0.050000000745058,0.0488490015268325,293.1047668457031,297.1499938964844,293.1499938964844,0.0137753300368785,-561.8985595703125,303.9052124023437,0.4956355094909668,0.050000000745058,0.0360797047615051,293.1697082519531,297.1499938964844,293.1499938964844,0.3012884259223938,-5817.6796875,304.1386413574219,0.9990000128746032,0.4274453818798065,0.3670484125614166,293.2817077636719,297.1499938964844,293.1499938964844,0.0033982726745307,-1291.7828369140625,295.6454772949219,0.4956355094909668,0.050000000745058,0.2317186295986175,291.0267944335937,291.1499938964844,263.1499938964844,261.4610900878906,280.8471069335937,293.5438232421875,291.0260009765625,1.0,0.2299055606126785,0.7548521161079407,0.7548521161079407,1.0,1.0,-0.9683916568756104,0.4047726988792419,0.5636189579963684,0.1598952710628509,0.0,0.0,0.4691964983940124,43.45561981201172,34.0,-8.033296585083008,-9916.087890625,123.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783935546875,307.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1796875,18000.0,0.0,0.0,0.2220975160598755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026470780372619,0.4026521444320678,-5.069626240583602e-06,0.0,0.0002254007558804,0.0,0.0,20.874250411987305,0.0,0.0,0.0,0.3379959762096405,4.0,0.0,1.0
666120,293.11883544921875,297.1499938964844,293.1499938964844,0.0817956924438476,-1954.4896240234373,304.1463623046875,0.709550678730011,0.1357792466878891,0.1232393309473991,294.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0273742675781,0.4956355094909668,0.050000000745058,0.0488490015268325,293.1047668457031,297.1499938964844,293.1499938964844,0.0137753300368785,-561.8985595703125,303.9052124023437,0.4956355094909668,0.050000000745058,0.0360797047615051,293.1697082519531,297.1499938964844,293.1499938964844,0.3012884259223938,-5817.6796875,304.1386413574219,0.9990000128746032,0.4274453818798065,0.3670484125614166,293.2817077636719,297.1499938964844,293.1499938964844,0.0033982726745307,-1291.7828369140625,295.6454772949219,0.4956355094909668,0.050000000745058,0.2317186295986175,291.0267944335937,291.1499938964844,263.1499938964844,261.4610900878906,280.8471069335937,293.5438232421875,291.0260009765625,1.0,0.2299055606126785,0.7548521161079407,0.7548521161079407,1.0,1.0,-0.9683916568756104,0.4047726988792419,0.5636189579963684,0.1598952710628509,0.0,0.0,0.4691964983940124,43.45561981201172,34.0,-8.033296585083008,-9916.087890625,123.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9783935546875,307.09197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.1796875,18000.0,0.0,0.0,0.2220975160598755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026470780372619,0.4026521444320678,-5.069626240583602e-06,0.0,0.0002254007558804,0.0,0.0,20.874250411987305,0.0,0.0,0.0,0.3379959762096405,4.0,0.0,1.0
666180,293.1175842285156,297.1499938964844,293.1499938964844,0.0824871063232421,-1967.2152099609373,304.1464538574219,0.7164022922515869,0.1368220895528793,0.1240818426012992,294.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.4993232488632202,0.050000000745058,0.0487877130508422,293.0984802246094,297.1499938964844,293.1499938964844,0.0138281937688589,-562.5053100585938,303.9387512207031,0.4993232488632202,0.050000000745058,0.0360344387590885,293.1661682128906,297.1499938964844,293.1499938964844,0.293784886598587,-5696.48388671875,304.15545654296875,0.9990000128746032,0.4276356101036072,0.3590437769889831,293.2789001464844,297.1499938964844,293.1499938964844,0.003366322023794,-1279.6688232421875,295.6090087890625,0.4993232488632202,0.050000000745058,0.2314279079437255,291.02960205078125,291.1499938964844,263.1499938964844,261.4664306640625,280.83746337890625,293.5222473144531,291.0323181152344,1.0,0.2259956747293472,0.754721462726593,0.754721462726593,1.0,1.0,-0.9593257904052734,0.4008648097515106,0.5584609508514404,0.1578053086996078,0.0,0.0,0.4708160161972046,41.79916000366211,37.0,13.327322959899902,-9892.701171875,118.3289566040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696655273437,307.1307067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.208984375,18000.0,0.0,0.0,0.2228959500789642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051084220409393,0.4051134884357452,-5.081072231405415e-06,0.0,0.0002262110647279,0.0,0.0,21.07314109802246,0.0,0.0,0.0,0.33875173330307,4.0,0.0,1.0
666240,293.1175842285156,297.1499938964844,293.1499938964844,0.0824871063232421,-1967.2152099609373,304.1464538574219,0.7164022922515869,0.1368220895528793,0.1240818426012992,294.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281066894531,0.4993232488632202,0.050000000745058,0.0487877130508422,293.0984802246094,297.1499938964844,293.1499938964844,0.0138281937688589,-562.5053100585938,303.9387512207031,0.4993232488632202,0.050000000745058,0.0360344387590885,293.1661682128906,297.1499938964844,293.1499938964844,0.293784886598587,-5696.48388671875,304.15545654296875,0.9990000128746032,0.4276356101036072,0.3590437769889831,293.2789001464844,297.1499938964844,293.1499938964844,0.003366322023794,-1279.6688232421875,295.6090087890625,0.4993232488632202,0.050000000745058,0.2314279079437255,291.02960205078125,291.1499938964844,263.1499938964844,261.4664306640625,280.83746337890625,293.5222473144531,291.0323181152344,1.0,0.2259956747293472,0.754721462726593,0.754721462726593,1.0,1.0,-0.9593257904052734,0.4008648097515106,0.5584609508514404,0.1578053086996078,0.0,0.0,0.4708160161972046,41.79916000366211,37.0,13.327322959899902,-9892.701171875,118.3289566040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696655273437,307.1307067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17982.208984375,18000.0,0.0,0.0,0.2228959500789642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051084220409393,0.4051134884357452,-5.081072231405415e-06,0.0,0.0002262110647279,0.0,0.0,21.07314109802246,0.0,0.0,0.0,0.33875173330307,4.0,0.0,1.0
666300,293.1168212890625,297.1499938964844,293.1499938964844,0.0827882811427116,-1972.587646484375,304.14654541015625,0.7193381786346436,0.137379914522171,0.1245526075363159,294.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.04010009765625,0.5008518695831299,0.050000000745058,0.048763457685709,293.0950622558594,297.1499938964844,293.1499938964844,0.013845813460648,-562.4334106445312,303.9572448730469,0.5008518695831299,0.050000000745058,0.0360165238380432,293.1601257324219,297.1499938964844,293.1499938964844,0.2903227508068084,-5641.45556640625,304.1606750488281,0.9990000128746032,0.42861407995224,0.3558240234851837,293.2772521972656,297.1499938964844,293.1499938964844,0.0033498413395136,-1272.8658447265625,295.5997314453125,0.5008518695831299,0.050000000745058,0.2313128411769867,291.04302978515625,291.1499938964844,263.1499938964844,261.4691162109375,280.8256225585937,293.5000915527344,291.0468444824219,1.0,0.2248949557542801,0.7546560764312744,0.7546560764312744,1.0,1.0,-0.9558339715003968,0.3993793725967407,0.556454598903656,0.1569449305534362,0.0,0.0,0.471397191286087,41.14345169067383,37.0,26.83011054992676,-9888.8876953125,116.4698257446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,307.15386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.53125,18000.0,0.0,0.0,0.2232029736042022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061163663864136,0.4061214327812195,-5.086306373414118e-06,0.0,0.0002265226357849,0.0,0.0,21.156902313232425,0.0,0.0,0.0,0.3390680253505707,4.0,0.0,1.0
666360,293.1160583496094,297.1499938964844,293.1499938964844,0.0831131860613823,-1978.4210205078125,304.1465759277344,0.7214124202728271,0.1379517763853073,0.1250461786985397,294.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0538635253906,0.5017382502555847,0.050000000745058,0.0487496927380561,293.091552734375,297.1499938964844,293.1499938964844,0.0138718634843826,-562.5516967773438,303.9765319824219,0.5017382502555847,0.050000000745058,0.0360063537955284,293.1543884277344,297.1499938964844,293.1499938964844,0.2881645858287811,-5607.45263671875,304.1626281738281,0.9990000128746032,0.4296139180660248,0.3539842367172241,293.27545166015625,297.1499938964844,293.1499938964844,0.0033340647350996,-1266.3682861328125,295.5911865234375,0.5017382502555847,0.050000000745058,0.2312475442886352,291.0565185546875,291.1499938964844,263.1499938964844,261.4717712402344,280.8153076171875,293.4812316894531,291.0596008300781,1.0,0.2242070883512497,0.7546206116676331,0.7546206116676331,1.0,1.0,-0.954110324382782,0.3986421227455139,0.5554682016372681,0.1565297245979309,0.0,0.0,0.4718837738037109,40.77467727661133,40.0,30.696258544921875,-9892.615234375,115.48311614990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9822998046875,307.1713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17987.1015625,18000.0,0.0,0.0,0.2234693616628646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4069244861602783,0.4069295823574066,-5.0906733122246806e-06,0.0,0.0002267929958179,0.0,0.0,21.224822998046875,0.0,0.0,0.0,0.3393265604972839,4.0,0.0,1.0
666420,293.11444091796875,297.1499938964844,293.1499938964844,0.0838518589735031,-1991.8470458984373,304.146484375,0.7239975929260254,0.1391386091709137,0.1260909736156463,294.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.5022783875465393,0.050000000745058,0.0487414076924324,293.08428955078125,297.1499938964844,293.1499938964844,0.0139483949169516,-563.3740844726562,304.01739501953125,0.5022783875465393,0.050000000745058,0.0360002368688583,293.1455993652344,297.1499938964844,293.1499938964844,0.2863976955413818,-5580.55224609375,304.1612243652344,0.9990000128746032,0.4312956929206848,0.3528730273246765,293.27154541015625,297.1499938964844,293.1499938964844,0.0033059839624911,-1254.9569091796875,295.57183837890625,0.5022783875465393,0.050000000745058,0.2312082648277282,291.0772399902344,291.1499938964844,263.1499938964844,261.4770812988281,280.8008117675781,293.4554748535156,291.07940673828125,1.0,0.2239605784416198,0.7545496225357056,0.7545496225357056,1.0,1.0,-0.9539648294448853,0.3985736072063446,0.5553911924362183,0.1564789116382599,0.0,0.0,0.4727080166339874,40.56304931640625,43.0,27.54194450378418,-9913.376953125,115.1072006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001220703125,307.1964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.26171875,18000.0,0.0,0.0,0.2239262759685516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4082500040531158,0.4082551002502441,-5.097616394778015e-06,0.0,0.0002272566925967,0.0,0.0,21.335678100585938,0.0,0.0,0.0,0.3397479951381683,4.0,0.0,1.0
666480,293.11444091796875,297.1499938964844,293.1499938964844,0.0838518589735031,-1991.8470458984373,304.146484375,0.7239975929260254,0.1391386091709137,0.1260909736156463,294.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.5022783875465393,0.050000000745058,0.0487414076924324,293.08428955078125,297.1499938964844,293.1499938964844,0.0139483949169516,-563.3740844726562,304.01739501953125,0.5022783875465393,0.050000000745058,0.0360002368688583,293.1455993652344,297.1499938964844,293.1499938964844,0.2863976955413818,-5580.55224609375,304.1612243652344,0.9990000128746032,0.4312956929206848,0.3528730273246765,293.27154541015625,297.1499938964844,293.1499938964844,0.0033059839624911,-1254.9569091796875,295.57183837890625,0.5022783875465393,0.050000000745058,0.2312082648277282,291.0772399902344,291.1499938964844,263.1499938964844,261.4770812988281,280.8008117675781,293.4554748535156,291.07940673828125,1.0,0.2239605784416198,0.7545496225357056,0.7545496225357056,1.0,1.0,-0.9539648294448853,0.3985736072063446,0.5553911924362183,0.1564789116382599,0.0,0.0,0.4727080166339874,40.56304931640625,43.0,27.54194450378418,-9913.376953125,115.1072006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001220703125,307.1964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.26171875,18000.0,0.0,0.0,0.2239262759685516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4082500040531158,0.4082551002502441,-5.097616394778015e-06,0.0,0.0002272566925967,0.0,0.0,21.335678100585938,0.0,0.0,0.0,0.3397479951381683,4.0,0.0,1.0
666540,293.11279296875,297.1499938964844,293.1499938964844,0.0847036242485046,-2007.521728515625,304.146240234375,0.7248315811157227,0.1403718292713165,0.1272011250257492,294.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887451171875,0.5014106631278992,0.050000000745058,0.0487547442317009,293.07684326171875,297.1499938964844,293.1499938964844,0.0140557615086436,-564.9329833984375,304.06109619140625,0.5014106631278992,0.050000000745058,0.0360100902616977,293.1413879394531,297.1499938964844,293.1499938964844,0.2876128852367401,-5601.22509765625,304.1553649902344,0.9990000128746032,0.4322677552700043,0.3546617031097412,293.2674560546875,297.1499938964844,293.1499938964844,0.0032818769104778,-1245.4217529296875,295.5491027832031,0.5014106631278992,0.050000000745058,0.2312715202569961,291.0896911621094,291.1499938964844,263.1499938964844,261.4823608398437,280.794677734375,293.4457092285156,291.09063720703125,1.0,0.2249878197908401,0.7544786930084229,0.7544786930084229,1.0,1.0,-0.9575467705726624,0.4000918865203857,0.5574548840522766,0.1573075056076049,0.0,0.0,0.4734188914299011,40.9422721862793,46.0,16.741430282592773,-9947.986328125,116.52926635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0147399902344,307.20672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.853515625,18000.0,0.0,0.0,0.2243483513593673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093460142612457,0.409351110458374,-5.103145667817444e-06,0.0,0.0002276850573252,0.0,0.0,21.42679977416992,0.0,0.0,0.0,0.3400934636592865,4.0,0.0,1.0
666600,293.11279296875,297.1499938964844,293.1499938964844,0.0847036242485046,-2007.521728515625,304.146240234375,0.7248315811157227,0.1403718292713165,0.1272011250257492,294.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887451171875,0.5014106631278992,0.050000000745058,0.0487547442317009,293.07684326171875,297.1499938964844,293.1499938964844,0.0140557615086436,-564.9329833984375,304.06109619140625,0.5014106631278992,0.050000000745058,0.0360100902616977,293.1413879394531,297.1499938964844,293.1499938964844,0.2876128852367401,-5601.22509765625,304.1553649902344,0.9990000128746032,0.4322677552700043,0.3546617031097412,293.2674560546875,297.1499938964844,293.1499938964844,0.0032818769104778,-1245.4217529296875,295.5491027832031,0.5014106631278992,0.050000000745058,0.2312715202569961,291.0896911621094,291.1499938964844,263.1499938964844,261.4823608398437,280.794677734375,293.4457092285156,291.09063720703125,1.0,0.2249878197908401,0.7544786930084229,0.7544786930084229,1.0,1.0,-0.9575467705726624,0.4000918865203857,0.5574548840522766,0.1573075056076049,0.0,0.0,0.4734188914299011,40.9422721862793,46.0,16.741430282592773,-9947.986328125,116.52926635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0147399902344,307.20672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.853515625,18000.0,0.0,0.0,0.2243483513593673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093460142612457,0.409351110458374,-5.103145667817444e-06,0.0,0.0002276850573252,0.0,0.0,21.42679977416992,0.0,0.0,0.0,0.3400934636592865,4.0,0.0,1.0
666660,293.1112060546875,297.1499938964844,293.1499938964844,0.0856727361679077,-2025.5555419921875,304.1458740234375,0.7242560386657715,0.141637697815895,0.1283604651689529,294.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.4994323849678039,0.050000000745058,0.0487859509885311,293.0693359375,297.1499938964844,293.1499938964844,0.0141955958679318,-567.2726440429688,304.107421875,0.4994323849678039,0.050000000745058,0.036033134907484,293.14190673828125,297.1499938964844,293.1499938964844,0.2914166748523712,-5662.63818359375,304.147216796875,0.9990000128746032,0.4323896467685699,0.3588117659091949,293.2633361816406,297.1499938964844,293.1499938964844,0.0032614078372716,-1237.7269287109375,295.5210266113281,0.4994323849678039,0.050000000745058,0.2314195483922958,291.0917053222656,291.1499938964844,263.1499938964844,261.4875793457031,280.7960510253906,293.4501342773437,291.0912475585937,1.0,0.2270524054765701,0.7543738484382629,0.7543738484382629,1.0,1.0,-0.9641610383987428,0.4028991460800171,0.5612618923187256,0.1588488072156906,0.0,0.0,0.4741718173027038,41.80968475341797,49.0,2.377612352371216,-9993.36328125,119.45240783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0210266113281,307.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.2248108834028244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4104276895523071,0.4104328155517578,-5.108249752083793e-06,0.0,0.0002281544584548,0.0,0.0,21.515628814697266,0.0,0.0,0.0,0.3404297232627868,4.0,0.0,1.0
666720,293.1112060546875,297.1499938964844,293.1499938964844,0.0856727361679077,-2025.5555419921875,304.1458740234375,0.7242560386657715,0.141637697815895,0.1283604651689529,294.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.4994323849678039,0.050000000745058,0.0487859509885311,293.0693359375,297.1499938964844,293.1499938964844,0.0141955958679318,-567.2726440429688,304.107421875,0.4994323849678039,0.050000000745058,0.036033134907484,293.14190673828125,297.1499938964844,293.1499938964844,0.2914166748523712,-5662.63818359375,304.147216796875,0.9990000128746032,0.4323896467685699,0.3588117659091949,293.2633361816406,297.1499938964844,293.1499938964844,0.0032614078372716,-1237.7269287109375,295.5210266113281,0.4994323849678039,0.050000000745058,0.2314195483922958,291.0917053222656,291.1499938964844,263.1499938964844,261.4875793457031,280.7960510253906,293.4501342773437,291.0912475585937,1.0,0.2270524054765701,0.7543738484382629,0.7543738484382629,1.0,1.0,-0.9641610383987428,0.4028991460800171,0.5612618923187256,0.1588488072156906,0.0,0.0,0.4741718173027038,41.80968475341797,49.0,2.377612352371216,-9993.36328125,119.45240783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0210266113281,307.2020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.2248108834028244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4104276895523071,0.4104328155517578,-5.108249752083793e-06,0.0,0.0002281544584548,0.0,0.0,21.515628814697266,0.0,0.0,0.0,0.3404297232627868,4.0,0.0,1.0
666780,293.1097106933594,297.1499938964844,293.1499938964844,0.0867538675665855,-2045.8543701171875,304.1454467773437,0.7225845456123352,0.1429264098405838,0.1295563876628875,294.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.4966320097446441,0.050000000745058,0.0488320291042327,293.06182861328125,297.1499938964844,293.1499938964844,0.0144183076918125,-571.415771484375,304.1492614746094,0.4969009459018707,0.0505061447620391,0.0361220873892307,293.1466979980469,297.1499938964844,293.1499938964844,0.2974278628826141,-5758.18701171875,304.1381530761719,0.9990000128746032,0.4316293001174927,0.3648532629013061,293.2592468261719,297.1499938964844,293.1499938964844,0.0032442663796246,-1231.76611328125,295.4870300292969,0.4966320097446441,0.050000000745058,0.2316381186246872,291.08282470703125,291.1499938964844,263.1499938964844,261.4927673339844,280.8038635253906,293.4668884277344,291.0810546875,1.0,0.2299582213163375,0.7542690634727478,0.7542690634727478,1.0,1.0,-0.973270833492279,0.4067752063274383,0.5664956569671631,0.160980999469757,0.0,0.0,0.4751163423061371,43.08363723754883,52.0,-12.629657745361328,-10048.005859375,123.66517639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0161437988281,307.1838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.056640625,18000.0,0.0,0.0,0.2253817021846771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117224216461181,0.4117275476455688,-5.114004125061911e-06,0.0,0.0002287337702,0.0,0.0,21.620899200439453,0.0,0.0,0.0,0.3408271372318268,4.0,0.0,1.0
666840,293.1097106933594,297.1499938964844,293.1499938964844,0.0867538675665855,-2045.8543701171875,304.1454467773437,0.7225845456123352,0.1429264098405838,0.1295563876628875,294.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0841064453125,0.4966320097446441,0.050000000745058,0.0488320291042327,293.06182861328125,297.1499938964844,293.1499938964844,0.0144183076918125,-571.415771484375,304.1492614746094,0.4969009459018707,0.0505061447620391,0.0361220873892307,293.1466979980469,297.1499938964844,293.1499938964844,0.2974278628826141,-5758.18701171875,304.1381530761719,0.9990000128746032,0.4316293001174927,0.3648532629013061,293.2592468261719,297.1499938964844,293.1499938964844,0.0032442663796246,-1231.76611328125,295.4870300292969,0.4966320097446441,0.050000000745058,0.2316381186246872,291.08282470703125,291.1499938964844,263.1499938964844,261.4927673339844,280.8038635253906,293.4668884277344,291.0810546875,1.0,0.2299582213163375,0.7542690634727478,0.7542690634727478,1.0,1.0,-0.973270833492279,0.4067752063274383,0.5664956569671631,0.160980999469757,0.0,0.0,0.4751163423061371,43.08363723754883,52.0,-12.629657745361328,-10048.005859375,123.66517639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0161437988281,307.1838073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.056640625,18000.0,0.0,0.0,0.2253817021846771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117224216461181,0.4117275476455688,-5.114004125061911e-06,0.0,0.0002287337702,0.0,0.0,21.620899200439453,0.0,0.0,0.0,0.3408271372318268,4.0,0.0,1.0
666900,293.1089782714844,297.1499938964844,293.1499938964844,0.0873326882719993,-2056.782958984375,304.1452331542969,0.7215780019760132,0.1435761898756027,0.1301628202199936,294.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07623291015625,0.4951170086860657,0.050000000745058,0.0488578714430332,293.05859375,297.1499938964844,293.1499938964844,0.0150553490966558,-585.6888427734375,304.1482238769531,0.4998291730880737,0.0522573925554752,0.0370578058063983,293.150390625,297.1499938964844,293.1499938964844,0.3009128272533417,-5813.0634765625,304.13397216796875,0.9990000128746032,0.4309459030628204,0.3681989014148712,293.2572631835937,297.1499938964844,293.1499938964844,0.0032366614323109,-1229.327392578125,295.4677734375,0.4951170086860657,0.050000000745058,0.2317607104778289,291.0743713378906,291.1499938964844,263.1499938964844,261.4953308105469,280.81024169921875,293.4803771972656,291.07183837890625,1.0,0.2316861152648925,0.7542166709899902,0.7542166709899902,1.0,1.0,-0.9793146848678588,0.4093532860279083,0.569961428642273,0.1623971909284591,0.0,0.0,0.4757037758827209,43.8095703125,52.0,-20.66836738586425,-10081.876953125,126.2983856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0088806152344,307.1682434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17988.59765625,18000.0,0.0,0.0,0.2257286012172699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125147759914398,0.4125198721885681,-5.117447472002823e-06,0.0,0.000229085839237,0.0,0.0,21.685169219970703,0.0,0.0,0.0,0.3410691916942596,4.0,0.0,1.0
666960,293.1083068847656,297.1499938964844,293.1499938964844,0.0879417955875396,-2068.32958984375,304.1449890136719,0.7204117178916931,0.1442294269800186,0.1307745277881622,294.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4934935867786407,0.050000000745058,0.0488862581551075,293.05645751953125,297.1499938964844,293.1499938964844,0.0159599166363477,-604.6675415039062,304.1469116210937,0.5036770105361938,0.0538348853588104,0.0382266975939273,293.1547241210937,297.1499938964844,293.1499938964844,0.304807960987091,-5874.11669921875,304.1297912597656,0.9990000128746032,0.4300898909568786,0.3718391358852386,293.2553100585937,297.1499938964844,293.1499938964844,0.0032298003789037,-1227.3148193359375,295.446533203125,0.4934935867786407,0.050000000745058,0.2318953573703766,291.0626220703125,291.1499938964844,263.1499938964844,261.4978942871094,280.8189697265625,293.498046875,291.0592956542969,1.0,0.2335767298936844,0.7541103959083557,0.7541103959083557,1.0,1.0,-0.98601633310318,0.412207156419754,0.5738092064857483,0.1639684289693832,0.0,0.0,0.4764026999473572,44.60823059082031,40.0,-29.05853080749512,-10118.30078125,129.23928833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9977722167969,307.149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.634765625,18000.0,0.0,0.0,0.2261325716972351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134478867053985,0.4134530127048492,-5.121458798384992e-06,0.0,0.0002294958248967,0.0,0.0,21.76082992553711,0.0,0.0,0.0,0.3413538634777069,4.0,0.0,1.0
