time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
667020,293.1068115234375,297.1499938964844,293.1499938964844,0.0890749394893646,-2089.724853515625,304.144775390625,0.725056529045105,0.1455912739038467,0.1319469213485717,294.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04412841796875,0.4954198002815246,0.050000000745058,0.0488526038825511,293.05352783203125,297.1499938964844,293.1499938964844,0.0176785886287689,-638.402587890625,304.1451110839844,0.5160447955131531,0.056803960353136,0.0403089299798011,293.15771484375,297.1499938964844,293.1499938964844,0.3015681207180023,-5819.93798828125,304.1425476074219,0.9990000128746032,0.4293330311775207,0.3675258159637451,293.2513427734375,297.1499938964844,293.1499938964844,0.0032120661344379,-1221.4879150390625,295.4079284667969,0.4954198002815246,0.050000000745058,0.2317357063293457,291.0432434082031,291.1499938964844,263.1499938964844,261.50299072265625,280.8298645019531,293.51446533203125,291.0429992675781,1.0,0.2316378057003021,0.7538978457450867,0.7538978457450867,1.0,1.0,-0.9845213890075684,0.4115097224712372,0.5730116367340088,0.16366608440876,0.0,0.0,0.4779857397079468,43.74027633666992,28.0,-17.023691177368164,-10120.923828125,127.42407989501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,307.1542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.98046875,18000.0,0.0,0.0,0.2270239293575287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157353937625885,0.4157405197620392,-5.131605576025322e-06,0.0,0.0002304004301549,0.0,0.0,21.948110580444336,0.0,0.0,0.0,0.3420517444610595,4.0,0.0,1.0
667080,293.1068115234375,297.1499938964844,293.1499938964844,0.0890749394893646,-2089.724853515625,304.144775390625,0.725056529045105,0.1455912739038467,0.1319469213485717,294.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.04412841796875,0.4954198002815246,0.050000000745058,0.0488526038825511,293.05352783203125,297.1499938964844,293.1499938964844,0.0176785886287689,-638.402587890625,304.1451110839844,0.5160447955131531,0.056803960353136,0.0403089299798011,293.15771484375,297.1499938964844,293.1499938964844,0.3015681207180023,-5819.93798828125,304.1425476074219,0.9990000128746032,0.4293330311775207,0.3675258159637451,293.2513427734375,297.1499938964844,293.1499938964844,0.0032120661344379,-1221.4879150390625,295.4079284667969,0.4954198002815246,0.050000000745058,0.2317357063293457,291.0432434082031,291.1499938964844,263.1499938964844,261.50299072265625,280.8298645019531,293.51446533203125,291.0429992675781,1.0,0.2316378057003021,0.7538978457450867,0.7538978457450867,1.0,1.0,-0.9845213890075684,0.4115097224712372,0.5730116367340088,0.16366608440876,0.0,0.0,0.4779857397079468,43.74027633666992,28.0,-17.023691177368164,-10120.923828125,127.42407989501952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,307.1542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,17982.98046875,18000.0,0.0,0.0,0.2270239293575287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4157353937625885,0.4157405197620392,-5.131605576025322e-06,0.0,0.0002304004301549,0.0,0.0,21.948110580444336,0.0,0.0,0.0,0.3420517444610595,4.0,0.0,1.0
667140,293.1051025390625,297.1499938964844,293.1499938964844,0.0899470895528793,-2105.717529296875,304.14508056640625,0.7362724542617798,0.1470311731100082,0.1331152021884918,294.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546264648437,0.5023183822631836,0.050000000745058,0.0487406924366951,293.0508728027344,297.1499938964844,293.1499938964844,0.0193866435438394,-669.0615234375,304.1438903808594,0.5347293019294739,0.0597826801240444,0.0422997884452343,293.1441345214844,297.1499938964844,293.1499938964844,0.2872813940048218,-5591.21630859375,304.1690673828125,0.9990000128746032,0.4318575263023376,0.3527903854846954,293.24713134765625,297.1499938964844,293.1499938964844,0.0031869898084551,-1211.3692626953125,295.39361572265625,0.5023183822631836,0.050000000745058,0.2312048524618148,291.0572509765625,291.1499938964844,263.1499938964844,261.50799560546875,280.814208984375,293.4784851074219,291.0611877441406,1.0,0.2253531664609909,0.7536852955818176,0.7536852955818176,1.0,1.0,-0.969859778881073,0.4051868617534637,0.5646728873252869,0.1602485328912735,0.0,0.0,0.4791636168956756,40.73432540893555,31.0,21.883819580078125,-10068.625,118.9895477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,307.21246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.7421875,18000.0,0.0,0.0,0.2277254313230514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177511930465698,0.4177563488483429,-5.141961082699709e-06,0.0,0.0002311123680556,0.0,0.0,22.11924171447754,0.0,0.0,0.0,0.3426844179630279,4.0,0.0,1.0
667200,293.1051025390625,297.1499938964844,293.1499938964844,0.0899470895528793,-2105.717529296875,304.14508056640625,0.7362724542617798,0.1470311731100082,0.1331152021884918,294.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546264648437,0.5023183822631836,0.050000000745058,0.0487406924366951,293.0508728027344,297.1499938964844,293.1499938964844,0.0193866435438394,-669.0615234375,304.1438903808594,0.5347293019294739,0.0597826801240444,0.0422997884452343,293.1441345214844,297.1499938964844,293.1499938964844,0.2872813940048218,-5591.21630859375,304.1690673828125,0.9990000128746032,0.4318575263023376,0.3527903854846954,293.24713134765625,297.1499938964844,293.1499938964844,0.0031869898084551,-1211.3692626953125,295.39361572265625,0.5023183822631836,0.050000000745058,0.2312048524618148,291.0572509765625,291.1499938964844,263.1499938964844,261.50799560546875,280.814208984375,293.4784851074219,291.0611877441406,1.0,0.2253531664609909,0.7536852955818176,0.7536852955818176,1.0,1.0,-0.969859778881073,0.4051868617534637,0.5646728873252869,0.1602485328912735,0.0,0.0,0.4791636168956756,40.73432540893555,31.0,21.883819580078125,-10068.625,118.9895477294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754638671875,307.21246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.7421875,18000.0,0.0,0.0,0.2277254313230514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4177511930465698,0.4177563488483429,-5.141961082699709e-06,0.0,0.0002311123680556,0.0,0.0,22.11924171447754,0.0,0.0,0.0,0.3426844179630279,4.0,0.0,1.0
667260,293.1033935546875,297.1499938964844,293.1499938964844,0.090721346437931,-2119.5810546875,304.1454162597656,0.7453130483627319,0.1485133618116378,0.1343680173158645,294.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903015136719,0.5075191855430603,0.050000000745058,0.0486651100218296,293.04840087890625,297.1499938964844,293.1499938964844,0.0212129335850477,-699.4247436523438,304.14288330078125,0.5520351529121399,0.0627986714243888,0.0443481653928756,293.1210021972656,297.1499938964844,293.1499938964844,0.2762769162654876,-5416.99267578125,304.1805725097656,0.9990000128746032,0.4367004036903381,0.3424783945083618,293.24267578125,297.1499938964844,293.1499938964844,0.0031617840286344,-1200.2757568359375,295.3968200683594,0.5075191855430603,0.050000000745058,0.2308463305234909,291.0940246582031,291.1499938964844,263.1499938964844,261.5129699707031,280.7859191894531,293.4237976074219,291.09832763671875,1.0,0.2216559499502182,0.7535912990570068,0.7535912990570068,1.0,1.0,-0.9609190225601196,0.4013506770133972,0.5595683455467224,0.1581537127494812,0.0,0.0,0.4796645939350128,38.71577453613281,34.0,43.32943344116211,-10048.919921875,113.65235137939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,307.2697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.591796875,18000.0,0.0,0.0,0.2280774861574173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4188271462917328,0.4188323020935058,-5.1487268137861975e-06,0.0,0.0002314696612302,0.0,0.0,22.21559333801269,0.0,0.0,0.0,0.3430412113666534,4.0,0.0,1.0
667320,293.1033935546875,297.1499938964844,293.1499938964844,0.090721346437931,-2119.5810546875,304.1454162597656,0.7453130483627319,0.1485133618116378,0.1343680173158645,294.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0903015136719,0.5075191855430603,0.050000000745058,0.0486651100218296,293.04840087890625,297.1499938964844,293.1499938964844,0.0212129335850477,-699.4247436523438,304.14288330078125,0.5520351529121399,0.0627986714243888,0.0443481653928756,293.1210021972656,297.1499938964844,293.1499938964844,0.2762769162654876,-5416.99267578125,304.1805725097656,0.9990000128746032,0.4367004036903381,0.3424783945083618,293.24267578125,297.1499938964844,293.1499938964844,0.0031617840286344,-1200.2757568359375,295.3968200683594,0.5075191855430603,0.050000000745058,0.2308463305234909,291.0940246582031,291.1499938964844,263.1499938964844,261.5129699707031,280.7859191894531,293.4237976074219,291.09832763671875,1.0,0.2216559499502182,0.7535912990570068,0.7535912990570068,1.0,1.0,-0.9609190225601196,0.4013506770133972,0.5595683455467224,0.1581537127494812,0.0,0.0,0.4796645939350128,38.71577453613281,34.0,43.32943344116211,-10048.919921875,113.65235137939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,307.2697448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17992.591796875,18000.0,0.0,0.0,0.2280774861574173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4188271462917328,0.4188323020935058,-5.1487268137861975e-06,0.0,0.0002314696612302,0.0,0.0,22.21559333801269,0.0,0.0,0.0,0.3430412113666534,4.0,0.0,1.0
667380,293.10174560546875,297.1499938964844,293.1499938964844,0.091594822704792,-2135.42578125,304.1454772949219,0.7514804601669312,0.1500291377305984,0.1356832981109619,294.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5104267597198486,0.050000000745058,0.0486259087920188,293.04608154296875,297.1499938964844,293.1499938964844,0.0232114475220441,-730.7147827148438,304.1419372558594,0.5664326548576355,0.0658434256911277,0.0464421473443508,293.1012268066406,297.1499938964844,293.1499938964844,0.2699466645717621,-5318.248046875,304.18072509765625,0.9990000128746032,0.4414508640766144,0.3370072841644287,293.2380065917969,297.1499938964844,293.1499938964844,0.0031408821232616,-1191.1251220703125,295.3979797363281,0.5104267597198486,0.050000000745058,0.2306603789329528,291.1244201660156,291.1499938964844,263.1499938964844,261.51788330078125,280.7680969238281,293.389404296875,291.1277770996094,1.0,0.2198891192674636,0.753497302532196,0.753497302532196,1.0,1.0,-0.9581725001335144,0.4001434445381164,0.558029055595398,0.1575614660978317,0.0,0.0,0.4797941744327545,37.69230270385742,37.0,40.7722282409668,-10054.3994140625,111.37285614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04150390625,307.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.412109375,18000.0,0.0,0.0,0.2282170355319976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192024767398834,0.4192076325416565,-5.151640834810678e-06,0.0,0.0002316112804692,0.0,0.0,22.25136375427246,0.0,0.0,0.0,0.3431753814220428,4.0,0.0,1.0
667440,293.10174560546875,297.1499938964844,293.1499938964844,0.091594822704792,-2135.42578125,304.1454772949219,0.7514804601669312,0.1500291377305984,0.1356832981109619,294.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215209960937,0.5104267597198486,0.050000000745058,0.0486259087920188,293.04608154296875,297.1499938964844,293.1499938964844,0.0232114475220441,-730.7147827148438,304.1419372558594,0.5664326548576355,0.0658434256911277,0.0464421473443508,293.1012268066406,297.1499938964844,293.1499938964844,0.2699466645717621,-5318.248046875,304.18072509765625,0.9990000128746032,0.4414508640766144,0.3370072841644287,293.2380065917969,297.1499938964844,293.1499938964844,0.0031408821232616,-1191.1251220703125,295.3979797363281,0.5104267597198486,0.050000000745058,0.2306603789329528,291.1244201660156,291.1499938964844,263.1499938964844,261.51788330078125,280.7680969238281,293.389404296875,291.1277770996094,1.0,0.2198891192674636,0.753497302532196,0.753497302532196,1.0,1.0,-0.9581725001335144,0.4001434445381164,0.558029055595398,0.1575614660978317,0.0,0.0,0.4797941744327545,37.69230270385742,37.0,40.7722282409668,-10054.3994140625,111.37285614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04150390625,307.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.412109375,18000.0,0.0,0.0,0.2282170355319976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192024767398834,0.4192076325416565,-5.151640834810678e-06,0.0,0.0002316112804692,0.0,0.0,22.25136375427246,0.0,0.0,0.0,0.3431753814220428,4.0,0.0,1.0
667500,293.1009216308594,297.1499938964844,293.1499938964844,0.0920743644237518,-2144.205078125,304.1454467773437,0.753633975982666,0.1507985293865203,0.1363619118928909,294.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5111370086669922,0.050000000745058,0.0486166439950466,293.04498291015625,297.1499938964844,293.1499938964844,0.0242776349186897,-746.7395629882812,304.1414489746094,0.5725889205932617,0.0673755034804344,0.0475042201578617,293.09344482421875,297.1499938964844,293.1499938964844,0.2682154178619385,-5291.96533203125,304.17828369140625,0.9990000128746032,0.4435996413230896,0.3357014954090118,293.23565673828125,297.1499938964844,293.1499938964844,0.0031319702975451,-1187.2847900390625,295.3969421386719,0.5111370086669922,0.050000000745058,0.230616420507431,291.13623046875,291.1499938964844,263.1499938964844,261.5202941894531,280.76318359375,293.3798828125,291.13885498046875,1.0,0.219630166888237,0.7534502744674683,0.7534502744674683,1.0,1.0,-0.9586297869682312,0.40031898021698,0.5583108067512512,0.1576987355947494,0.0,0.0,0.4797654151916504,37.46364212036133,37.0,35.26234817504883,-10063.8447265625,111.10086822509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0590209960937,307.3218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.2282406985759735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192191660404205,0.4192243218421936,-5.152107405592688e-06,0.0,0.0002316352911293,0.0,0.0,22.25423812866211,0.0,0.0,0.0,0.343186616897583,4.0,0.0,1.0
667560,293.10015869140625,297.1499938964844,293.1499938964844,0.0925861969590187,-2153.634521484375,304.14532470703125,0.7552192807197571,0.1515731364488601,0.1370515972375869,294.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5114006400108337,0.050000000745058,0.0486132241785526,293.0439147949219,297.1499938964844,293.1499938964844,0.0253888703882694,-763.0335693359375,304.1409912109375,0.5780856013298035,0.0689115151762962,0.0485740154981613,293.087158203125,297.1499938964844,293.1499938964844,0.2673442363739013,-5279.490234375,304.1747131347656,0.9990000128746032,0.4455496370792389,0.3352197408676147,293.2333374023437,297.1499938964844,293.1499938964844,0.0031240459065884,-1183.9495849609375,295.3943176269531,0.5114006400108337,0.050000000745058,0.2306002080440521,291.1450500488281,291.1499938964844,263.1499938964844,261.522705078125,280.7604675292969,293.37481689453125,291.1468505859375,1.0,0.2197296321392059,0.7534269690513611,0.7534269690513611,1.0,1.0,-0.9601391553878784,0.4009456038475036,0.5591935515403748,0.1580870747566223,0.0,0.0,0.4797083735466003,37.395469665527344,40.0,27.824193954467773,-10076.966796875,111.32228088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0744934082031,307.32940673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.318359375,18000.0,0.0,0.0,0.228251963853836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4191672205924988,0.4191723763942718,-5.152126504981425e-06,0.0,0.0002316467289347,0.0,0.0,22.25088882446289,0.0,0.0,0.0,0.3431749641895294,4.0,0.0,1.0
667620,293.09869384765625,297.1499938964844,293.1499938964844,0.0937136933207511,-2174.589111328125,304.14501953125,0.7568233013153076,0.1531311720609665,0.1384559571743011,294.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5107260942459106,0.050000000745058,0.0486219525337219,293.0420227050781,297.1499938964844,293.1499938964844,0.0276610311120748,-797.10009765625,304.1402282714844,0.5872360467910767,0.0719869658350944,0.0507297441363334,293.07916259765625,297.1499938964844,293.1499938964844,0.2679792642593384,-5292.556640625,304.1653747558594,0.9990000128746032,0.4487746059894562,0.336455225944519,293.228759765625,297.1499938964844,293.1499938964844,0.0031110804993659,-1178.822998046875,295.3829040527344,0.5107260942459106,0.050000000745058,0.2306416034698486,291.1522521972656,291.1499938964844,263.1499938964844,261.5274658203125,280.7610168457031,293.3763732910156,291.1521911621094,1.0,0.2208818048238754,0.7533804178237915,0.7533804178237915,1.0,1.0,-0.9659540057182312,0.4033930003643036,0.5625609755516052,0.1595215499401092,0.0,0.0,0.4796156883239746,37.68598556518555,43.0,9.258813858032228,-10112.869140625,113.0877914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0962829589844,307.328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.998046875,18000.0,0.0,0.0,0.2282879799604416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4190130829811096,0.4190182387828827,-5.151531240699114e-06,0.0,0.0002316832687938,0.0,0.0,22.23847770690918,0.0,0.0,0.0,0.3431307077407837,4.0,0.0,1.0
667680,293.09869384765625,297.1499938964844,293.1499938964844,0.0937136933207511,-2174.589111328125,304.14501953125,0.7568233013153076,0.1531311720609665,0.1384559571743011,294.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5107260942459106,0.050000000745058,0.0486219525337219,293.0420227050781,297.1499938964844,293.1499938964844,0.0276610311120748,-797.10009765625,304.1402282714844,0.5872360467910767,0.0719869658350944,0.0507297441363334,293.07916259765625,297.1499938964844,293.1499938964844,0.2679792642593384,-5292.556640625,304.1653747558594,0.9990000128746032,0.4487746059894562,0.336455225944519,293.228759765625,297.1499938964844,293.1499938964844,0.0031110804993659,-1178.822998046875,295.3829040527344,0.5107260942459106,0.050000000745058,0.2306416034698486,291.1522521972656,291.1499938964844,263.1499938964844,261.5274658203125,280.7610168457031,293.3763732910156,291.1521911621094,1.0,0.2208818048238754,0.7533804178237915,0.7533804178237915,1.0,1.0,-0.9659540057182312,0.4033930003643036,0.5625609755516052,0.1595215499401092,0.0,0.0,0.4796156883239746,37.68598556518555,43.0,9.258813858032228,-10112.869140625,113.0877914428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0962829589844,307.328857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.998046875,18000.0,0.0,0.0,0.2282879799604416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4190130829811096,0.4190182387828827,-5.151531240699114e-06,0.0,0.0002316832687938,0.0,0.0,22.23847770690918,0.0,0.0,0.0,0.3431307077407837,4.0,0.0,1.0
667740,293.097412109375,297.1499938964844,293.1499938964844,0.0949798300862312,-2198.340087890625,304.1445617675781,0.7566316723823547,0.1546913683414459,0.1398816853761673,294.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.508725106716156,0.050000000745058,0.0486485250294208,293.0403747558594,297.1499938964844,293.1499938964844,0.0303999595344066,-832.0512084960938,304.1387634277344,0.5942354202270508,0.0750550180673599,0.0528955869376659,293.0768737792969,297.1499938964844,293.1499938964844,0.271423876285553,-5350.21533203125,304.15447998046875,0.9990000128746032,0.4510432183742523,0.3401837944984436,293.22442626953125,297.1499938964844,293.1499938964844,0.0031017807777971,-1175.7139892578125,295.36248779296875,0.508725106716156,0.050000000745058,0.2307676523923874,291.1446533203125,291.1499938964844,263.1499938964844,261.5321350097656,280.7679748535156,293.3908996582031,291.1427307128906,1.0,0.2231116294860839,0.7533338069915771,0.7533338069915771,1.0,1.0,-0.9749218821525574,0.4071920812129974,0.5677298307418823,0.1616958677768707,0.0,0.0,0.4797220528125763,38.46591567993164,46.0,-11.226730346679688,-10160.0703125,116.3941421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1026916503906,307.3089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.32421875,18000.0,0.0,0.0,0.2284205108880996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4190526306629181,0.4190577864646911,-5.151344794285251e-06,0.0,0.0002318177866982,0.0,0.0,22.240373611450195,0.0,0.0,0.0,0.3431395888328552,4.0,0.0,1.0
667800,293.097412109375,297.1499938964844,293.1499938964844,0.0949798300862312,-2198.340087890625,304.1445617675781,0.7566316723823547,0.1546913683414459,0.1398816853761673,294.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.508725106716156,0.050000000745058,0.0486485250294208,293.0403747558594,297.1499938964844,293.1499938964844,0.0303999595344066,-832.0512084960938,304.1387634277344,0.5942354202270508,0.0750550180673599,0.0528955869376659,293.0768737792969,297.1499938964844,293.1499938964844,0.271423876285553,-5350.21533203125,304.15447998046875,0.9990000128746032,0.4510432183742523,0.3401837944984436,293.22442626953125,297.1499938964844,293.1499938964844,0.0031017807777971,-1175.7139892578125,295.36248779296875,0.508725106716156,0.050000000745058,0.2307676523923874,291.1446533203125,291.1499938964844,263.1499938964844,261.5321350097656,280.7679748535156,293.3908996582031,291.1427307128906,1.0,0.2231116294860839,0.7533338069915771,0.7533338069915771,1.0,1.0,-0.9749218821525574,0.4071920812129974,0.5677298307418823,0.1616958677768707,0.0,0.0,0.4797220528125763,38.46591567993164,46.0,-11.226730346679688,-10160.0703125,116.3941421508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1026916503906,307.3089599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.32421875,18000.0,0.0,0.0,0.2284205108880996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4190526306629181,0.4190577864646911,-5.151344794285251e-06,0.0,0.0002318177866982,0.0,0.0,22.240373611450195,0.0,0.0,0.0,0.3431395888328552,4.0,0.0,1.0
667860,293.0963134765625,297.1499938964844,293.1499938964844,0.0963746085762977,-2224.670166015625,304.14404296875,0.7550127506256104,0.1562449187040329,0.1413174569606781,294.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.5057313442230225,0.050000000745058,0.048690166324377,293.0390319824219,297.1499938964844,293.1499938964844,0.032933559268713,-866.413818359375,304.13824462890625,0.599473774433136,0.0781041234731674,0.0550617054104805,293.0797119140625,297.1499938964844,293.1499938964844,0.2772774398326874,-5445.556640625,304.14324951171875,0.9990000128746032,0.4523336291313171,0.3459448516368866,293.2203674316406,297.1499938964844,293.1499938964844,0.0030958706047385,-1174.484130859375,295.3332214355469,0.5057313442230225,0.050000000745058,0.230965182185173,291.12286376953125,291.1499938964844,263.1499938964844,261.5367431640625,280.780517578125,293.4159545898437,291.1193542480469,1.0,0.226219043135643,0.7531515955924988,0.7531515955924988,1.0,1.0,-0.986445963382721,0.4120764434337616,0.5743695497512817,0.1644530147314071,0.0,0.0,0.4802172183990478,39.65874481201172,49.0,-30.63703727722168,-10217.3291015625,121.03688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0916748046875,307.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.47265625,18000.0,0.0,0.0,0.2287370264530182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419586181640625,0.419591337442398,-5.153068286745111e-06,0.0,0.000232138991123,0.0,0.0,22.282066345214844,0.0,0.0,0.0,0.3432959318161011,4.0,0.0,1.0
667920,293.0963134765625,297.1499938964844,293.1499938964844,0.0963746085762977,-2224.670166015625,304.14404296875,0.7550127506256104,0.1562449187040329,0.1413174569606781,294.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.5057313442230225,0.050000000745058,0.048690166324377,293.0390319824219,297.1499938964844,293.1499938964844,0.032933559268713,-866.413818359375,304.13824462890625,0.599473774433136,0.0781041234731674,0.0550617054104805,293.0797119140625,297.1499938964844,293.1499938964844,0.2772774398326874,-5445.556640625,304.14324951171875,0.9990000128746032,0.4523336291313171,0.3459448516368866,293.2203674316406,297.1499938964844,293.1499938964844,0.0030958706047385,-1174.484130859375,295.3332214355469,0.5057313442230225,0.050000000745058,0.230965182185173,291.12286376953125,291.1499938964844,263.1499938964844,261.5367431640625,280.780517578125,293.4159545898437,291.1193542480469,1.0,0.226219043135643,0.7531515955924988,0.7531515955924988,1.0,1.0,-0.986445963382721,0.4120764434337616,0.5743695497512817,0.1644530147314071,0.0,0.0,0.4802172183990478,39.65874481201172,49.0,-30.63703727722168,-10217.3291015625,121.03688049316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0916748046875,307.2725830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.47265625,18000.0,0.0,0.0,0.2287370264530182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.419586181640625,0.419591337442398,-5.153068286745111e-06,0.0,0.000232138991123,0.0,0.0,22.282066345214844,0.0,0.0,0.0,0.3432959318161011,4.0,0.0,1.0
667980,293.0954284667969,297.1499938964844,293.1499938964844,0.0978790968656539,-2253.169921875,304.1435241699219,0.7523202300071716,0.1577872037887573,0.1427560299634933,294.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929870605469,0.5020468235015869,0.050000000745058,0.0487446971237659,293.0379943847656,297.1499938964844,293.1499938964844,0.0357146859169006,-902.6962890625,304.1375427246094,0.6033046841621399,0.0811264663934707,0.0572193376719951,293.0868835449219,297.1499938964844,293.1499938964844,0.2851706445217132,-5572.14111328125,304.1323547363281,0.9990000128746032,0.4526627361774444,0.3533465266227722,293.216552734375,297.1499938964844,293.1499938964844,0.0030928098130971,-1174.8353271484375,295.29644775390625,0.5020468235015869,0.050000000745058,0.2312238663434982,291.08905029296875,291.1499938964844,263.1499938964844,261.541259765625,280.7972412109375,293.44989013671875,291.0842590332031,1.0,0.2300354689359665,0.7529694437980652,0.7529694437980652,1.0,1.0,-1.0000211000442505,0.4178524017333984,0.582168698310852,0.1676940470933914,0.0,0.0,0.4812467396259308,41.20412826538086,52.0,-47.08799743652344,-10284.2392578125,126.86186981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630798339844,307.2232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.81640625,18000.0,0.0,0.0,0.2293088883161544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.420856237411499,0.4208614230155945,-5.157981831871439e-06,0.0,0.0002327193651581,0.0,0.0,22.38457679748535,0.0,0.0,0.0,0.3436769545078277,4.0,0.0,1.0
668040,293.0954284667969,297.1499938964844,293.1499938964844,0.0978790968656539,-2253.169921875,304.1435241699219,0.7523202300071716,0.1577872037887573,0.1427560299634933,294.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0929870605469,0.5020468235015869,0.050000000745058,0.0487446971237659,293.0379943847656,297.1499938964844,293.1499938964844,0.0357146859169006,-902.6962890625,304.1375427246094,0.6033046841621399,0.0811264663934707,0.0572193376719951,293.0868835449219,297.1499938964844,293.1499938964844,0.2851706445217132,-5572.14111328125,304.1323547363281,0.9990000128746032,0.4526627361774444,0.3533465266227722,293.216552734375,297.1499938964844,293.1499938964844,0.0030928098130971,-1174.8353271484375,295.29644775390625,0.5020468235015869,0.050000000745058,0.2312238663434982,291.08905029296875,291.1499938964844,263.1499938964844,261.541259765625,280.7972412109375,293.44989013671875,291.0842590332031,1.0,0.2300354689359665,0.7529694437980652,0.7529694437980652,1.0,1.0,-1.0000211000442505,0.4178524017333984,0.582168698310852,0.1676940470933914,0.0,0.0,0.4812467396259308,41.20412826538086,52.0,-47.08799743652344,-10284.2392578125,126.86186981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630798339844,307.2232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.81640625,18000.0,0.0,0.0,0.2293088883161544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.420856237411499,0.4208614230155945,-5.157981831871439e-06,0.0,0.0002327193651581,0.0,0.0,22.38457679748535,0.0,0.0,0.0,0.3436769545078277,4.0,0.0,1.0
668100,293.09503173828125,297.1499938964844,293.1499938964844,0.0986656099557876,-2268.083740234375,304.1432800292969,0.7506727576255798,0.1585536152124405,0.1434751749038696,294.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729064941406,0.5000253319740295,0.050000000745058,0.0487762242555618,293.03759765625,297.1499938964844,293.1499938964844,0.0371378995478153,-921.09033203125,304.13720703125,0.6047938466072083,0.0826268047094345,0.0582938082516193,293.0919189453125,297.1499938964844,293.1499938964844,0.2897757291793823,-5645.2822265625,304.1272277832031,0.9990000128746032,0.4524772763252258,0.3575555086135864,293.2147216796875,297.1499938964844,293.1499938964844,0.0030922042205929,-1175.5125732421875,295.2758178710937,0.5000253319740295,0.050000000745058,0.2313734143972396,291.0684814453125,291.1499938964844,263.1499938964844,261.5434875488281,280.80694580078125,293.4698486328125,291.063232421875,1.0,0.232163980603218,0.7528783679008484,0.7528783679008484,1.0,1.0,-1.007442593574524,0.4210186004638672,0.5864240527153015,0.1694654524326324,0.0,0.0,0.4819969832897186,42.0931282043457,52.0,-53.80403518676758,-10321.234375,130.17869567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04248046875,307.1950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17986.439453125,18000.0,0.0,0.0,0.2297094613313675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4218293726444244,0.4218345284461975,-5.16197860633838e-06,0.0,0.0002331258874619,0.0,0.0,22.464183807373047,0.0,0.0,0.0,0.3439717888832092,4.0,0.0,1.0
668160,293.0946960449219,297.1499938964844,293.1499938964844,0.0994700863957405,-2283.334716796875,304.1430358886719,0.7488775253295898,0.1593168526887893,0.1441938728094101,294.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0509338378906,0.4979219436645508,0.050000000745058,0.0488102622330188,293.0372314453125,297.1499938964844,293.1499938964844,0.0385768041014671,-939.6157836914062,304.1369323730469,0.6060513257980347,0.0841200426220893,0.0593651011586189,293.09771728515625,297.1499938964844,293.1499938964844,0.2947556972503662,-5723.89013671875,304.122314453125,0.9990000128746032,0.4520711898803711,0.3620446622371673,293.21295166015625,297.1499938964844,293.1499938964844,0.0030921690631657,-1176.4803466796875,295.25408935546875,0.4979219436645508,0.050000000745058,0.231534868478775,291.0461120605469,291.1499938964844,263.1499938964844,261.5456848144531,280.81768798828125,293.4916381835937,291.04052734375,1.0,0.2344145029783249,0.7527331709861755,0.7527331709861755,1.0,1.0,-1.0152134895324707,0.4243325591087341,0.5908809900283813,0.1713137328624725,0.0,0.0,0.4829135537147522,43.050567626953125,55.0,-59.35019302368164,-10360.443359375,133.74191284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0180358886719,307.1651306152344,278.1499938964844,0.0,18000.0,313.1499938964844,17982.787109375,18000.0,0.0,0.0,0.2301930636167526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230484962463379,0.4230536520481109,-5.1671349865500815e-06,0.0,0.0002336166944587,0.0,0.0,22.56471061706543,0.0,0.0,0.0,0.3443431854248047,4.0,0.0,1.0
668220,293.0941467285156,297.1499938964844,293.1499938964844,0.1011189073324203,-2314.548583984375,304.1426086425781,0.7449582815170288,0.1608338356018066,0.1456291377544403,294.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.4935363233089447,0.050000000745058,0.0488852337002754,293.0367126464844,297.1499938964844,293.1499938964844,0.041484098881483,-976.9480590820312,304.1364440917969,0.6079854965209961,0.0870848596096038,0.0614975802600383,293.1114501953125,297.1499938964844,293.1499938964844,0.3056977689266205,-5895.01904296875,304.11334228515625,0.9990000128746032,0.4506162703037262,0.3717405200004577,293.2095947265625,297.1499938964844,293.1499938964844,0.0030934461392462,-1179.0762939453125,295.2086181640625,0.4935363233089447,0.050000000745058,0.2318904995918274,290.9976806640625,291.1499938964844,263.1499938964844,261.550048828125,280.8417358398437,293.5406799316406,290.99176025390625,1.0,0.2392292767763137,0.7524428963661194,0.7524428963661194,1.0,1.0,-1.031649470329285,0.4313593506813049,0.600290060043335,0.1752247959375381,0.0,0.0,0.4852679967880249,45.15300750732422,58.0,-66.76746368408203,-10445.658203125,141.5666046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,307.10211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.900390625,18000.0,0.0,0.0,0.2314295023679733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4262787401676178,0.4262839257717132,-5.1813030950143e-06,0.0,0.0002348715206608,0.0,0.0,22.8342342376709,0.0,0.0,0.0,0.3453345894813537,4.0,0.0,1.0
668280,293.0941467285156,297.1499938964844,293.1499938964844,0.1011189073324203,-2314.548583984375,304.1426086425781,0.7449582815170288,0.1608338356018066,0.1456291377544403,294.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00299072265625,0.4935363233089447,0.050000000745058,0.0488852337002754,293.0367126464844,297.1499938964844,293.1499938964844,0.041484098881483,-976.9480590820312,304.1364440917969,0.6079854965209961,0.0870848596096038,0.0614975802600383,293.1114501953125,297.1499938964844,293.1499938964844,0.3056977689266205,-5895.01904296875,304.11334228515625,0.9990000128746032,0.4506162703037262,0.3717405200004577,293.2095947265625,297.1499938964844,293.1499938964844,0.0030934461392462,-1179.0762939453125,295.2086181640625,0.4935363233089447,0.050000000745058,0.2318904995918274,290.9976806640625,291.1499938964844,263.1499938964844,261.550048828125,280.8417358398437,293.5406799316406,290.99176025390625,1.0,0.2392292767763137,0.7524428963661194,0.7524428963661194,1.0,1.0,-1.031649470329285,0.4313593506813049,0.600290060043335,0.1752247959375381,0.0,0.0,0.4852679967880249,45.15300750732422,58.0,-66.76746368408203,-10445.658203125,141.5666046142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,307.10211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.900390625,18000.0,0.0,0.0,0.2314295023679733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4262787401676178,0.4262839257717132,-5.1813030950143e-06,0.0,0.0002348715206608,0.0,0.0,22.8342342376709,0.0,0.0,0.0,0.3453345894813537,4.0,0.0,1.0
668340,293.0936889648437,297.1499938964844,293.1499938964844,0.1027976423501968,-2346.228515625,304.14227294921875,0.7407745122909546,0.1623391360044479,0.1470611840486526,294.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9526672363281,0.4889872670173645,0.050000000745058,0.0489682219922542,293.036376953125,297.1499938964844,293.1499938964844,0.0444031096994876,-1014.4612426757812,304.1361083984375,0.6093218922615051,0.0900215655565261,0.0636160895228385,293.1274108886719,297.1499938964844,293.1499938964844,0.3176980912685394,-6080.44287109375,304.1056213378906,0.9990000128746032,0.4483590722084045,0.3821864426136017,293.20635986328125,297.1499938964844,293.1499938964844,0.0030961902812123,-1182.3095703125,295.1624450683594,0.4889872670173645,0.050000000745058,0.2322841584682464,290.9472045898437,291.1499938964844,263.1499938964844,261.5542907714844,280.868896484375,293.5966186523437,290.9413452148437,1.0,0.244374394416809,0.7521525621414185,0.7521525621414185,1.0,1.0,-1.0490204095840454,0.4388121366500854,0.6102082133293152,0.1793617010116577,0.0,0.0,0.4883137345314026,47.47316360473633,61.0,-69.49766540527344,-10539.626953125,150.24261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88824462890625,307.0376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17966.599609375,18000.0,0.0,0.0,0.2330405265092849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305939674377441,0.430599182844162,-5.200965006224578e-06,0.0,0.0002365065156482,0.0,0.0,23.19996833801269,0.0,0.0,0.0,0.3466708958148956,4.0,0.0,1.0
668400,293.0936889648437,297.1499938964844,293.1499938964844,0.1027976423501968,-2346.228515625,304.14227294921875,0.7407745122909546,0.1623391360044479,0.1470611840486526,294.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9526672363281,0.4889872670173645,0.050000000745058,0.0489682219922542,293.036376953125,297.1499938964844,293.1499938964844,0.0444031096994876,-1014.4612426757812,304.1361083984375,0.6093218922615051,0.0900215655565261,0.0636160895228385,293.1274108886719,297.1499938964844,293.1499938964844,0.3176980912685394,-6080.44287109375,304.1056213378906,0.9990000128746032,0.4483590722084045,0.3821864426136017,293.20635986328125,297.1499938964844,293.1499938964844,0.0030961902812123,-1182.3095703125,295.1624450683594,0.4889872670173645,0.050000000745058,0.2322841584682464,290.9472045898437,291.1499938964844,263.1499938964844,261.5542907714844,280.868896484375,293.5966186523437,290.9413452148437,1.0,0.244374394416809,0.7521525621414185,0.7521525621414185,1.0,1.0,-1.0490204095840454,0.4388121366500854,0.6102082133293152,0.1793617010116577,0.0,0.0,0.4883137345314026,47.47316360473633,61.0,-69.49766540527344,-10539.626953125,150.24261474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88824462890625,307.0376892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17966.599609375,18000.0,0.0,0.0,0.2330405265092849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305939674377441,0.430599182844162,-5.200965006224578e-06,0.0,0.0002365065156482,0.0,0.0,23.19996833801269,0.0,0.0,0.0,0.3466708958148956,4.0,0.0,1.0
668460,293.0933532714844,297.1499938964844,293.1499938964844,0.1044797897338867,-2377.837646484375,304.1420593261719,0.7365210056304932,0.1638348996639251,0.1484899222850799,294.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90301513671875,0.4843217432498932,0.050000000745058,0.0490574575960636,293.0331420898437,297.1499938964844,293.1499938964844,0.0475546494126319,-1055.1575927734375,304.13543701171875,0.6109380722045898,0.0935376062989234,0.0659255385398864,293.1470642089844,297.1499938964844,293.1499938964844,0.330420970916748,-6274.64892578125,304.0992431640625,0.9990000128746032,0.4449644386768341,0.3931088149547577,293.2031555175781,297.1499938964844,293.1499938964844,0.0031000371091067,-1185.912841796875,295.11785888671875,0.4843217432498932,0.050000000745058,0.2327074557542801,290.89776611328125,291.1499938964844,263.1499938964844,261.55841064453125,280.8993225097656,293.6592712402344,290.89227294921875,1.0,0.2497627139091491,0.7517783641815186,0.7517783641815186,1.0,1.0,-1.0672314167022705,0.4466439485549927,0.6205874681472778,0.1836831718683242,0.0,0.0,0.4920107722282409,49.96529006958008,49.0,-68.12294006347656,-10642.5224609375,159.7098846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80963134765625,306.974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.28515625,18000.0,0.0,0.0,0.2350296825170517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.435977578163147,0.4359827935695648,-5.226323537499411e-06,0.0,0.0002385252591921,0.0,0.0,23.66413307189941,0.0,0.0,0.0,0.348352700471878,4.0,0.0,1.0
668520,293.0933532714844,297.1499938964844,293.1499938964844,0.1044797897338867,-2377.837646484375,304.1420593261719,0.7365210056304932,0.1638348996639251,0.1484899222850799,294.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.90301513671875,0.4843217432498932,0.050000000745058,0.0490574575960636,293.0331420898437,297.1499938964844,293.1499938964844,0.0475546494126319,-1055.1575927734375,304.13543701171875,0.6109380722045898,0.0935376062989234,0.0659255385398864,293.1470642089844,297.1499938964844,293.1499938964844,0.330420970916748,-6274.64892578125,304.0992431640625,0.9990000128746032,0.4449644386768341,0.3931088149547577,293.2031555175781,297.1499938964844,293.1499938964844,0.0031000371091067,-1185.912841796875,295.11785888671875,0.4843217432498932,0.050000000745058,0.2327074557542801,290.89776611328125,291.1499938964844,263.1499938964844,261.55841064453125,280.8993225097656,293.6592712402344,290.89227294921875,1.0,0.2497627139091491,0.7517783641815186,0.7517783641815186,1.0,1.0,-1.0672314167022705,0.4466439485549927,0.6205874681472778,0.1836831718683242,0.0,0.0,0.4920107722282409,49.96529006958008,49.0,-68.12294006347656,-10642.5224609375,159.7098846435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80963134765625,306.974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.28515625,18000.0,0.0,0.0,0.2350296825170517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.435977578163147,0.4359827935695648,-5.226323537499411e-06,0.0,0.0002385252591921,0.0,0.0,23.66413307189941,0.0,0.0,0.0,0.348352700471878,4.0,0.0,1.0
668580,293.0928039550781,297.1499938964844,293.1499938964844,0.1059651002287864,-2405.433837890625,304.1422424316406,0.7394551634788513,0.1653787791728973,0.149846613407135,294.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.86572265625,0.4849410653114319,0.050000000745058,0.0490453876554966,293.02374267578125,297.1499938964844,293.1499938964844,0.0517664775252342,-1109.888916015625,304.1332702636719,0.6215811371803284,0.0984027758240699,0.0691881850361824,293.1649169921875,297.1499938964844,293.1499938964844,0.3308988511562347,-6274.93017578125,304.11602783203125,0.9990000128746032,0.4413869678974151,0.3916561901569366,293.1996459960937,297.1499938964844,293.1499938964844,0.0030988857615739,-1186.875244140625,295.08575439453125,0.4849410653114319,0.050000000745058,0.2326501905918121,290.8636779785156,291.1499938964844,263.1499938964844,261.5624694824219,280.9293212890625,293.7086486816406,290.86248779296875,1.0,0.2492863833904266,0.7514041662216187,0.7514041662216187,1.0,1.0,-1.0709576606750488,0.4481217861175537,0.6228358149528503,0.184765487909317,0.0,0.0,0.4961006939411163,49.71346282958984,37.0,-38.62466430664063,-10683.208984375,160.29164123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354736328125,306.9592590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.951171875,18000.0,0.0,0.0,0.2372885644435882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422566294670105,0.4422618746757507,-5.257176781015005e-06,0.0,0.0002408177388133,0.0,0.0,24.217227935791016,0.0,0.0,0.0,0.3503327667713165,4.0,0.0,1.0
668640,293.0928039550781,297.1499938964844,293.1499938964844,0.1059651002287864,-2405.433837890625,304.1422424316406,0.7394551634788513,0.1653787791728973,0.149846613407135,294.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.86572265625,0.4849410653114319,0.050000000745058,0.0490453876554966,293.02374267578125,297.1499938964844,293.1499938964844,0.0517664775252342,-1109.888916015625,304.1332702636719,0.6215811371803284,0.0984027758240699,0.0691881850361824,293.1649169921875,297.1499938964844,293.1499938964844,0.3308988511562347,-6274.93017578125,304.11602783203125,0.9990000128746032,0.4413869678974151,0.3916561901569366,293.1996459960937,297.1499938964844,293.1499938964844,0.0030988857615739,-1186.875244140625,295.08575439453125,0.4849410653114319,0.050000000745058,0.2326501905918121,290.8636779785156,291.1499938964844,263.1499938964844,261.5624694824219,280.9293212890625,293.7086486816406,290.86248779296875,1.0,0.2492863833904266,0.7514041662216187,0.7514041662216187,1.0,1.0,-1.0709576606750488,0.4481217861175537,0.6228358149528503,0.184765487909317,0.0,0.0,0.4961006939411163,49.71346282958984,37.0,-38.62466430664063,-10683.208984375,160.29164123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7354736328125,306.9592590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17951.951171875,18000.0,0.0,0.0,0.2372885644435882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4422566294670105,0.4422618746757507,-5.257176781015005e-06,0.0,0.0002408177388133,0.0,0.0,24.217227935791016,0.0,0.0,0.0,0.3503327667713165,4.0,0.0,1.0
668700,293.0924377441406,297.1499938964844,293.1499938964844,0.1065569818019867,-2416.171630859375,304.142578125,0.74345463514328,0.1661790013313293,0.1505176424980163,294.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.86285400390625,0.4870588779449463,0.050000000745058,0.0490046143531799,293.0209350585937,297.1499938964844,293.1499938964844,0.0537119433283805,-1135.2628173828125,304.1327819824219,0.628544807434082,0.1005594730377197,0.0707747191190719,293.1663513183594,297.1499938964844,293.1499938964844,0.3264108598232269,-6201.87841796875,304.13037109375,0.9990000128746032,0.4409109354019165,0.386689692735672,293.19775390625,297.1499938964844,293.1499938964844,0.0030948489438742,-1185.321044921875,295.081787109375,0.4870588779449463,0.050000000745058,0.2324568033218383,290.8631286621094,291.1499938964844,263.1499938964844,261.5644226074219,280.935546875,293.7129211425781,290.8642883300781,1.0,0.2472956925630569,0.7512171268463135,0.7512171268463135,1.0,1.0,-1.067427635192871,0.4464955627918243,0.6209320425987244,0.184082493185997,0.0,0.0,0.4980237185955047,48.63994598388672,37.0,-13.739595413208008,-10683.3046875,157.3561553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7097473144531,306.9738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17952.005859375,18000.0,0.0,0.0,0.2384021282196045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.44539275765419,0.4453980028629303,-5.273522674542619e-06,0.0,0.0002419478551018,0.0,0.0,24.49999237060547,0.0,0.0,0.0,0.3513355255126953,4.0,0.0,1.0
668760,293.09197998046875,297.1499938964844,293.1499938964844,0.1070567592978477,-2425.05126953125,304.1430358886719,0.7489789724349976,0.1669957190752029,0.1511875241994857,294.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.87030029296875,0.4901687502861023,0.050000000745058,0.0489460788667202,293.02069091796875,297.1499938964844,293.1499938964844,0.055252518504858,-1155.3409423828125,304.13311767578125,0.635928213596344,0.1022400483489036,0.072081945836544,293.1615295410156,297.1499938964844,293.1499938964844,0.3192951083183288,-6088.36279296875,304.1468811035156,0.9990000128746032,0.4416401982307434,0.3794435262680053,293.19580078125,297.1499938964844,293.1499938964844,0.0030887110624462,-1182.5296630859375,295.08526611328125,0.4901687502861023,0.050000000745058,0.232179120182991,290.8727722167969,291.1499938964844,263.1499938964844,261.5663757324219,280.9342956542969,293.7008361816406,290.876220703125,1.0,0.2442815601825714,0.7510557770729065,0.7510557770729065,1.0,1.0,-1.060702204704285,0.4434619843959808,0.6172401905059814,0.1827130168676376,0.0,0.0,0.4997800290584564,47.07729721069336,25.0,12.98039436340332,-10671.46875,152.68295288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6947326660156,307.0027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17953.919921875,18000.0,0.0,0.0,0.2394498586654663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4483535587787628,0.4483588635921478,-5.289503405947471e-06,0.0,0.0002430111780995,0.0,0.0,24.77090644836425,0.0,0.0,0.0,0.3522913157939911,4.0,0.0,1.0
