time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668820,293.0909729003906,297.1499938964844,293.1499938964844,0.1077821403741836,-2437.31689453125,304.1441345214844,0.7648206949234009,0.1686675697565078,0.1525256335735321,294.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9148864746094,0.499337762594223,0.050000000745058,0.0487869903445243,293.02911376953125,297.1499938964844,293.1499938964844,0.0567009262740612,-1173.7296142578125,304.13641357421875,0.6515246033668518,0.10383091121912,0.0734923556447029,293.1322937011719,297.1499938964844,293.1499938964844,0.29816535115242,-5754.1484375,304.1831970214844,0.9990000128746032,0.4472251534461975,0.3590094149112701,293.19195556640625,297.1499938964844,293.1499938964844,0.0030708459671586,-1173.5587158203125,295.1133728027344,0.499337762594223,0.050000000745058,0.231424480676651,290.9216003417969,291.1499938964844,263.1499938964844,261.5702209472656,280.912841796875,293.6318359375,290.9297790527344,1.0,0.2355484515428543,0.7507330775260925,0.7507330775260925,1.0,1.0,-1.0383822917938232,0.4334546029567718,0.6049275994300842,0.1781913191080093,0.0,0.0,0.502540647983551,42.78469467163086,28.0,68.6236572265625,-10610.9912109375,139.12570190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7030944824219,307.1053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.8828125,18000.0,0.0,0.0,0.2411879897117614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4533343017101288,0.4533396363258362,-5.317964678397402e-06,0.0,0.0002447751467116,0.0,0.0,25.23699951171875,0.0,0.0,0.0,0.3539224565029144,4.0,0.0,1.0
668880,293.0909729003906,297.1499938964844,293.1499938964844,0.1077821403741836,-2437.31689453125,304.1441345214844,0.7648206949234009,0.1686675697565078,0.1525256335735321,294.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9148864746094,0.499337762594223,0.050000000745058,0.0487869903445243,293.02911376953125,297.1499938964844,293.1499938964844,0.0567009262740612,-1173.7296142578125,304.13641357421875,0.6515246033668518,0.10383091121912,0.0734923556447029,293.1322937011719,297.1499938964844,293.1499938964844,0.29816535115242,-5754.1484375,304.1831970214844,0.9990000128746032,0.4472251534461975,0.3590094149112701,293.19195556640625,297.1499938964844,293.1499938964844,0.0030708459671586,-1173.5587158203125,295.1133728027344,0.499337762594223,0.050000000745058,0.231424480676651,290.9216003417969,291.1499938964844,263.1499938964844,261.5702209472656,280.912841796875,293.6318359375,290.9297790527344,1.0,0.2355484515428543,0.7507330775260925,0.7507330775260925,1.0,1.0,-1.0383822917938232,0.4334546029567718,0.6049275994300842,0.1781913191080093,0.0,0.0,0.502540647983551,42.78469467163086,28.0,68.6236572265625,-10610.9912109375,139.12570190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7030944824219,307.1053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.8828125,18000.0,0.0,0.0,0.2411879897117614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4533343017101288,0.4533396363258362,-5.317964678397402e-06,0.0,0.0002447751467116,0.0,0.0,25.23699951171875,0.0,0.0,0.0,0.3539224565029144,4.0,0.0,1.0
668940,293.0901184082031,297.1499938964844,293.1499938964844,0.108301468193531,-2445.426513671875,304.1452331542969,0.778160810470581,0.1703398674726486,0.153925284743309,294.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99053955078125,0.5066415071487427,0.050000000745058,0.0486769825220108,293.0341796875,297.1499938964844,293.1499938964844,0.0575199238955974,-1183.64404296875,304.13946533203125,0.6641261577606201,0.1058477312326431,0.0745357647538185,293.0946044921875,297.1499938964844,293.1499938964844,0.2813881635665893,-5490.4765625,304.19952392578125,0.9990000128746032,0.4553284645080566,0.3441678881645202,293.1881408691406,297.1499938964844,293.1499938964844,0.0030521191656589,-1163.14794921875,295.162109375,0.5066415071487427,0.050000000745058,0.2309026420116424,290.9988098144531,291.1499938964844,263.1499938964844,261.57391357421875,280.8826599121094,293.5504455566406,291.00787353515625,1.0,0.2298512458801269,0.7504104375839233,0.7504104375839233,1.0,1.0,-1.0227367877960205,0.4263667166233063,0.5963700413703918,0.1752409636974334,0.0,0.0,0.5040465593338013,39.82086181640625,31.0,99.4216537475586,-10584.12109375,130.0019073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7597045898437,307.21649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.263671875,18000.0,0.0,0.0,0.2423071861267089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564481377601623,0.4564534723758697,-5.337920811143704e-06,0.0,0.0002459109819028,0.0,0.0,25.539888381958008,0.0,0.0,0.0,0.354974627494812,4.0,0.0,1.0
669000,293.0901184082031,297.1499938964844,293.1499938964844,0.108301468193531,-2445.426513671875,304.1452331542969,0.778160810470581,0.1703398674726486,0.153925284743309,294.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99053955078125,0.5066415071487427,0.050000000745058,0.0486769825220108,293.0341796875,297.1499938964844,293.1499938964844,0.0575199238955974,-1183.64404296875,304.13946533203125,0.6641261577606201,0.1058477312326431,0.0745357647538185,293.0946044921875,297.1499938964844,293.1499938964844,0.2813881635665893,-5490.4765625,304.19952392578125,0.9990000128746032,0.4553284645080566,0.3441678881645202,293.1881408691406,297.1499938964844,293.1499938964844,0.0030521191656589,-1163.14794921875,295.162109375,0.5066415071487427,0.050000000745058,0.2309026420116424,290.9988098144531,291.1499938964844,263.1499938964844,261.57391357421875,280.8826599121094,293.5504455566406,291.00787353515625,1.0,0.2298512458801269,0.7504104375839233,0.7504104375839233,1.0,1.0,-1.0227367877960205,0.4263667166233063,0.5963700413703918,0.1752409636974334,0.0,0.0,0.5040465593338013,39.82086181640625,31.0,99.4216537475586,-10584.12109375,130.0019073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7597045898437,307.21649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.263671875,18000.0,0.0,0.0,0.2423071861267089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4564481377601623,0.4564534723758697,-5.337920811143704e-06,0.0,0.0002459109819028,0.0,0.0,25.539888381958008,0.0,0.0,0.0,0.354974627494812,4.0,0.0,1.0
669060,293.0892944335937,297.1499938964844,293.1499938964844,0.1088886186480522,-2454.902587890625,304.14581298828125,0.7880522012710571,0.1720225512981414,0.1553669869899749,293.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638122558594,0.5116386413574219,0.050000000745058,0.0486098080873489,293.03436279296875,297.1499938964844,293.1499938964844,0.0593257620930671,-1206.9610595703125,304.13995361328125,0.6764922142028809,0.1087387651205062,0.0764211565256118,293.0641784667969,297.1499938964844,293.1499938964844,0.2699934244155884,-5312.40673828125,304.20172119140625,0.9990000128746032,0.462914228439331,0.3347839415073395,293.18408203125,297.1499938964844,293.1499938964844,0.0030375043861567,-1154.5618896484375,295.2096862792969,0.5116386413574219,0.050000000745058,0.2305840104818344,291.0712890625,291.1499938964844,263.1499938964844,261.5774841308594,280.86376953125,293.4994812011719,291.0794677734375,1.0,0.2264567464590072,0.7504299879074097,0.7504299879074097,1.0,1.0,-1.015001893043518,0.4228011071681976,0.592200756072998,0.1740640550851822,0.0,0.0,0.5046041011810303,38.0379753112793,34.0,99.3972396850586,-10586.603515625,125.03250885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8373413085937,307.3111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.775390625,18000.0,0.0,0.0,0.2429399788379669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457880824804306,0.4578861594200134,-5.34848140887334e-06,0.0,0.0002465531870257,0.0,0.0,25.685670852661133,0.0,0.0,0.0,0.3554799854755401,4.0,0.0,1.0
669120,293.0892944335937,297.1499938964844,293.1499938964844,0.1088886186480522,-2454.902587890625,304.14581298828125,0.7880522012710571,0.1720225512981414,0.1553669869899749,293.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0638122558594,0.5116386413574219,0.050000000745058,0.0486098080873489,293.03436279296875,297.1499938964844,293.1499938964844,0.0593257620930671,-1206.9610595703125,304.13995361328125,0.6764922142028809,0.1087387651205062,0.0764211565256118,293.0641784667969,297.1499938964844,293.1499938964844,0.2699934244155884,-5312.40673828125,304.20172119140625,0.9990000128746032,0.462914228439331,0.3347839415073395,293.18408203125,297.1499938964844,293.1499938964844,0.0030375043861567,-1154.5618896484375,295.2096862792969,0.5116386413574219,0.050000000745058,0.2305840104818344,291.0712890625,291.1499938964844,263.1499938964844,261.5774841308594,280.86376953125,293.4994812011719,291.0794677734375,1.0,0.2264567464590072,0.7504299879074097,0.7504299879074097,1.0,1.0,-1.015001893043518,0.4228011071681976,0.592200756072998,0.1740640550851822,0.0,0.0,0.5046041011810303,38.0379753112793,34.0,99.3972396850586,-10586.603515625,125.03250885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8373413085937,307.3111877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.775390625,18000.0,0.0,0.0,0.2429399788379669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.457880824804306,0.4578861594200134,-5.34848140887334e-06,0.0,0.0002465531870257,0.0,0.0,25.685670852661133,0.0,0.0,0.0,0.3554799854755401,4.0,0.0,1.0
669180,293.0885009765625,297.1499938964844,293.1499938964844,0.1096114292740821,-2467.060791015625,304.14599609375,0.794744610786438,0.1737230569124221,0.1568559259176254,293.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5144476890563965,0.050000000745058,0.0485746301710605,293.03387451171875,297.1499938964844,293.1499938964844,0.0613928958773613,-1234.12060546875,304.13983154296875,0.6866626739501953,0.1117720156908035,0.0785026997327804,293.04119873046875,297.1499938964844,293.1499938964844,0.2631187736988067,-5206.37060546875,304.19580078125,0.9990000128746032,0.4697575271129608,0.3297646343708038,293.1798400878906,297.1499938964844,293.1499938964844,0.0030273532029241,-1148.188232421875,295.25128173828125,0.5144476890563965,0.050000000745058,0.2304171323776245,291.1322021484375,291.1499938964844,263.1499938964844,261.5809631347656,280.85455322265625,293.47412109375,291.1385803222656,1.0,0.2249666452407837,0.750449538230896,0.750449538230896,1.0,1.0,-1.0130187273025513,0.4218040406703949,0.591214656829834,0.1740048825740814,0.0,0.0,0.5044164061546326,37.13122177124024,37.0,84.15640258789062,-10606.646484375,122.99449920654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,307.3843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.2432097196578979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4579819738864898,0.4579873383045196,-5.351306299417047e-06,0.0,0.0002468269376549,0.0,0.0,25.704614639282227,0.0,0.0,0.0,0.3555452525615692,4.0,0.0,1.0
669240,293.0885009765625,297.1499938964844,293.1499938964844,0.1096114292740821,-2467.060791015625,304.14599609375,0.794744610786438,0.1737230569124221,0.1568559259176254,293.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5144476890563965,0.050000000745058,0.0485746301710605,293.03387451171875,297.1499938964844,293.1499938964844,0.0613928958773613,-1234.12060546875,304.13983154296875,0.6866626739501953,0.1117720156908035,0.0785026997327804,293.04119873046875,297.1499938964844,293.1499938964844,0.2631187736988067,-5206.37060546875,304.19580078125,0.9990000128746032,0.4697575271129608,0.3297646343708038,293.1798400878906,297.1499938964844,293.1499938964844,0.0030273532029241,-1148.188232421875,295.25128173828125,0.5144476890563965,0.050000000745058,0.2304171323776245,291.1322021484375,291.1499938964844,263.1499938964844,261.5809631347656,280.85455322265625,293.47412109375,291.1385803222656,1.0,0.2249666452407837,0.750449538230896,0.750449538230896,1.0,1.0,-1.0130187273025513,0.4218040406703949,0.591214656829834,0.1740048825740814,0.0,0.0,0.5044164061546326,37.13122177124024,37.0,84.15640258789062,-10606.646484375,122.99449920654295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,307.3843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.84765625,18000.0,0.0,0.0,0.2432097196578979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4579819738864898,0.4579873383045196,-5.351306299417047e-06,0.0,0.0002468269376549,0.0,0.0,25.704614639282227,0.0,0.0,0.0,0.3555452525615692,4.0,0.0,1.0
669300,293.0881042480469,297.1499938964844,293.1499938964844,0.1100399792194366,-2474.46484375,304.1459350585937,0.796971321105957,0.1745756864547729,0.1576133072376251,293.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.5150752663612366,0.050000000745058,0.0485670007765293,293.0335998535156,297.1499938964844,293.1499938964844,0.0624706298112869,-1248.4527587890625,304.1397399902344,0.6907630562782288,0.1132918670773506,0.0795594751834869,293.0325622558594,297.1499938964844,293.1499938964844,0.2612065076828003,-5177.7158203125,304.1909484863281,0.9990000128746032,0.4728386402130127,0.3286668956279754,293.1777038574219,297.1499938964844,293.1499938964844,0.0030239706393331,-1145.9166259765625,295.268310546875,0.5150752663612366,0.050000000745058,0.2303809523582458,291.15631103515625,291.1499938964844,263.1499938964844,261.5826416015625,280.852294921875,293.4687194824219,291.1615295410156,1.0,0.2248251736164093,0.7504592537879944,0.7504592537879944,1.0,1.0,-1.0138251781463623,0.4221166968345642,0.5917085409164429,0.174297958612442,0.0,0.0,0.50412917137146,36.950042724609375,37.0,72.75226593017578,-10621.677734375,122.87403869628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.957275390625,307.41119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.693359375,18000.0,0.0,0.0,0.2432484626770019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4576582908630371,0.4576636254787445,-5.3504263632930815e-06,0.0,0.0002468662569299,0.0,0.0,25.677867889404297,0.0,0.0,0.0,0.3554528057575226,4.0,0.0,1.0
669360,293.0877685546875,297.1499938964844,293.1499938964844,0.1105180382728576,-2482.843505859375,304.14581298828125,0.7985207438468933,0.1754272282123565,0.1583760231733322,293.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.515232503414154,0.050000000745058,0.0485650971531868,293.0334167480469,297.1499938964844,293.1499938964844,0.0635727420449256,-1263.2308349609375,304.1395874023437,0.6942276954650879,0.1148056089878082,0.0806178674101829,293.02569580078125,297.1499938964844,293.1499938964844,0.2602128982543945,-5163.751953125,304.185302734375,0.9990000128746032,0.4756726622581482,0.3283931612968445,293.17559814453125,297.1499938964844,293.1499938964844,0.003021721728146,-1144.28271484375,295.28228759765625,0.515232503414154,0.050000000745058,0.2303719073534011,291.175537109375,291.1499938964844,263.1499938964844,261.58428955078125,280.8513488769531,293.4671936035156,291.17950439453125,1.0,0.2250328660011291,0.7504007816314697,0.7504007816314697,1.0,1.0,-1.0156686305999756,0.422891765832901,0.592776894569397,0.1747586280107498,0.0,0.0,0.5037643313407898,36.92512893676758,40.0,59.70888900756836,-10639.4208984375,123.27008056640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925842285156,307.43145751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.634765625,18000.0,0.0,0.0,0.2432450056076049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.45716592669487,0.4571712613105774,-5.348432750906795e-06,0.0,0.0002468627644702,0.0,0.0,25.63450050354004,0.0,0.0,0.0,0.3553029596805572,4.0,0.0,1.0
669420,293.0871887207031,297.1499938964844,293.1499938964844,0.1116301789879798,-2502.662841796875,304.1453552246094,0.7997832298278809,0.1771200299263,0.1599090248346328,293.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.5142862200737,0.050000000745058,0.0485765598714351,293.033203125,297.1499938964844,293.1499938964844,0.0658479854464531,-1294.1239013671875,304.1392822265625,0.6993786096572876,0.1178025901317596,0.0827276036143302,293.0172119140625,297.1499938964844,293.1499938964844,0.2607533037662506,-5176.19287109375,304.172607421875,0.9990000128746032,0.4805543124675751,0.3300481140613556,293.1715087890625,297.1499938964844,293.1499938964844,0.0030206004157662,-1142.959228515625,295.3001403808594,0.5142862200737,0.050000000745058,0.2304262816905975,291.1980285644531,291.1499938964844,263.1499938964844,261.58746337890625,280.8518371582031,293.473876953125,291.19940185546875,1.0,0.2263764292001724,0.7502838373184204,0.7502838373184204,1.0,1.0,-1.0221049785614014,0.425697922706604,0.5964070558547974,0.1761315762996673,0.0,0.0,0.5029513239860535,37.29213333129883,43.0,30.788259506225582,-10682.369140625,125.45020294189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0505065917969,307.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.66015625,18000.0,0.0,0.0,0.2431734502315521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4559169709682464,0.4559223353862762,-5.3423877943714615e-06,0.0,0.0002467901504132,0.0,0.0,25.520601272583008,0.0,0.0,0.0,0.3549091815948486,4.0,0.0,1.0
669480,293.0871887207031,297.1499938964844,293.1499938964844,0.1116301789879798,-2502.662841796875,304.1453552246094,0.7997832298278809,0.1771200299263,0.1599090248346328,293.9682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.5142862200737,0.050000000745058,0.0485765598714351,293.033203125,297.1499938964844,293.1499938964844,0.0658479854464531,-1294.1239013671875,304.1392822265625,0.6993786096572876,0.1178025901317596,0.0827276036143302,293.0172119140625,297.1499938964844,293.1499938964844,0.2607533037662506,-5176.19287109375,304.172607421875,0.9990000128746032,0.4805543124675751,0.3300481140613556,293.1715087890625,297.1499938964844,293.1499938964844,0.0030206004157662,-1142.959228515625,295.3001403808594,0.5142862200737,0.050000000745058,0.2304262816905975,291.1980285644531,291.1499938964844,263.1499938964844,261.58746337890625,280.8518371582031,293.473876953125,291.19940185546875,1.0,0.2263764292001724,0.7502838373184204,0.7502838373184204,1.0,1.0,-1.0221049785614014,0.425697922706604,0.5964070558547974,0.1761315762996673,0.0,0.0,0.5029513239860535,37.29213333129883,43.0,30.788259506225582,-10682.369140625,125.45020294189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0505065917969,307.451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.66015625,18000.0,0.0,0.0,0.2431734502315521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4559169709682464,0.4559223353862762,-5.3423877943714615e-06,0.0,0.0002467901504132,0.0,0.0,25.520601272583008,0.0,0.0,0.0,0.3549091815948486,4.0,0.0,1.0
669540,293.0868225097656,297.1499938964844,293.1499938964844,0.1129497736692428,-2526.52880859375,304.1446838378906,0.7989720106124878,0.1787901818752288,0.1614406257867813,293.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.511961817741394,0.050000000745058,0.0486055873334407,293.03326416015625,297.1499938964844,293.1499938964844,0.0682135820388794,-1326.7669677734375,304.138916015625,0.7024650573730469,0.1207472905516624,0.0848159193992614,293.0150756835937,297.1499938964844,293.1499938964844,0.2642687261104584,-5235.89990234375,304.15924072265625,0.9990000128746032,0.4843614399433136,0.3341967761516571,293.1676330566406,297.1499938964844,293.1499938964844,0.0030237990431487,-1144.1640625,295.3041076660156,0.511961817741394,0.050000000745058,0.2305639684200287,291.1990661621094,291.1499938964844,263.1499938964844,261.5905456542969,280.8544311523437,293.4909362792969,291.1979064941406,1.0,0.2287670522928238,0.7501668930053711,0.7501668930053711,1.0,1.0,-1.0316282510757446,0.4299229979515075,0.6017051935195923,0.1780039072036743,0.0,0.0,0.5022695660591125,38.1378059387207,46.0,1.1134933233261108,-10734.2451171875,129.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,307.4472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.951171875,18000.0,0.0,0.0,0.2431165426969528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4547167420387268,0.4547220766544342,-5.335781679605134e-06,0.0,0.0002467323793098,0.0,0.0,25.408132553100582,0.0,0.0,0.0,0.3545203804969787,4.0,0.0,1.0
669600,293.0868225097656,297.1499938964844,293.1499938964844,0.1129497736692428,-2526.52880859375,304.1446838378906,0.7989720106124878,0.1787901818752288,0.1614406257867813,293.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.19970703125,0.511961817741394,0.050000000745058,0.0486055873334407,293.03326416015625,297.1499938964844,293.1499938964844,0.0682135820388794,-1326.7669677734375,304.138916015625,0.7024650573730469,0.1207472905516624,0.0848159193992614,293.0150756835937,297.1499938964844,293.1499938964844,0.2642687261104584,-5235.89990234375,304.15924072265625,0.9990000128746032,0.4843614399433136,0.3341967761516571,293.1676330566406,297.1499938964844,293.1499938964844,0.0030237990431487,-1144.1640625,295.3041076660156,0.511961817741394,0.050000000745058,0.2305639684200287,291.1990661621094,291.1499938964844,263.1499938964844,261.5905456542969,280.8544311523437,293.4909362792969,291.1979064941406,1.0,0.2287670522928238,0.7501668930053711,0.7501668930053711,1.0,1.0,-1.0316282510757446,0.4299229979515075,0.6017051935195923,0.1780039072036743,0.0,0.0,0.5022695660591125,38.1378059387207,46.0,1.1134933233261108,-10734.2451171875,129.248291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,307.4472351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.951171875,18000.0,0.0,0.0,0.2431165426969528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4547167420387268,0.4547220766544342,-5.335781679605134e-06,0.0,0.0002467323793098,0.0,0.0,25.408132553100582,0.0,0.0,0.0,0.3545203804969787,4.0,0.0,1.0
669660,293.08660888671875,297.1499938964844,293.1499938964844,0.114458829164505,-2554.052734375,304.1439514160156,0.7965297102928162,0.1804302930831909,0.1629607230424881,293.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.5086265802383423,0.050000000745058,0.0486494340002536,293.0336303710937,297.1499938964844,293.1499938964844,0.0706577599048614,-1361.0001220703125,304.1385192871094,0.7038772702217102,0.1236327812075614,0.0868745222687721,293.0184936523437,297.1499938964844,293.1499938964844,0.2703138589859009,-5335.28369140625,304.1460876464844,0.9990000128746032,0.4870973527431488,0.340366929769516,293.1640014648437,297.1499938964844,293.1499938964844,0.0030309511348605,-1147.6829833984375,295.2952575683594,0.5086265802383423,0.050000000745058,0.2307719737291336,291.1803283691406,291.1499938964844,263.1499938964844,261.5934143066406,280.8595275878906,293.51629638671875,291.17706298828125,1.0,0.2320064157247543,0.7499127388000488,0.7499127388000488,1.0,1.0,-1.0436307191848757,0.4352636039257049,0.6083671450614929,0.1802890300750732,0.0,0.0,0.5019735097885132,39.38756942749024,49.0,-26.021032333374023,-10794.2060546875,134.4461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.102294921875,307.4211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9375,18000.0,0.0,0.0,0.2431850731372833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4540004134178161,0.4540057480335235,-5.3310368457459845e-06,0.0,0.0002468019374646,0.0,0.0,25.33784484863281,0.0,0.0,0.0,0.354278415441513,4.0,0.0,1.0
669720,293.08660888671875,297.1499938964844,293.1499938964844,0.114458829164505,-2554.052734375,304.1439514160156,0.7965297102928162,0.1804302930831909,0.1629607230424881,293.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.5086265802383423,0.050000000745058,0.0486494340002536,293.0336303710937,297.1499938964844,293.1499938964844,0.0706577599048614,-1361.0001220703125,304.1385192871094,0.7038772702217102,0.1236327812075614,0.0868745222687721,293.0184936523437,297.1499938964844,293.1499938964844,0.2703138589859009,-5335.28369140625,304.1460876464844,0.9990000128746032,0.4870973527431488,0.340366929769516,293.1640014648437,297.1499938964844,293.1499938964844,0.0030309511348605,-1147.6829833984375,295.2952575683594,0.5086265802383423,0.050000000745058,0.2307719737291336,291.1803283691406,291.1499938964844,263.1499938964844,261.5934143066406,280.8595275878906,293.51629638671875,291.17706298828125,1.0,0.2320064157247543,0.7499127388000488,0.7499127388000488,1.0,1.0,-1.0436307191848757,0.4352636039257049,0.6083671450614929,0.1802890300750732,0.0,0.0,0.5019735097885132,39.38756942749024,49.0,-26.021032333374023,-10794.2060546875,134.4461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.102294921875,307.4211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9375,18000.0,0.0,0.0,0.2431850731372833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4540004134178161,0.4540057480335235,-5.3310368457459845e-06,0.0,0.0002468019374646,0.0,0.0,25.33784484863281,0.0,0.0,0.0,0.354278415441513,4.0,0.0,1.0
669780,293.08660888671875,297.1499938964844,293.1499938964844,0.1161252409219741,-2584.5703125,304.1431884765625,0.7928575873374939,0.1820360124111175,0.1644627004861831,293.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5046091675758362,0.050000000745058,0.0487059690058231,293.03424072265625,297.1499938964844,293.1499938964844,0.0731632784008979,-1396.55712890625,304.13818359375,0.7039811015129089,0.1264588385820388,0.0889006331562995,293.0266418457031,297.1499938964844,293.1499938964844,0.2784878015518188,-5467.36328125,304.1338195800781,0.9990000128746032,0.4887871742248535,0.3481594026088714,293.1606140136719,297.1499938964844,293.1499938964844,0.0030415579676628,-1153.190185546875,295.2758483886719,0.5046091675758362,0.050000000745058,0.2310401350259781,291.1452331542969,291.1499938964844,263.1499938964844,261.5960388183594,280.8671264648437,293.5487976074219,291.1403503417969,1.0,0.2359302639961242,0.7496585249900818,0.7496585249900818,1.0,1.0,-1.0576070547103882,0.441491425037384,0.6161156296730042,0.1829790472984314,0.0,0.0,0.5022588968276978,40.98350143432617,52.0,-48.44220733642578,-10862.1962890625,140.88084411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09356689453125,307.3777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.296875,18000.0,0.0,0.0,0.2434740364551544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4541153609752655,0.4541206955909729,-5.330150088411756e-06,0.0,0.0002470951876603,0.0,0.0,25.34233283996582,0.0,0.0,0.0,0.354297399520874,4.0,0.0,1.0
669840,293.08660888671875,297.1499938964844,293.1499938964844,0.1161252409219741,-2584.5703125,304.1431884765625,0.7928575873374939,0.1820360124111175,0.1644627004861831,293.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5046091675758362,0.050000000745058,0.0487059690058231,293.03424072265625,297.1499938964844,293.1499938964844,0.0731632784008979,-1396.55712890625,304.13818359375,0.7039811015129089,0.1264588385820388,0.0889006331562995,293.0266418457031,297.1499938964844,293.1499938964844,0.2784878015518188,-5467.36328125,304.1338195800781,0.9990000128746032,0.4887871742248535,0.3481594026088714,293.1606140136719,297.1499938964844,293.1499938964844,0.0030415579676628,-1153.190185546875,295.2758483886719,0.5046091675758362,0.050000000745058,0.2310401350259781,291.1452331542969,291.1499938964844,263.1499938964844,261.5960388183594,280.8671264648437,293.5487976074219,291.1403503417969,1.0,0.2359302639961242,0.7496585249900818,0.7496585249900818,1.0,1.0,-1.0576070547103882,0.441491425037384,0.6161156296730042,0.1829790472984314,0.0,0.0,0.5022588968276978,40.98350143432617,52.0,-48.44220733642578,-10862.1962890625,140.88084411621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09356689453125,307.3777770996094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.296875,18000.0,0.0,0.0,0.2434740364551544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4541153609752655,0.4541206955909729,-5.330150088411756e-06,0.0,0.0002470951876603,0.0,0.0,25.34233283996582,0.0,0.0,0.0,0.354297399520874,4.0,0.0,1.0
669900,293.0867004394531,297.1499938964844,293.1499938964844,0.1170050129294395,-2600.698486328125,304.142822265625,0.7906758785247803,0.182825431227684,0.1652056574821472,293.935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5024330615997314,0.050000000745058,0.0487383939325809,293.0346069335937,297.1499938964844,293.1499938964844,0.0744325071573257,-1414.7252197265625,304.1380310058594,0.7036483287811279,0.1278503239154815,0.0899015143513679,293.0321960449219,297.1499938964844,293.1499938964844,0.2832528054714203,-5543.56103515625,304.12811279296875,0.9990000128746032,0.4892548024654388,0.3525513112545013,293.15899658203125,297.1499938964844,293.1499938964844,0.0030479650013148,-1156.5640869140625,295.2630615234375,0.5024330615997314,0.050000000745058,0.2311939597129821,291.12286376953125,291.1499938964844,263.1499938964844,261.5972595214844,280.8720092773437,293.5675354003906,291.1174011230469,1.0,0.2381027489900589,0.7495314478874207,0.7495314478874207,1.0,1.0,-1.0651947259902954,0.4448705017566681,0.6203241944313049,0.1844668686389923,0.0,0.0,0.502663791179657,41.89518737792969,52.0,-57.46920394897461,-10899.1904296875,144.51739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,307.35113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21875,18000.0,0.0,0.0,0.2437260448932647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4545669257640838,0.4545722603797912,-5.331647116690874e-06,0.0,0.0002473509521223,0.0,0.0,25.380475997924805,0.0,0.0,0.0,0.3544321656227112,4.0,0.0,1.0
669960,293.0867919921875,297.1499938964844,293.1499938964844,0.1179081127047538,-2617.251220703125,304.1424865722656,0.7883195877075195,0.1836058646440506,0.1659428775310516,293.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.5001835823059082,0.050000000745058,0.0487733073532581,293.0350341796875,297.1499938964844,293.1499938964844,0.0757084563374519,-1433.08154296875,304.13787841796875,0.703109622001648,0.1292281746864318,0.0908944383263588,293.0386657714844,297.1499938964844,293.1499938964844,0.2884069979190826,-5625.43798828125,304.1227111816406,0.9990000128746032,0.489481657743454,0.3572192192077636,293.1574401855469,297.1499938964844,293.1499938964844,0.0030550002120435,-1160.2781982421875,295.2488098144531,0.5001835823059082,0.050000000745058,0.2313595563173294,291.0980529785156,291.1499938964844,263.1499938964844,261.5984191894531,280.8779602050781,293.5878601074219,291.0921936035156,1.0,0.2403933554887771,0.7493486404418945,0.7493486404418945,1.0,1.0,-1.0731143951416016,0.448386013507843,0.6247283816337585,0.1860377043485641,0.0,0.0,0.5032579898834229,42.87483978271485,55.0,-64.8708267211914,-10938.1005859375,148.4117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0630187988281,307.322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.763671875,18000.0,0.0,0.0,0.2440603077411651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4553119540214538,0.4553172886371612,-5.334636625775602e-06,0.0,0.0002476901863701,0.0,0.0,25.44562530517578,0.0,0.0,0.0,0.3546609282493591,4.0,0.0,1.0
670020,293.0871276855469,297.1499938964844,293.1499938964844,0.1197603717446327,-2651.157470703125,304.14190673828125,0.7832221984863281,0.185139924287796,0.1673994958400726,293.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.4955433011054992,0.050000000745058,0.0488498583436012,293.0360107421875,297.1499938964844,293.1499938964844,0.0782674476504325,-1470.1343994140625,304.1376647949219,0.7015407681465149,0.1319449245929718,0.0928573682904243,293.05377197265625,297.1499938964844,293.1499938964844,0.2997142672538757,-5803.306640625,304.113037109375,0.9990000128746032,0.4892409443855285,0.3672471046447754,293.1544189453125,297.1499938964844,293.1499938964844,0.0030706303659826,-1168.5052490234375,295.2174987792969,0.4955433011054992,0.050000000745058,0.2317226976156234,291.0436706542969,291.1499938964844,263.1499938964844,261.6005554199219,280.8927917480469,293.6333312988281,291.037353515625,1.0,0.2452733069658279,0.7489830255508423,0.7489830255508423,1.0,1.0,-1.0897821187973022,0.4557678997516632,0.6340142488479614,0.1894376873970031,0.0,0.0,0.5050378441810608,45.01853561401367,58.0,-74.74694061279297,-11021.8857421875,156.9210662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0132141113281,307.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.111328125,18000.0,0.0,0.0,0.2450020164251327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4577439725399017,0.4577493369579315,-5.345556019165088e-06,0.0,0.0002486458979547,0.0,0.0,25.66377258300781,0.0,0.0,0.0,0.3554228246212005,4.0,0.0,1.0
670080,293.0871276855469,297.1499938964844,293.1499938964844,0.1197603717446327,-2651.157470703125,304.14190673828125,0.7832221984863281,0.185139924287796,0.1673994958400726,293.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498352050781,0.4955433011054992,0.050000000745058,0.0488498583436012,293.0360107421875,297.1499938964844,293.1499938964844,0.0782674476504325,-1470.1343994140625,304.1376647949219,0.7015407681465149,0.1319449245929718,0.0928573682904243,293.05377197265625,297.1499938964844,293.1499938964844,0.2997142672538757,-5803.306640625,304.113037109375,0.9990000128746032,0.4892409443855285,0.3672471046447754,293.1544189453125,297.1499938964844,293.1499938964844,0.0030706303659826,-1168.5052490234375,295.2174987792969,0.4955433011054992,0.050000000745058,0.2317226976156234,291.0436706542969,291.1499938964844,263.1499938964844,261.6005554199219,280.8927917480469,293.6333312988281,291.037353515625,1.0,0.2452733069658279,0.7489830255508423,0.7489830255508423,1.0,1.0,-1.0897821187973022,0.4557678997516632,0.6340142488479614,0.1894376873970031,0.0,0.0,0.5050378441810608,45.01853561401367,58.0,-74.74694061279297,-11021.8857421875,156.9210662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0132141113281,307.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.111328125,18000.0,0.0,0.0,0.2450020164251327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4577439725399017,0.4577493369579315,-5.345556019165088e-06,0.0,0.0002486458979547,0.0,0.0,25.66377258300781,0.0,0.0,0.0,0.3554228246212005,4.0,0.0,1.0
670140,293.08758544921875,297.1499938964844,293.1499938964844,0.1216374933719635,-2685.414794921875,304.1414794921875,0.7778184413909912,0.1866397410631179,0.168832316994667,293.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9929504394531,0.4907980859279632,0.050000000745058,0.048934206366539,293.0370788574219,297.1499938964844,293.1499938964844,0.0808162838220596,-1507.291259765625,304.13751220703125,0.6995046138763428,0.1346144825220108,0.0947920083999633,293.0712585449219,297.1499938964844,293.1499938964844,0.3120808601379394,-5995.3740234375,304.10479736328125,0.9990000128746032,0.4881349503993988,0.3779878616333008,293.15155029296875,297.1499938964844,293.1499938964844,0.0030878747347742,-1177.470458984375,295.18511962890625,0.4907980859279632,0.050000000745058,0.2321228086948394,290.9866027832031,291.1499938964844,263.1499938964844,261.6024780273437,280.9117736816406,293.68524169921875,290.9803161621094,1.0,0.2504649460315704,0.74861741065979,0.74861741065979,1.0,1.0,-1.1072968244552612,0.4634994864463806,0.6437973976135254,0.1931536346673965,0.0,0.0,0.5076016783714294,47.37603759765625,61.0,-78.5140609741211,-11113.443359375,166.30258178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476318359375,307.1914978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.990234375,18000.0,0.0,0.0,0.2463337332010269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614630043506622,0.461468368768692,-5.363464424590347e-06,0.0,0.0002499974216334,0.0,0.0,26.00450134277344,0.0,0.0,0.0,0.3566053509712219,4.0,0.0,1.0
670200,293.08758544921875,297.1499938964844,293.1499938964844,0.1216374933719635,-2685.414794921875,304.1414794921875,0.7778184413909912,0.1866397410631179,0.168832316994667,293.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9929504394531,0.4907980859279632,0.050000000745058,0.048934206366539,293.0370788574219,297.1499938964844,293.1499938964844,0.0808162838220596,-1507.291259765625,304.13751220703125,0.6995046138763428,0.1346144825220108,0.0947920083999633,293.0712585449219,297.1499938964844,293.1499938964844,0.3120808601379394,-5995.3740234375,304.10479736328125,0.9990000128746032,0.4881349503993988,0.3779878616333008,293.15155029296875,297.1499938964844,293.1499938964844,0.0030878747347742,-1177.470458984375,295.18511962890625,0.4907980859279632,0.050000000745058,0.2321228086948394,290.9866027832031,291.1499938964844,263.1499938964844,261.6024780273437,280.9117736816406,293.68524169921875,290.9803161621094,1.0,0.2504649460315704,0.74861741065979,0.74861741065979,1.0,1.0,-1.1072968244552612,0.4634994864463806,0.6437973976135254,0.1931536346673965,0.0,0.0,0.5076016783714294,47.37603759765625,61.0,-78.5140609741211,-11113.443359375,166.30258178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476318359375,307.1914978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.990234375,18000.0,0.0,0.0,0.2463337332010269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4614630043506622,0.461468368768692,-5.363464424590347e-06,0.0,0.0002499974216334,0.0,0.0,26.00450134277344,0.0,0.0,0.0,0.3566053509712219,4.0,0.0,1.0
670260,293.088134765625,297.1499938964844,293.1499938964844,0.1234999895095825,-2719.26123046875,304.1412353515625,0.7723360061645508,0.1881079822778701,0.1702419519424438,293.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9367980957031,0.4859927892684936,0.050000000745058,0.0490247383713722,293.0359191894531,297.1499938964844,293.1499938964844,0.0834828540682792,-1546.345947265625,304.13720703125,0.6975669860839844,0.1376939266920089,0.0968402996659278,293.0920715332031,297.1499938964844,293.1499938964844,0.325170487165451,-6196.09619140625,304.0980834960937,0.9990000128746032,0.4859265983104706,0.3891860246658325,293.14874267578125,297.1499938964844,293.1499938964844,0.0031062539201229,-1186.831787109375,295.1544189453125,0.4859927892684936,0.050000000745058,0.2325522452592849,290.9306640625,291.1499938964844,263.1499938964844,261.60418701171875,280.9346008300781,293.7421569824219,290.9248046875,1.0,0.2558825314044952,0.7481625080108643,0.7481625080108643,1.0,1.0,-1.1255117654800415,0.4714996814727783,0.6540120244026184,0.197157546877861,0.0,0.0,0.5109034776687622,49.905574798583984,64.0,-77.15553283691406,-11213.1669921875,176.48004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87030029296875,307.1241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.935546875,18000.0,0.0,0.0,0.2480687797069549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4664430618286133,0.4664484560489654,-5.388541922002332e-06,0.0,0.0002517582615837,0.0,0.0,26.46946907043457,0.0,0.0,0.0,0.3582068681716919,4.0,0.0,1.0
670320,293.088134765625,297.1499938964844,293.1499938964844,0.1234999895095825,-2719.26123046875,304.1412353515625,0.7723360061645508,0.1881079822778701,0.1702419519424438,293.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9367980957031,0.4859927892684936,0.050000000745058,0.0490247383713722,293.0359191894531,297.1499938964844,293.1499938964844,0.0834828540682792,-1546.345947265625,304.13720703125,0.6975669860839844,0.1376939266920089,0.0968402996659278,293.0920715332031,297.1499938964844,293.1499938964844,0.325170487165451,-6196.09619140625,304.0980834960937,0.9990000128746032,0.4859265983104706,0.3891860246658325,293.14874267578125,297.1499938964844,293.1499938964844,0.0031062539201229,-1186.831787109375,295.1544189453125,0.4859927892684936,0.050000000745058,0.2325522452592849,290.9306640625,291.1499938964844,263.1499938964844,261.60418701171875,280.9346008300781,293.7421569824219,290.9248046875,1.0,0.2558825314044952,0.7481625080108643,0.7481625080108643,1.0,1.0,-1.1255117654800415,0.4714996814727783,0.6540120244026184,0.197157546877861,0.0,0.0,0.5109034776687622,49.905574798583984,64.0,-77.15553283691406,-11213.1669921875,176.48004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87030029296875,307.1241760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17959.935546875,18000.0,0.0,0.0,0.2480687797069549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4664430618286133,0.4664484560489654,-5.388541922002332e-06,0.0,0.0002517582615837,0.0,0.0,26.46946907043457,0.0,0.0,0.0,0.3582068681716919,4.0,0.0,1.0
670380,293.0887451171875,297.1499938964844,293.1499938964844,0.1253314763307571,-2752.392333984375,304.14111328125,0.7670876383781433,0.1895522177219391,0.1716300547122955,293.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.4811927378177643,0.050000000745058,0.0491180941462516,293.0266418457031,297.1499938964844,293.1499938964844,0.0872916877269744,-1602.256591796875,304.1351013183594,0.6983752250671387,0.1424557268619537,0.0999578312039375,293.12042236328125,297.1499938964844,293.1499938964844,0.3385100066661834,-6398.0166015625,304.0932006835937,0.9990000128746032,0.4816537201404571,0.4004067182540893,293.1457824707031,297.1499938964844,293.1499938964844,0.0031256543006747,-1196.4803466796875,295.1270751953125,0.4811927378177643,0.050000000745058,0.2329950928688049,290.8775634765625,291.1499938964844,263.1499938964844,261.60565185546875,280.96124267578125,293.8052978515625,290.87213134765625,1.0,0.2614816129207611,0.7477076649665833,0.7477076649665833,1.0,1.0,-1.1450310945510864,0.4800565242767334,0.664974570274353,0.2015885859727859,0.0,0.0,0.5148972868919373,52.53060531616211,67.0,-73.5101089477539,-11324.4052734375,187.5348663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7844543457031,307.0570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17950.12109375,18000.0,0.0,0.0,0.2502175569534302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4726371467113495,0.472642570734024,-5.420827619673219e-06,0.0,0.0002539390115998,0.0,0.0,27.05915641784668,0.0,0.0,0.0,0.3602196276187897,4.0,0.0,1.0
670440,293.0887451171875,297.1499938964844,293.1499938964844,0.1253314763307571,-2752.392333984375,304.14111328125,0.7670876383781433,0.1895522177219391,0.1716300547122955,293.894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.88336181640625,0.4811927378177643,0.050000000745058,0.0491180941462516,293.0266418457031,297.1499938964844,293.1499938964844,0.0872916877269744,-1602.256591796875,304.1351013183594,0.6983752250671387,0.1424557268619537,0.0999578312039375,293.12042236328125,297.1499938964844,293.1499938964844,0.3385100066661834,-6398.0166015625,304.0932006835937,0.9990000128746032,0.4816537201404571,0.4004067182540893,293.1457824707031,297.1499938964844,293.1499938964844,0.0031256543006747,-1196.4803466796875,295.1270751953125,0.4811927378177643,0.050000000745058,0.2329950928688049,290.8775634765625,291.1499938964844,263.1499938964844,261.60565185546875,280.96124267578125,293.8052978515625,290.87213134765625,1.0,0.2614816129207611,0.7477076649665833,0.7477076649665833,1.0,1.0,-1.1450310945510864,0.4800565242767334,0.664974570274353,0.2015885859727859,0.0,0.0,0.5148972868919373,52.53060531616211,67.0,-73.5101089477539,-11324.4052734375,187.5348663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7844543457031,307.0570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17950.12109375,18000.0,0.0,0.0,0.2502175569534302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4726371467113495,0.472642570734024,-5.420827619673219e-06,0.0,0.0002539390115998,0.0,0.0,27.05915641784668,0.0,0.0,0.0,0.3602196276187897,4.0,0.0,1.0
670500,293.08905029296875,297.1499938964844,293.1499938964844,0.1262327134609222,-2768.633544921875,304.1410827636719,0.7645576000213623,0.1902709603309631,0.1723203361034393,293.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8581237792969,0.4787497818470001,0.050000000745058,0.0491658002138137,293.0204772949219,297.1499938964844,293.1499938964844,0.0895505398511886,-1635.4444580078125,304.1336975097656,0.6995678544044495,0.1452279835939407,0.1018482074141502,293.1366271972656,297.1499938964844,293.1499938964844,0.3452422022819519,-6498.99365234375,304.09130859375,0.9990000128746032,0.4788494706153869,0.4060212969779968,293.1441650390625,297.1499938964844,293.1499938964844,0.0031359309796243,-1201.46044921875,295.1152648925781,0.4787497818470001,0.050000000745058,0.2332213968038559,290.8525695800781,291.1499938964844,263.1499938964844,261.6063232421875,280.9776306152344,293.8423767089844,290.8475036621094,1.0,0.264335960149765,0.7474802136421204,0.7474802136421204,1.0,1.0,-1.1551964282989502,0.4845141768455505,0.6706822514533997,0.2039288133382797,0.0,0.0,0.5171322822570801,53.876949310302734,67.0,-70.48322296142578,-11383.412109375,193.37908935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7392578125,307.0246276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17945.3203125,18000.0,0.0,0.0,0.2514464557170868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4761712253093719,0.4761766791343689,-5.439671440399252e-06,0.0,0.0002551861689426,0.0,0.0,27.40082359313965,0.0,0.0,0.0,0.3613766133785248,4.0,0.0,1.0
670560,293.0892944335937,297.1499938964844,293.1499938964844,0.1271205097436905,-2784.584228515625,304.1410827636719,0.7620874047279358,0.1909907907247543,0.1730111241340637,293.8851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8343811035156,0.4762467443943023,0.050000000745058,0.0492142736911773,293.0138244628906,297.1499938964844,293.1499938964844,0.091959573328495,-1670.823486328125,304.1322937011719,0.7010568380355835,0.1481769829988479,0.1038811355829238,293.1537780761719,297.1499938964844,293.1499938964844,0.3520025014877319,-6599.79150390625,304.0896911621094,0.9990000128746032,0.4756488800048828,0.4116475284099579,293.1424255371094,297.1499938964844,293.1499938964844,0.0031466002110391,-1206.522216796875,295.1052551269531,0.4762467443943023,0.050000000745058,0.2334513217210769,290.8291931152344,291.1499938964844,263.1499938964844,261.60693359375,280.99517822265625,293.8815612792969,290.8245544433594,1.0,0.267219066619873,0.7472120523452759,0.7472120523452759,1.0,1.0,-1.165552854537964,0.4890525043010711,0.6765003204345703,0.2063223719596862,0.0,0.0,0.5195063352584839,55.24676513671875,55.0,-66.6040267944336,-11444.9443359375,199.4192810058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6932067871094,306.99322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.7109375,18000.0,0.0,0.0,0.2527749836444855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4799753725528717,0.479980856180191,-5.4602764976152685e-06,0.0,0.0002565344620961,0.0,0.0,27.77280044555664,0.0,0.0,0.0,0.3626286685466766,4.0,0.0,1.0
