time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670620,293.0884704589844,297.1499938964844,293.1499938964844,0.1287820041179657,-2814.21630859375,304.14129638671875,0.7647486925125122,0.1926910281181335,0.1743879318237304,293.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7955627441406,0.4767248034477234,0.050000000745058,0.0492049939930439,293.0035705566406,297.1499938964844,293.1499938964844,0.096723735332489,-1740.491455078125,304.1303100585937,0.7111753821372986,0.1537274271249771,0.1079414784908294,293.18121337890625,297.1499938964844,293.1499938964844,0.3532320261001587,-6609.78662109375,304.1083374023437,0.9990000128746032,0.469951331615448,0.4105843305587768,293.1394348144531,297.1499938964844,293.1499938964844,0.0031600405927747,-1213.168212890625,295.0916748046875,0.4767248034477234,0.050000000745058,0.2334073185920715,290.79266357421875,291.1499938964844,263.1499938964844,261.60797119140625,280.99041748046875,293.8765563964844,290.79083251953125,1.0,0.267043799161911,0.7466756701469421,0.7466756701469421,1.0,1.0,-1.1707484722137451,0.4912507236003876,0.6794977784156799,0.2075048387050628,0.0,0.0,0.5245437622070312,55.08545684814453,43.0,-44.63532257080078,-11514.3076171875,200.7919769287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6073913574219,306.9687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17932.822265625,18000.0,0.0,0.0,0.2556389570236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882832765579223,0.4882887601852417,-5.5064733714971226e-06,0.0,0.00025944103254,0.0,0.0,28.60067367553711,0.0,0.0,0.0,0.3653858006000519,4.0,0.0,1.0
670680,293.0884704589844,297.1499938964844,293.1499938964844,0.1287820041179657,-2814.21630859375,304.14129638671875,0.7647486925125122,0.1926910281181335,0.1743879318237304,293.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7955627441406,0.4767248034477234,0.050000000745058,0.0492049939930439,293.0035705566406,297.1499938964844,293.1499938964844,0.096723735332489,-1740.491455078125,304.1303100585937,0.7111753821372986,0.1537274271249771,0.1079414784908294,293.18121337890625,297.1499938964844,293.1499938964844,0.3532320261001587,-6609.78662109375,304.1083374023437,0.9990000128746032,0.469951331615448,0.4105843305587768,293.1394348144531,297.1499938964844,293.1499938964844,0.0031600405927747,-1213.168212890625,295.0916748046875,0.4767248034477234,0.050000000745058,0.2334073185920715,290.79266357421875,291.1499938964844,263.1499938964844,261.60797119140625,280.99041748046875,293.8765563964844,290.79083251953125,1.0,0.267043799161911,0.7466756701469421,0.7466756701469421,1.0,1.0,-1.1707484722137451,0.4912507236003876,0.6794977784156799,0.2075048387050628,0.0,0.0,0.5245437622070312,55.08545684814453,43.0,-44.63532257080078,-11514.3076171875,200.7919769287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6073913574219,306.9687194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17932.822265625,18000.0,0.0,0.0,0.2556389570236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4882832765579223,0.4882887601852417,-5.5064733714971226e-06,0.0,0.00025944103254,0.0,0.0,28.60067367553711,0.0,0.0,0.0,0.3653858006000519,4.0,0.0,1.0
670740,293.08612060546875,297.1499938964844,293.1499938964844,0.130375325679779,-2841.88818359375,304.1415710449219,0.7748451232910156,0.1947336792945861,0.1761945933103561,293.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79522705078125,0.4818205833435058,0.050000000745058,0.0491056591272354,293.00457763671875,297.1499938964844,293.1499938964844,0.0996878519654274,-1783.0028076171875,304.13201904296875,0.7234838008880615,0.1572447270154953,0.1106230840086937,293.1847839355469,297.1499938964844,293.1499938964844,0.342313289642334,-6434.609375,304.1406555175781,0.9990000128746032,0.4683816134929657,0.398948073387146,293.13677978515625,297.1499938964844,293.1499938964844,0.0031640636734664,-1214.3585205078125,295.1064147949219,0.4818205833435058,0.050000000745058,0.2329360991716385,290.7976379394531,291.1499938964844,263.1499938964844,261.6088256835937,280.9924621582031,293.8677673339844,290.80084228515625,1.0,0.2623545527458191,0.7461392879486084,0.7461392879486084,1.0,1.0,-1.1614891290664673,0.4870807528495788,0.6744083762168884,0.2051916271448135,0.0,0.0,0.5292598605155945,52.44139862060547,46.0,8.632339477539062,-11520.94921875,192.55438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5563049316406,307.0086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17933.302734375,18000.0,0.0,0.0,0.2584374845027923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496636301279068,0.4966418743133545,-5.555792995437514e-06,0.0,0.0002622812171466,0.0,0.0,29.46039581298828,0.0,0.0,0.0,0.3682026267051697,4.0,0.0,1.0
670800,293.08612060546875,297.1499938964844,293.1499938964844,0.130375325679779,-2841.88818359375,304.1415710449219,0.7748451232910156,0.1947336792945861,0.1761945933103561,293.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79522705078125,0.4818205833435058,0.050000000745058,0.0491056591272354,293.00457763671875,297.1499938964844,293.1499938964844,0.0996878519654274,-1783.0028076171875,304.13201904296875,0.7234838008880615,0.1572447270154953,0.1106230840086937,293.1847839355469,297.1499938964844,293.1499938964844,0.342313289642334,-6434.609375,304.1406555175781,0.9990000128746032,0.4683816134929657,0.398948073387146,293.13677978515625,297.1499938964844,293.1499938964844,0.0031640636734664,-1214.3585205078125,295.1064147949219,0.4818205833435058,0.050000000745058,0.2329360991716385,290.7976379394531,291.1499938964844,263.1499938964844,261.6088256835937,280.9924621582031,293.8677673339844,290.80084228515625,1.0,0.2623545527458191,0.7461392879486084,0.7461392879486084,1.0,1.0,-1.1614891290664673,0.4870807528495788,0.6744083762168884,0.2051916271448135,0.0,0.0,0.5292598605155945,52.44139862060547,46.0,8.632339477539062,-11520.94921875,192.55438232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5563049316406,307.0086364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17933.302734375,18000.0,0.0,0.0,0.2584374845027923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.496636301279068,0.4966418743133545,-5.555792995437514e-06,0.0,0.0002622812171466,0.0,0.0,29.46039581298828,0.0,0.0,0.0,0.3682026267051697,4.0,0.0,1.0
670860,293.08953857421875,297.1499938964844,293.1499938964844,0.1308827400207519,-2849.736572265625,304.1435546875,0.7810947895050049,0.1956655532121658,0.1772051304578781,293.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.83367919921875,0.4848491251468658,0.050000000745058,0.0490466281771659,293.00836181640625,297.1499938964844,293.1499938964844,0.1016841009259224,-1810.9195556640625,304.1346740722656,0.7316563725471497,0.1601656079292297,0.1126835346221923,293.1706848144531,297.1499938964844,293.1499938964844,0.334249883890152,-6308.09228515625,304.1566772460937,0.9990000128746032,0.4703515470027923,0.3918675184249878,293.1337585449219,297.1499938964844,293.1499938964844,0.0031658941879868,-1213.2032470703125,295.14727783203125,0.4848491251468658,0.050000000745058,0.2326560914516449,290.8384704589844,291.1499938964844,263.1499938964844,261.6094665527344,280.9918518066406,293.85955810546875,290.8429870605469,1.0,0.2600434124469757,0.7457531094551086,0.7457531094551086,1.0,1.0,-1.156264066696167,0.484747052192688,0.671517014503479,0.203781172633171,0.0,0.0,0.5331519842147827,50.871883392333984,49.0,46.814720153808594,-11552.8876953125,187.80667114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5486755371094,307.0670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17941.974609375,18000.0,0.0,0.0,0.2609145641326904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5038710236549377,0.5038766264915466,-5.601158591161948e-06,0.0,0.00026479511871,0.0,0.0,30.2292537689209,0.0,0.0,0.0,0.370690107345581,4.0,0.0,1.0
670920,293.08953857421875,297.1499938964844,293.1499938964844,0.1308827400207519,-2849.736572265625,304.1435546875,0.7810947895050049,0.1956655532121658,0.1772051304578781,293.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.83367919921875,0.4848491251468658,0.050000000745058,0.0490466281771659,293.00836181640625,297.1499938964844,293.1499938964844,0.1016841009259224,-1810.9195556640625,304.1346740722656,0.7316563725471497,0.1601656079292297,0.1126835346221923,293.1706848144531,297.1499938964844,293.1499938964844,0.334249883890152,-6308.09228515625,304.1566772460937,0.9990000128746032,0.4703515470027923,0.3918675184249878,293.1337585449219,297.1499938964844,293.1499938964844,0.0031658941879868,-1213.2032470703125,295.14727783203125,0.4848491251468658,0.050000000745058,0.2326560914516449,290.8384704589844,291.1499938964844,263.1499938964844,261.6094665527344,280.9918518066406,293.85955810546875,290.8429870605469,1.0,0.2600434124469757,0.7457531094551086,0.7457531094551086,1.0,1.0,-1.156264066696167,0.484747052192688,0.671517014503479,0.203781172633171,0.0,0.0,0.5331519842147827,50.871883392333984,49.0,46.814720153808594,-11552.8876953125,187.80667114257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5486755371094,307.0670471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17941.974609375,18000.0,0.0,0.0,0.2609145641326904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5038710236549377,0.5038766264915466,-5.601158591161948e-06,0.0,0.00026479511871,0.0,0.0,30.2292537689209,0.0,0.0,0.0,0.370690107345581,4.0,0.0,1.0
670980,293.0913391113281,297.1499938964844,293.1499938964844,0.1312494426965713,-2855.207763671875,304.1450500488281,0.7841687798500061,0.196828693151474,0.1780987530946731,293.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764953613281,0.4859257042407989,0.050000000745058,0.0490258187055587,293.0154113769531,297.1499938964844,293.1499938964844,0.103199265897274,-1831.8216552734373,304.13726806640625,0.7364094853401184,0.162328228354454,0.1143295541405677,293.1561279296875,297.1499938964844,293.1499938964844,0.3304222822189331,-6249.0791015625,304.1606140136719,0.9990000128746032,0.4727808535099029,0.3893418908119201,293.130615234375,297.1499938964844,293.1499938964844,0.0031702585984021,-1212.94873046875,295.1908874511719,0.4859257042407989,0.050000000745058,0.2325573712587356,290.8812561035156,291.1499938964844,263.1499938964844,261.60992431640625,280.9885559082031,293.8515625,290.8856811523437,1.0,0.2594257891178131,0.7453669905662537,0.7453669905662537,1.0,1.0,-1.1561356782913208,0.4846468567848205,0.6714887619018555,0.2036301493644714,0.0,0.0,0.5364465117454529,50.34173583984375,52.0,56.714168548583984,-11610.0087890625,186.7238311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5650939941406,307.1235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17950.021484375,18000.0,0.0,0.0,0.2631275653839111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100209712982178,0.5100266337394714,-5.640441486320924e-06,0.0,0.0002670410322025,0.0,0.0,30.895347595214844,0.0,0.0,0.0,0.3728241324424743,4.0,0.0,1.0
671040,293.0913391113281,297.1499938964844,293.1499938964844,0.1312494426965713,-2855.207763671875,304.1450500488281,0.7841687798500061,0.196828693151474,0.1780987530946731,293.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8764953613281,0.4859257042407989,0.050000000745058,0.0490258187055587,293.0154113769531,297.1499938964844,293.1499938964844,0.103199265897274,-1831.8216552734373,304.13726806640625,0.7364094853401184,0.162328228354454,0.1143295541405677,293.1561279296875,297.1499938964844,293.1499938964844,0.3304222822189331,-6249.0791015625,304.1606140136719,0.9990000128746032,0.4727808535099029,0.3893418908119201,293.130615234375,297.1499938964844,293.1499938964844,0.0031702585984021,-1212.94873046875,295.1908874511719,0.4859257042407989,0.050000000745058,0.2325573712587356,290.8812561035156,291.1499938964844,263.1499938964844,261.60992431640625,280.9885559082031,293.8515625,290.8856811523437,1.0,0.2594257891178131,0.7453669905662537,0.7453669905662537,1.0,1.0,-1.1561356782913208,0.4846468567848205,0.6714887619018555,0.2036301493644714,0.0,0.0,0.5364465117454529,50.34173583984375,52.0,56.714168548583984,-11610.0087890625,186.7238311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5650939941406,307.1235046386719,278.1499938964844,0.0,18000.0,313.1499938964844,17950.021484375,18000.0,0.0,0.0,0.2631275653839111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5100209712982178,0.5100266337394714,-5.640441486320924e-06,0.0,0.0002670410322025,0.0,0.0,30.895347595214844,0.0,0.0,0.0,0.3728241324424743,4.0,0.0,1.0
671100,293.0916442871094,297.1499938964844,293.1499938964844,0.1315787136554718,-2860.581298828125,304.1453552246094,0.7850931286811829,0.1975126415491104,0.1786965578794479,293.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.89678955078125,0.4859409034252167,0.050000000745058,0.0490255169570446,293.01910400390625,297.1499938964844,293.1499938964844,0.1038115620613098,-1840.2032470703125,304.1384582519531,0.7377951741218567,0.1633057743310928,0.1150140687823295,293.150634765625,297.1499938964844,293.1499938964844,0.3297317326068878,-6238.84765625,304.159912109375,0.9990000128746032,0.4737861454486847,0.3893061578273773,293.1291198730469,297.1499938964844,293.1499938964844,0.0031732306815683,-1213.189697265625,295.2119140625,0.4859409034252167,0.050000000745058,0.232555940747261,290.9012145996094,291.1499938964844,263.1499938964844,261.6100769042969,280.986083984375,293.8476257324219,290.9052429199219,1.0,0.2596464157104492,0.7451739311218262,0.7451739311218262,1.0,1.0,-1.1576290130615234,0.4852805435657501,0.6723484992980957,0.2039334625005722,0.0,0.0,0.5379046201705933,50.35418319702149,52.0,55.615360260009766,-11645.56640625,187.2167205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.578125,307.14923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.626953125,18000.0,0.0,0.0,0.2641542553901672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5127539038658142,0.5127595663070679,-5.658071586367441e-06,0.0,0.0002680829784367,0.0,0.0,31.19490623474121,0.0,0.0,0.0,0.3737769424915313,4.0,0.0,1.0
671160,293.0918884277344,297.1499938964844,293.1499938964844,0.1319504827260971,-2866.746826171875,304.1455078125,0.7855710387229919,0.1982005089521408,0.1793175041675567,293.8431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.91510009765625,0.4856599867343902,0.050000000745058,0.0490309223532676,293.0222473144531,297.1499938964844,293.1499938964844,0.1044613867998123,-1849.1639404296875,304.1393737792969,0.7388114929199219,0.1643477231264114,0.115720048546791,293.14678955078125,297.1499938964844,293.1499938964844,0.3297842442989349,-6240.20361328125,304.15802001953125,0.9990000128746032,0.4745339155197143,0.3899650275707245,293.127685546875,297.1499938964844,293.1499938964844,0.0031767985783517,-1213.7520751953125,295.2315673828125,0.4856599867343902,0.050000000745058,0.2325815856456756,290.91900634765625,291.1499938964844,263.1499938964844,261.6101989746094,280.9830017089844,293.8436584472656,290.9225158691406,1.0,0.2601721286773681,0.7450194954872131,0.7450194954872131,1.0,1.0,-1.1600492000579834,0.4863267540931701,0.6737224459648132,0.2044695764780044,0.0,0.0,0.5392650365829468,50.5240592956543,55.0,51.6059799194336,-11685.025390625,188.3128204345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5925598144531,307.17236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.77734375,18000.0,0.0,0.0,0.2651391625404358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5152968764305115,0.5153025388717651,-5.674521162291057e-06,0.0,0.0002690825203899,0.0,0.0,31.475385665893555,0.0,0.0,0.0,0.3746655583381653,4.0,0.0,1.0
671220,293.0924987792969,297.1499938964844,293.1499938964844,0.1327873170375824,-2880.866455078125,304.1455993652344,0.7853026390075684,0.199547603726387,0.1805594563484192,293.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9433898925781,0.4843412041664123,0.050000000745058,0.0490564331412315,293.0262451171875,297.1499938964844,293.1499938964844,0.1060586348176002,-1871.47802734375,304.1402282714844,0.740201473236084,0.1667654067277908,0.1173434853553772,293.1446533203125,297.1499938964844,293.1499938964844,0.3319140672683716,-6274.1708984375,304.1517333984375,0.9990000128746032,0.4750609993934631,0.3930580914020538,293.1251220703125,297.1499938964844,293.1499938964844,0.0031857036519795,-1215.9307861328125,295.2648010253906,0.4843412041664123,0.050000000745058,0.2327025830745697,290.9459533691406,291.1499938964844,263.1499938964844,261.6102600097656,280.9755249023437,293.8358154296875,290.9481201171875,1.0,0.262018084526062,0.7447105646133423,0.7447105646133423,1.0,1.0,-1.1673758029937744,0.4895111322402954,0.6778646111488342,0.2061562091112136,0.0,0.0,0.541790246963501,51.27130508422852,58.0,37.70637893676758,-11773.7783203125,192.11636352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6214294433594,307.2094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.283203125,18000.0,0.0,0.0,0.2670210003852844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5199667811393738,0.5199725031852722,-5.704669092665426e-06,0.0,0.0002709923719521,0.0,0.0,31.99405097961425,0.0,0.0,0.0,0.3763002455234527,4.0,0.0,1.0
671280,293.0924987792969,297.1499938964844,293.1499938964844,0.1327873170375824,-2880.866455078125,304.1455993652344,0.7853026390075684,0.199547603726387,0.1805594563484192,293.8353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9433898925781,0.4843412041664123,0.050000000745058,0.0490564331412315,293.0262451171875,297.1499938964844,293.1499938964844,0.1060586348176002,-1871.47802734375,304.1402282714844,0.740201473236084,0.1667654067277908,0.1173434853553772,293.1446533203125,297.1499938964844,293.1499938964844,0.3319140672683716,-6274.1708984375,304.1517333984375,0.9990000128746032,0.4750609993934631,0.3930580914020538,293.1251220703125,297.1499938964844,293.1499938964844,0.0031857036519795,-1215.9307861328125,295.2648010253906,0.4843412041664123,0.050000000745058,0.2327025830745697,290.9459533691406,291.1499938964844,263.1499938964844,261.6102600097656,280.9755249023437,293.8358154296875,290.9481201171875,1.0,0.262018084526062,0.7447105646133423,0.7447105646133423,1.0,1.0,-1.1673758029937744,0.4895111322402954,0.6778646111488342,0.2061562091112136,0.0,0.0,0.541790246963501,51.27130508422852,58.0,37.70637893676758,-11773.7783203125,192.11636352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6214294433594,307.2094421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.283203125,18000.0,0.0,0.0,0.2670210003852844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5199667811393738,0.5199725031852722,-5.704669092665426e-06,0.0,0.0002709923719521,0.0,0.0,31.99405097961425,0.0,0.0,0.0,0.3763002455234527,4.0,0.0,1.0
671340,293.0931396484375,297.1499938964844,293.1499938964844,0.1337528228759765,-2897.450439453125,304.1454467773437,0.7837134599685669,0.2008782476186752,0.1817811429500579,293.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9586486816406,0.4821985960006714,0.050000000745058,0.0490981824696064,293.02752685546875,297.1499938964844,293.1499938964844,0.1081456020474433,-1900.9132080078125,304.1399841308594,0.7411165833473206,0.1696378588676452,0.1193097978830337,293.1499328613281,297.1499938964844,293.1499938964844,0.3363957405090332,-6343.9560546875,304.1436767578125,0.9990000128746032,0.4741441309452057,0.3980673551559448,293.1230163574219,297.1499938964844,293.1499938964844,0.0031969032716006,-1219.56201171875,295.2886962890625,0.4821985960006714,0.050000000745058,0.2329006344079971,290.9596862792969,291.1499938964844,263.1499938964844,261.61016845703125,280.9666748046875,293.8280944824219,290.9604187011719,1.0,0.2647371590137481,0.7444016337394714,0.7444016337394714,1.0,1.0,-1.1775017976760864,0.4939257800579071,0.6835759878158569,0.2085416465997696,0.0,0.0,0.5442212820053101,52.47032165527344,61.0,19.854869842529297,-11873.3037109375,197.7720489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6448669433594,307.2331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17963.080078125,18000.0,0.0,0.0,0.2688509225845337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243685245513916,0.5243743062019348,-5.732802947022719e-06,0.0,0.0002728495164774,0.0,0.0,32.486183166503906,0.0,0.0,0.0,0.3778416216373443,4.0,0.0,1.0
671400,293.0931396484375,297.1499938964844,293.1499938964844,0.1337528228759765,-2897.450439453125,304.1454467773437,0.7837134599685669,0.2008782476186752,0.1817811429500579,293.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9586486816406,0.4821985960006714,0.050000000745058,0.0490981824696064,293.02752685546875,297.1499938964844,293.1499938964844,0.1081456020474433,-1900.9132080078125,304.1399841308594,0.7411165833473206,0.1696378588676452,0.1193097978830337,293.1499328613281,297.1499938964844,293.1499938964844,0.3363957405090332,-6343.9560546875,304.1436767578125,0.9990000128746032,0.4741441309452057,0.3980673551559448,293.1230163574219,297.1499938964844,293.1499938964844,0.0031969032716006,-1219.56201171875,295.2886962890625,0.4821985960006714,0.050000000745058,0.2329006344079971,290.9596862792969,291.1499938964844,263.1499938964844,261.61016845703125,280.9666748046875,293.8280944824219,290.9604187011719,1.0,0.2647371590137481,0.7444016337394714,0.7444016337394714,1.0,1.0,-1.1775017976760864,0.4939257800579071,0.6835759878158569,0.2085416465997696,0.0,0.0,0.5442212820053101,52.47032165527344,61.0,19.854869842529297,-11873.3037109375,197.7720489501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6448669433594,307.2331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17963.080078125,18000.0,0.0,0.0,0.2688509225845337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243685245513916,0.5243743062019348,-5.732802947022719e-06,0.0,0.0002728495164774,0.0,0.0,32.486183166503906,0.0,0.0,0.0,0.3778416216373443,4.0,0.0,1.0
671460,293.0904235839844,297.1499938964844,293.1499938964844,0.135254830121994,-2923.670654296875,304.1444396972656,0.781815767288208,0.2028634697198867,0.1834357678890228,293.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.4793931543827057,0.050000000745058,0.0491530038416385,293.030517578125,297.1499938964844,293.1499938964844,0.110295183956623,-1931.2552490234373,304.1397705078125,0.7410389184951782,0.1721390783786773,0.1212123930454254,293.1619567871094,297.1499938964844,293.1499938964844,0.342851310968399,-6443.2353515625,304.1350402832031,0.9990000128746032,0.4717195332050323,0.4045507609844208,293.1213684082031,297.1499938964844,293.1499938964844,0.0032103268895298,-1224.6304931640625,295.302978515625,0.4793931543827057,0.050000000745058,0.2331606894731521,290.9599304199219,291.1499938964844,263.1499938964844,261.6098937988281,280.9533386230469,293.8143310546875,290.959228515625,1.0,0.2681484520435333,0.7439604997634888,0.7439604997634888,1.0,1.0,-1.18993079662323,0.4993343651294708,0.6905964612960815,0.2114888876676559,0.0,0.0,0.5467400550842285,54.034969329833984,49.0,0.7902406454086304,-11983.7080078125,205.0149078369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6585388183594,307.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17962.1328125,18000.0,0.0,0.0,0.2707035839557647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5288326144218445,0.5288383960723877,-5.760975000157487e-06,0.0,0.0002747297403402,0.0,0.0,32.98811721801758,0.0,0.0,0.0,0.379404217004776,4.0,0.0,1.0
671520,293.0904235839844,297.1499938964844,293.1499938964844,0.135254830121994,-2923.670654296875,304.1444396972656,0.781815767288208,0.2028634697198867,0.1834357678890228,293.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9604187011719,0.4793931543827057,0.050000000745058,0.0491530038416385,293.030517578125,297.1499938964844,293.1499938964844,0.110295183956623,-1931.2552490234373,304.1397705078125,0.7410389184951782,0.1721390783786773,0.1212123930454254,293.1619567871094,297.1499938964844,293.1499938964844,0.342851310968399,-6443.2353515625,304.1350402832031,0.9990000128746032,0.4717195332050323,0.4045507609844208,293.1213684082031,297.1499938964844,293.1499938964844,0.0032103268895298,-1224.6304931640625,295.302978515625,0.4793931543827057,0.050000000745058,0.2331606894731521,290.9599304199219,291.1499938964844,263.1499938964844,261.6098937988281,280.9533386230469,293.8143310546875,290.959228515625,1.0,0.2681484520435333,0.7439604997634888,0.7439604997634888,1.0,1.0,-1.18993079662323,0.4993343651294708,0.6905964612960815,0.2114888876676559,0.0,0.0,0.5467400550842285,54.034969329833984,49.0,0.7902406454086304,-11983.7080078125,205.0149078369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6585388183594,307.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17962.1328125,18000.0,0.0,0.0,0.2707035839557647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5288326144218445,0.5288383960723877,-5.760975000157487e-06,0.0,0.0002747297403402,0.0,0.0,32.98811721801758,0.0,0.0,0.0,0.379404217004776,4.0,0.0,1.0
671580,293.0902099609375,297.1499938964844,293.1499938964844,0.1366846263408661,-2948.47998046875,304.1439819335937,0.7871800661087036,0.2044218778610229,0.1849798858165741,293.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9565124511719,0.4814173877239227,0.050000000745058,0.0491133853793144,293.0350952148437,297.1499938964844,293.1499938964844,0.1119967624545097,-1955.108154296875,304.1403503417969,0.7465989589691162,0.1742415279150009,0.1226917654275894,293.1706848144531,297.1499938964844,293.1499938964844,0.338675320148468,-6375.859375,304.1475830078125,0.9990000128746032,0.4696144163608551,0.399883359670639,293.119873046875,297.1499938964844,293.1499938964844,0.0032199281267821,-1228.2947998046875,295.3156433105469,0.4814173877239227,0.050000000745058,0.2329727411270141,290.95751953125,291.1499938964844,263.1499938964844,261.6094665527344,280.93560791015625,293.77783203125,290.9591979980469,1.0,0.2660742700099945,0.7435194253921509,0.7435194253921509,1.0,1.0,-1.1876939535140991,0.4982425272464752,0.6894513964653015,0.2109614610671997,0.0,0.0,0.5493515729904175,53.002559661865234,52.0,7.346978664398193,-12020.5908203125,202.1831512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66973876953125,307.283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.111328125,18000.0,0.0,0.0,0.2725404500961303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5335832238197327,0.5335890650749207,-5.791018793388503e-06,0.0,0.0002765939279925,0.0,0.0,33.5275993347168,0.0,0.0,0.0,0.3810670971870422,4.0,0.0,1.0
671640,293.0902099609375,297.1499938964844,293.1499938964844,0.1366846263408661,-2948.47998046875,304.1439819335937,0.7871800661087036,0.2044218778610229,0.1849798858165741,293.81231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9565124511719,0.4814173877239227,0.050000000745058,0.0491133853793144,293.0350952148437,297.1499938964844,293.1499938964844,0.1119967624545097,-1955.108154296875,304.1403503417969,0.7465989589691162,0.1742415279150009,0.1226917654275894,293.1706848144531,297.1499938964844,293.1499938964844,0.338675320148468,-6375.859375,304.1475830078125,0.9990000128746032,0.4696144163608551,0.399883359670639,293.119873046875,297.1499938964844,293.1499938964844,0.0032199281267821,-1228.2947998046875,295.3156433105469,0.4814173877239227,0.050000000745058,0.2329727411270141,290.95751953125,291.1499938964844,263.1499938964844,261.6094665527344,280.93560791015625,293.77783203125,290.9591979980469,1.0,0.2660742700099945,0.7435194253921509,0.7435194253921509,1.0,1.0,-1.1876939535140991,0.4982425272464752,0.6894513964653015,0.2109614610671997,0.0,0.0,0.5493515729904175,53.002559661865234,52.0,7.346978664398193,-12020.5908203125,202.1831512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66973876953125,307.283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.111328125,18000.0,0.0,0.0,0.2725404500961303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5335832238197327,0.5335890650749207,-5.791018793388503e-06,0.0,0.0002765939279925,0.0,0.0,33.5275993347168,0.0,0.0,0.0,0.3810670971870422,4.0,0.0,1.0
671700,293.0910949707031,297.1499938964844,293.1499938964844,0.1370612978935241,-2954.71630859375,304.1443786621094,0.7891042828559875,0.2050046920776367,0.1855346709489822,293.8086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9662475585937,0.4821256697177887,0.050000000745058,0.0490995310246944,293.03729248046875,297.1499938964844,293.1499938964844,0.1126920208334922,-1964.6558837890625,304.1408386230469,0.7489495277404785,0.1752637028694152,0.1233991682529449,293.16943359375,297.1499938964844,293.1499938964844,0.3367381989955902,-6345.505859375,304.1514587402344,0.9990000128746032,0.4695960283279419,0.3982367217540741,293.119140625,297.1499938964844,293.1499938964844,0.0032236219849437,-1229.1376953125,295.3306884765625,0.4821256697177887,0.050000000745058,0.2329070270061493,290.9690246582031,291.1499938964844,263.1499938964844,261.6091613769531,280.932861328125,293.7708740234375,290.9716796875,1.0,0.2657921016216278,0.7432988882064819,0.7432988882064819,1.0,1.0,-1.1871325969696045,0.4979678392410278,0.6891646981239319,0.2107563912868499,0.0,0.0,0.5504457354545593,52.64282989501953,52.0,20.19194221496582,-12041.2861328125,201.2719268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6830444335937,307.3109130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17962.57421875,18000.0,0.0,0.0,0.2733549475669861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5357707738876343,0.5357765555381775,-5.805721684737364e-06,0.0,0.0002774205349851,0.0,0.0,33.781982421875,0.0,0.0,0.0,0.3818420469760895,4.0,0.0,1.0
671760,293.0922241210937,297.1499938964844,293.1499938964844,0.1373907178640365,-2960.14697265625,304.1448059082031,0.7900896668434143,0.2055325359106063,0.1860282272100448,293.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9779663085937,0.4822933077812195,0.050000000745058,0.0490962453186512,293.0393981933594,297.1499938964844,293.1499938964844,0.1133946478366851,-1974.314697265625,304.1412353515625,0.7505596280097961,0.1762802749872207,0.1241080313920974,293.1677551269531,297.1499938964844,293.1499938964844,0.3360217213630676,-6334.337890625,304.1524658203125,0.9990000128746032,0.4696782827377319,0.3978461027145386,293.1183166503906,297.1499938964844,293.1499938964844,0.0032274574041366,-1230.0701904296875,295.34600830078125,0.4822933077812195,0.050000000745058,0.2328914552927017,290.98046875,291.1499938964844,263.1499938964844,261.6088562011719,280.9291076660156,293.763671875,290.98260498046875,1.0,0.2658493816852569,0.7430899739265442,0.7430899739265442,1.0,1.0,-1.188083529472351,0.4983509480953216,0.6897326111793518,0.2109547555446624,0.0,0.0,0.5514597296714783,52.573219299316406,55.0,24.31694602966309,-12069.1044921875,201.44493103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.698486328125,307.33380126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.62890625,18000.0,0.0,0.0,0.2741191387176513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.53773432970047,0.537740170955658,-5.819164471176919e-06,0.0,0.0002781960647553,0.0,0.0,34.01249313354492,0.0,0.0,0.0,0.3825456798076629,4.0,0.0,1.0
671820,293.0946350097656,297.1499938964844,293.1499938964844,0.1380413025617599,-2970.989501953125,304.1454467773437,0.7904528975486755,0.2065051347017288,0.1869343519210815,293.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99566650390625,0.4816905558109283,0.050000000745058,0.0491080172359943,293.0433654785156,297.1499938964844,293.1499938964844,0.1148458942770958,-1994.3353271484373,304.1417236328125,0.7524411082267761,0.1782747060060501,0.1255188733339309,293.1662292480469,297.1499938964844,293.1499938964844,0.3368584215641022,-6347.55908203125,304.1501159667969,0.9990000128746032,0.4695486724376678,0.399248719215393,293.1165466308594,297.1499938964844,293.1499938964844,0.0032378151081502,-1233.2127685546875,295.373291015625,0.4816905558109283,0.050000000745058,0.232947289943695,290.99725341796875,291.1499938964844,263.1499938964844,261.60809326171875,280.9169616699219,293.7439270019531,290.99853515625,1.0,0.2668880820274353,0.7426722049713135,0.7426722049713135,1.0,1.0,-1.192628026008606,0.5002800822257996,0.6923479437828064,0.2120047956705093,0.0,0.0,0.5533744692802429,52.93645095825195,58.0,21.160362243652344,-12138.134765625,203.6851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7298583984375,307.3710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.16015625,18000.0,0.0,0.0,0.2755470275878906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413662195205688,0.5413720607757568,-5.843683084094664e-06,0.0,0.0002796452026814,0.0,0.0,34.43960952758789,0.0,0.0,0.0,0.3838453888893127,4.0,0.0,1.0
671880,293.0946350097656,297.1499938964844,293.1499938964844,0.1380413025617599,-2970.989501953125,304.1454467773437,0.7904528975486755,0.2065051347017288,0.1869343519210815,293.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.99566650390625,0.4816905558109283,0.050000000745058,0.0491080172359943,293.0433654785156,297.1499938964844,293.1499938964844,0.1148458942770958,-1994.3353271484373,304.1417236328125,0.7524411082267761,0.1782747060060501,0.1255188733339309,293.1662292480469,297.1499938964844,293.1499938964844,0.3368584215641022,-6347.55908203125,304.1501159667969,0.9990000128746032,0.4695486724376678,0.399248719215393,293.1165466308594,297.1499938964844,293.1499938964844,0.0032378151081502,-1233.2127685546875,295.373291015625,0.4816905558109283,0.050000000745058,0.232947289943695,290.99725341796875,291.1499938964844,263.1499938964844,261.60809326171875,280.9169616699219,293.7439270019531,290.99853515625,1.0,0.2668880820274353,0.7426722049713135,0.7426722049713135,1.0,1.0,-1.192628026008606,0.5002800822257996,0.6923479437828064,0.2120047956705093,0.0,0.0,0.5533744692802429,52.93645095825195,58.0,21.160362243652344,-12138.134765625,203.6851806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7298583984375,307.3710021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17969.16015625,18000.0,0.0,0.0,0.2755470275878906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5413662195205688,0.5413720607757568,-5.843683084094664e-06,0.0,0.0002796452026814,0.0,0.0,34.43960952758789,0.0,0.0,0.0,0.3838453888893127,4.0,0.0,1.0
671940,293.0971069335937,297.1499938964844,293.1499938964844,0.1387636512517929,-2983.28564453125,304.145751953125,0.7891294360160828,0.2074082791805267,0.1877885311841964,293.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.4800525307655334,0.050000000745058,0.0491400361061096,293.0473327636719,297.1499938964844,293.1499938964844,0.1163510158658027,-2015.2054443359373,304.1419677734375,0.7527810335159302,0.1801750212907791,0.1268873810768127,293.1695556640625,297.1499938964844,293.1499938964844,0.3403654098510742,-6401.98095703125,304.1441955566406,0.9990000128746032,0.4684689044952392,0.4030369818210602,293.1148376464844,297.1499938964844,293.1499938964844,0.0032509271986782,-1237.8642578125,295.39410400390625,0.4800525307655334,0.050000000745058,0.2330991774797439,291.003662109375,291.1499938964844,263.1499938964844,261.607177734375,280.8977355957031,293.71466064453125,291.0036926269531,1.0,0.2689369320869446,0.742254376411438,0.742254376411438,1.0,1.0,-1.200062870979309,0.5034822225570679,0.6965806484222412,0.2137726545333862,0.0,0.0,0.5552694201469421,53.85463333129883,46.0,8.601929664611816,-12221.5146484375,208.04168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7550354003906,307.3940734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.0078125,18000.0,0.0,0.0,0.2769218981266022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448546409606934,0.5448604822158813,-5.866821538802469e-06,0.0,0.000281040527625,0.0,0.0,34.85080337524414,0.0,0.0,0.0,0.3850912451744079,4.0,0.0,1.0
672000,293.0971069335937,297.1499938964844,293.1499938964844,0.1387636512517929,-2983.28564453125,304.145751953125,0.7891294360160828,0.2074082791805267,0.1877885311841964,293.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0033874511719,0.4800525307655334,0.050000000745058,0.0491400361061096,293.0473327636719,297.1499938964844,293.1499938964844,0.1163510158658027,-2015.2054443359373,304.1419677734375,0.7527810335159302,0.1801750212907791,0.1268873810768127,293.1695556640625,297.1499938964844,293.1499938964844,0.3403654098510742,-6401.98095703125,304.1441955566406,0.9990000128746032,0.4684689044952392,0.4030369818210602,293.1148376464844,297.1499938964844,293.1499938964844,0.0032509271986782,-1237.8642578125,295.39410400390625,0.4800525307655334,0.050000000745058,0.2330991774797439,291.003662109375,291.1499938964844,263.1499938964844,261.607177734375,280.8977355957031,293.71466064453125,291.0036926269531,1.0,0.2689369320869446,0.742254376411438,0.742254376411438,1.0,1.0,-1.200062870979309,0.5034822225570679,0.6965806484222412,0.2137726545333862,0.0,0.0,0.5552694201469421,53.85463333129883,46.0,8.601929664611816,-12221.5146484375,208.04168701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7550354003906,307.3940734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.0078125,18000.0,0.0,0.0,0.2769218981266022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448546409606934,0.5448604822158813,-5.866821538802469e-06,0.0,0.000281040527625,0.0,0.0,34.85080337524414,0.0,0.0,0.0,0.3850912451744079,4.0,0.0,1.0
672060,293.0992431640625,297.1499938964844,293.1499938964844,0.1393315494060516,-2992.7900390625,304.146240234375,0.7949145436286926,0.2083107531070709,0.1885367333889007,293.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01055908203125,0.4830319881439209,0.050000000745058,0.0490817502140998,293.0509948730469,297.1499938964844,293.1499938964844,0.1176782622933387,-2033.4542236328125,304.1424560546875,0.7594587206840515,0.1820292919874191,0.1281384080648422,293.1693725585937,297.1499938964844,293.1499938964844,0.333495169878006,-6293.84765625,304.1581420898437,0.9990000128746032,0.4679777026176452,0.3961216807365417,293.1130676269531,297.1499938964844,293.1499938964844,0.0032604343723505,-1240.921142578125,295.41766357421875,0.4830319881439209,0.050000000745058,0.2328226864337921,291.0131530761719,291.1499938964844,263.1499938964844,261.6060791015625,280.8924865722656,293.6954650878906,291.0162658691406,1.0,0.2657506763935089,0.7418196201324463,0.7418196201324463,1.0,1.0,-1.1937692165374756,0.5005967020988464,0.6931725144386292,0.2122604995965957,0.0,0.0,0.5570677518844604,52.2911262512207,49.0,23.403404235839844,-12227.2265625,202.7526092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78076171875,307.4500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.775390625,18000.0,0.0,0.0,0.2781991064548492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483502745628357,0.5483561754226685,-5.890148258913541e-06,0.0,0.0002823367540258,0.0,0.0,35.26646423339844,0.0,0.0,0.0,0.3863371014595032,4.0,0.0,1.0
672120,293.0992431640625,297.1499938964844,293.1499938964844,0.1393315494060516,-2992.7900390625,304.146240234375,0.7949145436286926,0.2083107531070709,0.1885367333889007,293.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.01055908203125,0.4830319881439209,0.050000000745058,0.0490817502140998,293.0509948730469,297.1499938964844,293.1499938964844,0.1176782622933387,-2033.4542236328125,304.1424560546875,0.7594587206840515,0.1820292919874191,0.1281384080648422,293.1693725585937,297.1499938964844,293.1499938964844,0.333495169878006,-6293.84765625,304.1581420898437,0.9990000128746032,0.4679777026176452,0.3961216807365417,293.1130676269531,297.1499938964844,293.1499938964844,0.0032604343723505,-1240.921142578125,295.41766357421875,0.4830319881439209,0.050000000745058,0.2328226864337921,291.0131530761719,291.1499938964844,263.1499938964844,261.6060791015625,280.8924865722656,293.6954650878906,291.0162658691406,1.0,0.2657506763935089,0.7418196201324463,0.7418196201324463,1.0,1.0,-1.1937692165374756,0.5005967020988464,0.6931725144386292,0.2122604995965957,0.0,0.0,0.5570677518844604,52.2911262512207,49.0,23.403404235839844,-12227.2265625,202.7526092529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78076171875,307.4500427246094,278.1499938964844,0.0,18000.0,313.1499938964844,17970.775390625,18000.0,0.0,0.0,0.2781991064548492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5483502745628357,0.5483561754226685,-5.890148258913541e-06,0.0,0.0002823367540258,0.0,0.0,35.26646423339844,0.0,0.0,0.0,0.3863371014595032,4.0,0.0,1.0
672180,293.1012878417969,297.1499938964844,293.1499938964844,0.1396080702543258,-2996.825927734375,304.14703369140625,0.7987910509109497,0.2091840505599975,0.1893003284931183,293.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451965332031,0.4847373962402344,0.050000000745058,0.0490485616028308,293.0541381835937,297.1499938964844,293.1499938964844,0.1187814325094223,-2048.23046875,304.14312744140625,0.7645151615142822,0.1839030086994171,0.129419058561325,293.1582336425781,297.1499938964844,293.1499938964844,0.3284074366092682,-6215.6220703125,304.1635437011719,0.9990000128746032,0.4697448015213012,0.3921276926994324,293.1109924316406,297.1499938964844,293.1499938964844,0.0032678940333426,-1242.0560302734375,295.46026611328125,0.4847373962402344,0.050000000745058,0.2326652705669403,291.049072265625,291.1499938964844,263.1499938964844,261.6048889160156,280.8951110839844,293.6939697265625,291.0523986816406,1.0,0.264629602432251,0.7413848638534546,0.7413848638534546,1.0,1.0,-1.1911945343017578,0.4993937611579895,0.6918007135391235,0.2115341573953628,0.0,0.0,0.5581725835800171,51.41305541992188,52.0,41.49065399169922,-12249.126953125,200.1215057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,307.51031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.740234375,18000.0,0.0,0.0,0.2791447937488556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508386492729187,0.5508445501327515,-5.908754246775061e-06,0.0,0.000283296481939,0.0,0.0,35.57413482666016,0.0,0.0,0.0,0.3872491717338562,4.0,0.0,1.0
672240,293.1012878417969,297.1499938964844,293.1499938964844,0.1396080702543258,-2996.825927734375,304.14703369140625,0.7987910509109497,0.2091840505599975,0.1893003284931183,293.77569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0451965332031,0.4847373962402344,0.050000000745058,0.0490485616028308,293.0541381835937,297.1499938964844,293.1499938964844,0.1187814325094223,-2048.23046875,304.14312744140625,0.7645151615142822,0.1839030086994171,0.129419058561325,293.1582336425781,297.1499938964844,293.1499938964844,0.3284074366092682,-6215.6220703125,304.1635437011719,0.9990000128746032,0.4697448015213012,0.3921276926994324,293.1109924316406,297.1499938964844,293.1499938964844,0.0032678940333426,-1242.0560302734375,295.46026611328125,0.4847373962402344,0.050000000745058,0.2326652705669403,291.049072265625,291.1499938964844,263.1499938964844,261.6048889160156,280.8951110839844,293.6939697265625,291.0523986816406,1.0,0.264629602432251,0.7413848638534546,0.7413848638534546,1.0,1.0,-1.1911945343017578,0.4993937611579895,0.6918007135391235,0.2115341573953628,0.0,0.0,0.5581725835800171,51.41305541992188,52.0,41.49065399169922,-12249.126953125,200.1215057373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82525634765625,307.51031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17979.740234375,18000.0,0.0,0.0,0.2791447937488556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508386492729187,0.5508445501327515,-5.908754246775061e-06,0.0,0.000283296481939,0.0,0.0,35.57413482666016,0.0,0.0,0.0,0.3872491717338562,4.0,0.0,1.0
672300,293.1023254394531,297.1499938964844,293.1499938964844,0.1397740095853805,-2999.395263671875,304.1472473144531,0.7996637225151062,0.2095981836318969,0.1896755844354629,293.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06085205078125,0.484938383102417,0.050000000745058,0.0490446612238884,293.0555419921875,297.1499938964844,293.1499938964844,0.1193717867136001,-2056.1982421875,304.143310546875,0.7660987377166748,0.1848358958959579,0.1300692111253738,293.1530456542969,297.1499938964844,293.1499938964844,0.3274024724960327,-6200.73828125,304.16290283203125,0.9990000128746032,0.4706579148769378,0.391656219959259,293.1098022460937,297.1499938964844,293.1499938964844,0.003273046342656,-1243.2957763671875,295.48028564453125,0.484938383102417,0.050000000745058,0.2326467633247375,291.064208984375,291.1499938964844,263.1499938964844,261.6042175292969,280.8940734863281,293.6910400390625,291.06707763671875,1.0,0.2646273672580719,0.7411674857139587,0.7411674857139587,1.0,1.0,-1.1918317079544067,0.4996345639228821,0.6921970844268799,0.2116599231958389,0.0,0.0,0.5585915446281433,51.323543548583984,52.0,40.6068000793457,-12269.009765625,200.14991760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8487854003906,307.5341491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.22265625,18000.0,0.0,0.0,0.2795353829860687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517455339431763,0.5517514944076538,-5.915604106121464e-06,0.0,0.0002836928761098,0.0,0.0,35.687007904052734,0.0,0.0,0.0,0.3875849545001983,4.0,0.0,1.0
672360,293.1033630371094,297.1499938964844,293.1499938964844,0.1399632692337036,-3002.425537109375,304.1473999023437,0.799988865852356,0.2099950462579727,0.1900412440299987,293.7684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07391357421875,0.484814703464508,0.050000000745058,0.04904705286026,293.0569763183594,297.1499938964844,293.1499938964844,0.1199871376156807,-2064.545654296875,304.1434020996094,0.7671819925308228,0.185755506157875,0.1307175159454345,293.1490173339844,297.1499938964844,293.1499938964844,0.3272134959697723,-6198.60888671875,304.160888671875,0.9990000128746032,0.4714139401912689,0.3919462561607361,293.1086120605469,297.1499938964844,293.1499938964844,0.0032790713012218,-1244.9888916015625,295.498779296875,0.484814703464508,0.050000000745058,0.232658103108406,291.0766296386719,291.1499938964844,263.1499938964844,261.603515625,280.8907775878906,293.6854248046875,291.0788269042969,1.0,0.2649490237236023,0.7409974336624146,0.7409974336624146,1.0,1.0,-1.1934126615524292,0.5002984404563904,0.6931142210960388,0.2120258063077926,0.0,0.0,0.5589548349380493,51.40690612792969,55.0,35.98136520385742,-12293.2978515625,200.8402557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8711853027344,307.5536193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8671875,18000.0,0.0,0.0,0.2798909246921539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525137782096863,0.5525197386741638,-5.921345746173756e-06,0.0,0.0002840537053998,0.0,0.0,35.7824821472168,0.0,0.0,0.0,0.387868732213974,4.0,0.0,1.0
