time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672420,293.10546875,297.1499938964844,293.1499938964844,0.140451118350029,-3010.586669921875,304.1474609375,0.7992312908172607,0.2107517272233963,0.1907502114772796,293.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.4837263822555542,0.050000000745058,0.0490681827068328,293.0598449707031,297.1499938964844,293.1499938964844,0.1212995573878288,-2082.49609375,304.1434020996094,0.7679991126060486,0.1875305324792862,0.1319874972105026,293.1456604003906,297.1499938964844,293.1499938964844,0.3290958106517792,-6229.35986328125,304.154052734375,0.9990000128746032,0.4721339046955108,0.3944968581199646,293.1061706542969,297.1499938964844,293.1499938964844,0.0032938981894403,-1249.9161376953125,295.5291748046875,0.4837263822555542,0.050000000745058,0.2327583283185959,291.09051513671875,291.1499938964844,263.1499938964844,261.6020202636719,280.87762451171875,293.66534423828125,291.0910949707031,1.0,0.2664273679256439,0.7406573295593262,0.7406573295593262,1.0,1.0,-1.1989940404891968,0.502693235874176,0.6963008046150208,0.2133551090955734,0.0,0.0,0.5596375465393066,52.02273941040039,58.0,19.08480453491211,-12352.765625,203.94483947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908447265625,307.5781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.453125,18000.0,0.0,0.0,0.2805544734001159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5538398027420044,0.5538457632064819,-5.930826318945037e-06,0.0,0.0002847271389327,0.0,0.0,35.94546890258789,0.0,0.0,0.0,0.388354629278183,4.0,0.0,1.0
672480,293.10546875,297.1499938964844,293.1499938964844,0.140451118350029,-3010.586669921875,304.1474609375,0.7992312908172607,0.2107517272233963,0.1907502114772796,293.7610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08953857421875,0.4837263822555542,0.050000000745058,0.0490681827068328,293.0598449707031,297.1499938964844,293.1499938964844,0.1212995573878288,-2082.49609375,304.1434020996094,0.7679991126060486,0.1875305324792862,0.1319874972105026,293.1456604003906,297.1499938964844,293.1499938964844,0.3290958106517792,-6229.35986328125,304.154052734375,0.9990000128746032,0.4721339046955108,0.3944968581199646,293.1061706542969,297.1499938964844,293.1499938964844,0.0032938981894403,-1249.9161376953125,295.5291748046875,0.4837263822555542,0.050000000745058,0.2327583283185959,291.09051513671875,291.1499938964844,263.1499938964844,261.6020202636719,280.87762451171875,293.66534423828125,291.0910949707031,1.0,0.2664273679256439,0.7406573295593262,0.7406573295593262,1.0,1.0,-1.1989940404891968,0.502693235874176,0.6963008046150208,0.2133551090955734,0.0,0.0,0.5596375465393066,52.02273941040039,58.0,19.08480453491211,-12352.765625,203.94483947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.908447265625,307.5781555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17988.453125,18000.0,0.0,0.0,0.2805544734001159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5538398027420044,0.5538457632064819,-5.930826318945037e-06,0.0,0.0002847271389327,0.0,0.0,35.94546890258789,0.0,0.0,0.0,0.388354629278183,4.0,0.0,1.0
672540,293.10748291015625,297.1499938964844,293.1499938964844,0.1411199420690536,-3022.168701171875,304.1471862792969,0.7969719171524048,0.2114715427160263,0.1914405226707458,293.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888977050781,0.4817089736461639,0.050000000745058,0.0491075552999973,293.0628662109375,297.1499938964844,293.1499938964844,0.1227208599448204,-2102.1259765625,304.1432189941406,0.7673012018203735,0.189199298620224,0.1332002878189087,293.1494140625,297.1499938964844,293.1499938964844,0.3336482942104339,-6300.939453125,304.14508056640625,0.9990000128746032,0.4714959561824798,0.3992050290107727,293.1038818359375,297.1499938964844,293.1499938964844,0.00331237539649,-1256.9635009765625,295.549072265625,0.4817089736461639,0.050000000745058,0.2329450994729995,291.08795166015625,291.1499938964844,263.1499938964844,261.60040283203125,280.8573303222656,293.6355285644531,291.0868530273437,1.0,0.2688179314136505,0.740317165851593,0.740317165851593,1.0,1.0,-1.207200288772583,0.5062469840049744,0.7009532451629639,0.2153324782848358,0.0,0.0,0.5604656934738159,53.139156341552734,61.0,-2.599494457244873,-12424.009765625,208.98699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.930908203125,307.5837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.203125,18000.0,0.0,0.0,0.2812458574771881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552669167518616,0.5552728772163391,-5.940142727922648e-06,0.0,0.0002854287740774,0.0,0.0,36.11690902709961,0.0,0.0,0.0,0.3888676166534424,4.0,0.0,1.0
672600,293.10748291015625,297.1499938964844,293.1499938964844,0.1411199420690536,-3022.168701171875,304.1471862792969,0.7969719171524048,0.2114715427160263,0.1914405226707458,293.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0888977050781,0.4817089736461639,0.050000000745058,0.0491075552999973,293.0628662109375,297.1499938964844,293.1499938964844,0.1227208599448204,-2102.1259765625,304.1432189941406,0.7673012018203735,0.189199298620224,0.1332002878189087,293.1494140625,297.1499938964844,293.1499938964844,0.3336482942104339,-6300.939453125,304.14508056640625,0.9990000128746032,0.4714959561824798,0.3992050290107727,293.1038818359375,297.1499938964844,293.1499938964844,0.00331237539649,-1256.9635009765625,295.549072265625,0.4817089736461639,0.050000000745058,0.2329450994729995,291.08795166015625,291.1499938964844,263.1499938964844,261.60040283203125,280.8573303222656,293.6355285644531,291.0868530273437,1.0,0.2688179314136505,0.740317165851593,0.740317165851593,1.0,1.0,-1.207200288772583,0.5062469840049744,0.7009532451629639,0.2153324782848358,0.0,0.0,0.5604656934738159,53.139156341552734,61.0,-2.599494457244873,-12424.009765625,208.98699951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.930908203125,307.5837097167969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.203125,18000.0,0.0,0.0,0.2812458574771881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5552669167518616,0.5552728772163391,-5.940142727922648e-06,0.0,0.0002854287740774,0.0,0.0,36.11690902709961,0.0,0.0,0.0,0.3888676166534424,4.0,0.0,1.0
672660,293.109375,297.1499938964844,293.1499938964844,0.1419684886932373,-3037.107666015625,304.1466979980469,0.7935946583747864,0.2121615558862686,0.1921169012784958,293.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.4789320826530456,0.050000000745058,0.0491618104279041,293.0660705566406,297.1499938964844,293.1499938964844,0.1242391169071197,-2123.241943359375,304.1429443359375,0.7654281854629517,0.190758928656578,0.1343473494052887,293.16015625,297.1499938964844,293.1499938964844,0.3404591977596283,-6406.38623046875,304.1353759765625,0.9990000128746032,0.4693433940410614,0.4056024849414825,293.1018371582031,297.1499938964844,293.1499938964844,0.0033342135138809,-1265.991943359375,295.5588073730469,0.4789320826530456,0.050000000745058,0.2332024723291397,291.0696716308594,291.1499938964844,263.1499938964844,261.5986633300781,280.83349609375,293.600830078125,291.0671081542969,1.0,0.2719225585460663,0.7398622632026672,0.7398622632026672,1.0,1.0,-1.2174413204193115,0.5106836557388306,0.706757664680481,0.2177934348583221,0.0,0.0,0.5616456270217896,54.6630973815918,49.0,-23.925945281982425,-12504.4833984375,215.63278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356384277344,307.57244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.4296875,18000.0,0.0,0.0,0.2820604145526886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5572091341018677,0.5572150945663452,-5.952168521616841e-06,0.0,0.0002862554683815,0.0,0.0,36.34771728515625,0.0,0.0,0.0,0.3895575404167175,4.0,0.0,1.0
672720,293.109375,297.1499938964844,293.1499938964844,0.1419684886932373,-3037.107666015625,304.1466979980469,0.7935946583747864,0.2121615558862686,0.1921169012784958,293.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07232666015625,0.4789320826530456,0.050000000745058,0.0491618104279041,293.0660705566406,297.1499938964844,293.1499938964844,0.1242391169071197,-2123.241943359375,304.1429443359375,0.7654281854629517,0.190758928656578,0.1343473494052887,293.16015625,297.1499938964844,293.1499938964844,0.3404591977596283,-6406.38623046875,304.1353759765625,0.9990000128746032,0.4693433940410614,0.4056024849414825,293.1018371582031,297.1499938964844,293.1499938964844,0.0033342135138809,-1265.991943359375,295.5588073730469,0.4789320826530456,0.050000000745058,0.2332024723291397,291.0696716308594,291.1499938964844,263.1499938964844,261.5986633300781,280.83349609375,293.600830078125,291.0671081542969,1.0,0.2719225585460663,0.7398622632026672,0.7398622632026672,1.0,1.0,-1.2174413204193115,0.5106836557388306,0.706757664680481,0.2177934348583221,0.0,0.0,0.5616456270217896,54.6630973815918,49.0,-23.925945281982425,-12504.4833984375,215.63278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356384277344,307.57244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.4296875,18000.0,0.0,0.0,0.2820604145526886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5572091341018677,0.5572150945663452,-5.952168521616841e-06,0.0,0.0002862554683815,0.0,0.0,36.34771728515625,0.0,0.0,0.0,0.3895575404167175,4.0,0.0,1.0
672780,293.1109313964844,297.1499938964844,293.1499938964844,0.142689824104309,-3049.692626953125,304.1466369628906,0.7977105975151062,0.2128750383853912,0.1927072554826736,293.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.4810372591018677,0.050000000745058,0.0491206459701061,293.06903076171875,297.1499938964844,293.1499938964844,0.1255890280008316,-2141.88671875,304.14306640625,0.770483136177063,0.1922862529754638,0.1353804916143417,293.1673583984375,297.1499938964844,293.1499938964844,0.3365228474140167,-6342.86669921875,304.1474304199219,0.9990000128746032,0.4675899744033813,0.4007631242275238,293.0998840332031,297.1499938964844,293.1499938964844,0.0033520476426929,-1273.2935791015625,295.5709533691406,0.4810372591018677,0.050000000745058,0.2330071926116943,291.0541381835937,291.1499938964844,263.1499938964844,261.5968017578125,280.8240966796875,293.57666015625,291.0546875,1.0,0.2695724964141845,0.7394073009490967,0.7394073009490967,1.0,1.0,-1.2133067846298218,0.5087443590164185,0.7045624256134033,0.216791957616806,0.0,0.0,0.5630660653114319,53.56304168701172,37.0,-11.184942245483398,-12505.40234375,211.9358062744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339599609375,307.5937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.75390625,18000.0,0.0,0.0,0.2829424738883972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5598050355911255,0.5598110556602478,-5.968703590042424e-06,0.0,0.0002871506439987,0.0,0.0,36.65992736816406,0.0,0.0,0.0,0.3904779851436615,4.0,0.0,1.0
672840,293.1109313964844,297.1499938964844,293.1499938964844,0.142689824104309,-3049.692626953125,304.1466369628906,0.7977105975151062,0.2128750383853912,0.1927072554826736,293.7378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543518066406,0.4810372591018677,0.050000000745058,0.0491206459701061,293.06903076171875,297.1499938964844,293.1499938964844,0.1255890280008316,-2141.88671875,304.14306640625,0.770483136177063,0.1922862529754638,0.1353804916143417,293.1673583984375,297.1499938964844,293.1499938964844,0.3365228474140167,-6342.86669921875,304.1474304199219,0.9990000128746032,0.4675899744033813,0.4007631242275238,293.0998840332031,297.1499938964844,293.1499938964844,0.0033520476426929,-1273.2935791015625,295.5709533691406,0.4810372591018677,0.050000000745058,0.2330071926116943,291.0541381835937,291.1499938964844,263.1499938964844,261.5968017578125,280.8240966796875,293.57666015625,291.0546875,1.0,0.2695724964141845,0.7394073009490967,0.7394073009490967,1.0,1.0,-1.2133067846298218,0.5087443590164185,0.7045624256134033,0.216791957616806,0.0,0.0,0.5630660653114319,53.56304168701172,37.0,-11.184942245483398,-12505.40234375,211.9358062744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9339599609375,307.5937194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.75390625,18000.0,0.0,0.0,0.2829424738883972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5598050355911255,0.5598110556602478,-5.968703590042424e-06,0.0,0.0002871506439987,0.0,0.0,36.65992736816406,0.0,0.0,0.0,0.3904779851436615,4.0,0.0,1.0
672900,293.111572265625,297.1499938964844,293.1499938964844,0.1428432613611221,-3052.112548828125,304.14697265625,0.8025215864181519,0.2132445722818374,0.1929842978715896,293.7339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0596618652344,0.483784019947052,0.050000000745058,0.0490669831633567,293.0702514648437,297.1499938964844,293.1499938964844,0.1260796934366226,-2148.44091796875,304.1434326171875,0.7756528258323669,0.1930714100599289,0.1358818709850311,293.1634216308594,297.1499938964844,293.1499938964844,0.3301647901535034,-6243.17041015625,304.15948486328125,0.9990000128746032,0.4681366086006164,0.3943614959716797,293.0987548828125,297.1499938964844,293.1499938964844,0.0033573573455214,-1274.8525390625,295.5877380371094,0.483784019947052,0.050000000745058,0.2327526360750198,291.0618591308594,291.1499938964844,263.1499938964844,261.5958251953125,280.8272705078125,293.5733337402344,291.0645751953125,1.0,0.2667867243289947,0.7391798496246338,0.7391798496246338,1.0,1.0,-1.2061896324157717,0.5055546760559082,0.7006348967552185,0.2150241434574127,0.0,0.0,0.5635815858840942,52.10115814208984,37.0,10.621968269348145,-12478.126953125,206.5130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94189453125,307.6240539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17979.69140625,18000.0,0.0,0.0,0.2832884192466736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5609670877456665,0.5609731078147888,-5.977045020699734e-06,0.0,0.0002875017235055,0.0,0.0,36.80498123168945,0.0,0.0,0.0,0.3908986449241638,4.0,0.0,1.0
672960,293.1121520996094,297.1499938964844,293.1499938964844,0.1428503096103668,-3051.809326171875,304.1474914550781,0.8089320063591003,0.2136205732822418,0.1932513564825058,293.7300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.075927734375,0.4874566793441772,0.050000000745058,0.0489961802959442,293.0712585449219,297.1499938964844,293.1499938964844,0.1264515370130539,-2153.208740234375,304.1439514160156,0.782489001750946,0.1938819140195846,0.1363857686519622,293.15350341796875,297.1499938964844,293.1499938964844,0.3212815523147583,-6104.349609375,304.1739196777344,0.9990000128746032,0.4699133932590484,0.385751873254776,293.09747314453125,297.1499938964844,293.1499938964844,0.0033606381621211,-1275.1253662109375,295.6125183105469,0.4874566793441772,0.050000000745058,0.2324167788028717,291.0806884765625,291.1499938964844,263.1499938964844,261.5948181152344,280.83563232421875,293.57647705078125,291.08575439453125,1.0,0.2630654871463775,0.7389800548553467,0.7389800548553467,1.0,1.0,-1.1962946653366089,0.5011511445045471,0.6951435208320618,0.212575152516365,0.0,0.0,0.5638601779937744,50.16561508178711,40.0,37.48575210571289,-12434.732421875,199.2647857666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,307.6677551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.451171875,18000.0,0.0,0.0,0.2835136651992798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618045926094055,0.5618106126785278,-5.983827122690855e-06,0.0,0.0002877303340937,0.0,0.0,36.91365814208984,0.0,0.0,0.0,0.3912096917629242,4.0,0.0,1.0
673020,293.1133117675781,297.1499938964844,293.1499938964844,0.142671525478363,-3047.60791015625,304.14862060546875,0.8167649507522583,0.2143409550189972,0.1938300430774688,293.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4918577373027801,0.050000000745058,0.0489143244922161,293.0729675292969,297.1499938964844,293.1499938964844,0.1270730048418045,-2160.8525390625,304.1449279785156,0.7918545007705688,0.1955309808254242,0.1374708712100982,293.1234130859375,297.1499938964844,293.1499938964844,0.3094449937343597,-5921.421875,304.1851806640625,0.9990000128746032,0.4759112894535064,0.375549852848053,293.0943908691406,297.1499938964844,293.1499938964844,0.0033679893240332,-1275.10546875,295.6769714355469,0.4918577373027801,0.050000000745058,0.2320284843444824,291.1383972167969,291.1499938964844,263.1499938964844,261.5927429199219,280.8538818359375,293.59454345703125,291.1441650390625,1.0,0.2592629194259643,0.7385804653167725,0.7385804653167725,1.0,1.0,-1.1854753494262695,0.496337741613388,0.6891375780105591,0.2097931057214737,0.0,0.0,0.5636338591575623,47.935848236083984,43.0,69.35558319091797,-12393.712890625,191.23239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01776123046875,307.7475280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.2835817635059356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620753765106201,0.5620813369750977,-5.9890571719734e-06,0.0,0.0002877994265872,0.0,0.0,36.96430969238281,0.0,0.0,0.0,0.3913438022136688,4.0,0.0,1.0
673080,293.1133117675781,297.1499938964844,293.1499938964844,0.142671525478363,-3047.60791015625,304.14862060546875,0.8167649507522583,0.2143409550189972,0.1938300430774688,293.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.4918577373027801,0.050000000745058,0.0489143244922161,293.0729675292969,297.1499938964844,293.1499938964844,0.1270730048418045,-2160.8525390625,304.1449279785156,0.7918545007705688,0.1955309808254242,0.1374708712100982,293.1234130859375,297.1499938964844,293.1499938964844,0.3094449937343597,-5921.421875,304.1851806640625,0.9990000128746032,0.4759112894535064,0.375549852848053,293.0943908691406,297.1499938964844,293.1499938964844,0.0033679893240332,-1275.10546875,295.6769714355469,0.4918577373027801,0.050000000745058,0.2320284843444824,291.1383972167969,291.1499938964844,263.1499938964844,261.5927429199219,280.8538818359375,293.59454345703125,291.1441650390625,1.0,0.2592629194259643,0.7385804653167725,0.7385804653167725,1.0,1.0,-1.1854753494262695,0.496337741613388,0.6891375780105591,0.2097931057214737,0.0,0.0,0.5636338591575623,47.935848236083984,43.0,69.35558319091797,-12393.712890625,191.23239135742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01776123046875,307.7475280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.412109375,18000.0,0.0,0.0,0.2835817635059356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620753765106201,0.5620813369750977,-5.9890571719734e-06,0.0,0.0002877994265872,0.0,0.0,36.96430969238281,0.0,0.0,0.0,0.3913438022136688,4.0,0.0,1.0
673140,293.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1492614746094,0.8210965394973755,0.0,0.1944143772125244,293.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.4941276907920837,0.0,0.0488738417625427,293.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1454162597656,0.7978267073631287,0.0,0.1385871171951294,293.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1846923828125,0.9990000128746032,0.0,0.3704014718532562,293.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.740478515625,0.4941276907920837,0.0,0.2318364530801773,291.19049072265625,294.1499938964844,263.1499938964844,261.5905456542969,280.86724853515625,293.6105041503906,291.1952819824219,0.0,0.0,0.7381808757781982,0.7381808757781982,1.0,1.0,-1.1810555458068848,0.4943328499794006,0.6867226958274841,0.2086145728826522,0.0,0.0,0.0,46.84698867797852,60.0,69.17928314208984,-12381.2724609375,187.6306610107422,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0851745605469,307.8094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.45703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608562231063843,0.5608621835708618,-5.983473783999216e-06,0.0,0.0,0.0,0.0,36.82785415649414,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1492614746094,0.8210965394973755,0.0,0.1944143772125244,293.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849670410156,0.4941276907920837,0.0,0.0488738417625427,293.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1454162597656,0.7978267073631287,0.0,0.1385871171951294,293.0941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1846923828125,0.9990000128746032,0.0,0.3704014718532562,293.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.740478515625,0.4941276907920837,0.0,0.2318364530801773,291.19049072265625,294.1499938964844,263.1499938964844,261.5905456542969,280.86724853515625,293.6105041503906,291.1952819824219,0.0,0.0,0.7381808757781982,0.7381808757781982,1.0,1.0,-1.1810555458068848,0.4943328499794006,0.6867226958274841,0.2086145728826522,0.0,0.0,0.0,46.84698867797852,60.0,69.17928314208984,-12381.2724609375,187.6306610107422,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0851745605469,307.8094177246094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.45703125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608562231063843,0.5608621835708618,-5.983473783999216e-06,0.0,0.0,0.0,0.0,36.82785415649414,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8299865722656,0.0,0.0,0.0007943113450892,293.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0002688475651666,292.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.99908447265625,0.0,0.0,0.0005720517947338,292.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.947509765625,0.0,0.0,0.0017541426932439,293.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5809631347656,0.0,0.0,0.0012752970214933,291.2110595703125,294.1499938964844,263.1513671875,261.58953857421875,279.31182861328125,289.7134094238281,291.1807861328125,0.0,0.0,0.4429085254669189,0.4429085254669189,1.0,1.0,-0.0058619435876607,0.0041564502753317,0.0017054934287443,-0.0118240993469953,0.0,0.0,0.0,-0.0320319160819053,60.0,-73.14138793945312,-0.0,-2.136577222699998e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.79880883326338e-18,9.80157244368992e-18,-2.7638279249575658e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8299865722656,0.0,0.0,0.0007943113450892,293.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.0002688475651666,292.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.99908447265625,0.0,0.0,0.0005720517947338,292.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.947509765625,0.0,0.0,0.0017541426932439,293.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5809631347656,0.0,0.0,0.0012752970214933,291.2110595703125,294.1499938964844,263.1513671875,261.58953857421875,279.31182861328125,289.7134094238281,291.1807861328125,0.0,0.0,0.4429085254669189,0.4429085254669189,1.0,1.0,-0.0058619435876607,0.0041564502753317,0.0017054934287443,-0.0118240993469953,0.0,0.0,0.0,-0.0320319160819053,60.0,-73.14138793945312,-0.0,-2.136577222699998e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.79880883326338e-18,9.80157244368992e-18,-2.7638279249575658e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7804260253906,0.0,0.0,0.0001151708929683,293.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2016296386719,0.0,0.0,0.0001041308350977,292.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9492492675781,0.0,0.0,8.819557842798531e-05,292.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8877868652344,0.0,0.0,0.0001490088616264,292.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.55926513671875,0.0,0.0,0.0004939518403261,291.21142578125,294.1499938964844,263.1530456542969,261.5899353027344,278.986083984375,286.8235168457031,291.1749572753906,0.0,0.0,0.2952723503112793,0.2952723503112793,1.0,1.0,-0.0011406289413571,0.0013208915479481,-0.0001802626211429,-0.0136272441595792,0.0,0.0,0.0,-0.0080937165766954,60.0,-56.9156379699707,-0.0,-8.870487988588138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.7808510348147648e-20,-1.961588867746608e-20,1.80737853126682e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.7635192871094,0.0,0.0,9.450961806578562e-05,293.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2017822265625,0.0,0.0,9.91186752798967e-05,292.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9313049316406,0.0,0.0,7.347495557041839e-05,292.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8760070800781,0.0,0.0,0.000100175901025,292.9090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.54449462890625,0.0,0.0,0.0004701763391494,291.2115478515625,294.1499938964844,263.1553955078125,261.5909118652344,278.8396911621094,284.0588684082031,291.1729736328125,0.0,0.0,0.1476361751556396,0.1476361751556396,1.0,1.0,-0.0010048609692603,0.0003858865238726,0.0006189744453877,-0.0145569080486893,0.0,0.0,0.0,-0.0077033378183841,60.0,-33.5024299621582,-0.0,-6.886605063982644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8820841948765416e-21,7.308318426490728e-21,-2.4262342316141858e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7476501464844,0.0,0.0,9.40302707022056e-05,293.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.20196533203125,0.0,0.0,9.90072949207388e-05,292.26080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9143981933594,0.0,0.0,7.31338222976774e-05,292.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8656616210937,0.0,0.0,9.90350090432912e-05,292.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.530029296875,0.0,0.0,0.0004696479882113,291.2117004394531,294.1499938964844,263.1583251953125,261.5924377441406,278.6998291015625,281.6085510253906,291.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018986649811,1.938186500183292e-08,0.0010018792236223,-0.0149701405316591,0.0,0.0,0.0,-0.0078253457322716,60.0,-24.373613357543945,-0.0,-6.843887234708745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.82485605962623e-21,7.365359153633508e-21,-2.5405028920588864e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7319030761719,0.0,0.0,9.402802243130282e-05,293.3825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2021179199219,0.0,0.0,9.901495650410652e-05,292.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8976135253906,0.0,0.0,7.313287642318755e-05,292.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554382324219,0.0,0.0,9.90164262475446e-05,292.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.515625,0.0,0.0,0.0004696843097917,291.2118225097656,294.1499938964844,263.1618957519531,261.59454345703125,278.5613098144531,279.4411315917969,291.1723022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019198525696,6.0884364216917675e-09,0.0010019137989729,-0.0150030273944139,0.0,0.0,0.0,-0.0078311208635568,60.0,-21.05045890808105,-0.0,-6.844244637704834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.823349524623875e-21,7.366860034080894e-21,-2.5435105094570192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.70068359375,0.0,0.0,9.405107266502456e-05,293.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.903939644573256e-05,292.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.86431884765625,0.0,0.0,7.315081893466413e-05,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351135253906,0.0,0.0,9.9040444183629e-05,292.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.48712158203125,0.0,0.0,0.0004698002594523,291.21209716796875,294.1499938964844,263.1707458496094,261.60028076171875,278.2880249023437,275.8292541503906,291.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.41447639465332,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233252908168665e-21,7.366882652300769e-21,-2.5435571595355104e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.70068359375,0.0,0.0,9.405107266502456e-05,293.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.202392578125,0.0,0.0,9.903939644573256e-05,292.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.86431884765625,0.0,0.0,7.315081893466413e-05,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351135253906,0.0,0.0,9.9040444183629e-05,292.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.48712158203125,0.0,0.0,0.0004698002594523,291.21209716796875,294.1499938964844,263.1707458496094,261.60028076171875,278.2880249023437,275.8292541503906,291.1719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.41447639465332,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233252908168665e-21,7.366882652300769e-21,-2.5435571595355104e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6698303222656,0.0,0.0,9.407813922734932e-05,293.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.906791819958016e-05,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8314514160156,0.0,0.0,7.317187555599958e-05,291.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150634765625,0.0,0.0,9.906894410960376e-05,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4589233398437,0.0,0.0,0.0004699355340562,291.2123413085937,294.1499938964844,263.18182373046875,261.6080322265625,278.0197448730469,273.006591796875,291.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20305061340332,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6698303222656,0.0,0.0,9.407813922734932e-05,293.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,9.906791819958016e-05,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8314514160156,0.0,0.0,7.317187555599958e-05,291.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150634765625,0.0,0.0,9.906894410960376e-05,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4589233398437,0.0,0.0,0.0004699355340562,291.2123413085937,294.1499938964844,263.18182373046875,261.6080322265625,278.0197448730469,273.006591796875,291.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20305061340332,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63934326171875,0.0,0.0,9.410880011273548e-05,293.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.910020889947192e-05,291.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7989501953125,0.0,0.0,7.319571886910126e-05,291.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.79522705078125,0.0,0.0,9.91012275335379e-05,292.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4310913085937,0.0,0.0,0.0004700887366198,291.2125549316406,294.1499938964844,263.1949462890625,261.6176147460937,277.7563171386719,270.803466796875,291.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.173439025878903,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63934326171875,0.0,0.0,9.410880011273548e-05,293.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2029724121094,0.0,0.0,9.910020889947192e-05,291.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.7989501953125,0.0,0.0,7.319571886910126e-05,291.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.79522705078125,0.0,0.0,9.91012275335379e-05,292.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4310913085937,0.0,0.0,0.0004700887366198,291.2125549316406,294.1499938964844,263.1949462890625,261.6176147460937,277.7563171386719,270.803466796875,291.1691589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.173439025878903,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6092224121094,0.0,0.0,9.414279338670896e-05,293.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.913602116284892e-05,291.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.766845703125,0.0,0.0,7.32221596990712e-05,291.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.0,0.0,9.913702524499968e-05,292.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.403564453125,0.0,0.0,0.0004702585865743,291.2127380371094,294.1499938964844,263.2099914550781,261.6289367675781,277.4977722167969,269.0868835449219,291.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.16568374633789,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6092224121094,0.0,0.0,9.414279338670896e-05,293.174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2032165527344,0.0,0.0,9.913602116284892e-05,291.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.766845703125,0.0,0.0,7.32221596990712e-05,291.7128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.775634765625,0.0,0.0,9.913702524499968e-05,292.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.403564453125,0.0,0.0,0.0004702585865743,291.2127380371094,294.1499938964844,263.2099914550781,261.6289367675781,277.4977722167969,269.0868835449219,291.1665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.16568374633789,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.59429931640625,0.0,0.0,9.416096145287156e-05,293.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2033386230469,0.0,0.0,9.915515693137422e-05,291.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7509155273437,0.0,0.0,7.323628960875794e-05,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.76593017578125,0.0,0.0,9.915615373756737e-05,292.4832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3899230957031,0.0,0.0,0.0004703493614215,291.2128295898437,294.1499938964844,263.2181701660156,261.6352233886719,277.3702697753906,268.37762451171875,291.1649475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.162691116333008,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5794677734375,0.0,0.0,9.41798571147956e-05,293.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2034606933594,0.0,0.0,9.9175056675449e-05,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.735107421875,0.0,0.0,7.32509870431386e-05,291.6726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7562866210937,0.0,0.0,9.917605348164216e-05,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3763427734375,0.0,0.0,0.0004704437742475,291.2129211425781,294.1499938964844,263.226806640625,261.641845703125,277.2439880371094,267.75262451171875,291.16314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277412811783733e-09,0.0010035283630713,-0.0154980644583702,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.15960502624512,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.550048828125,0.0,0.0,9.421969298273324e-05,293.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.921701712301e-05,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7037353515625,0.0,0.0,7.328196807065979e-05,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73712158203125,0.0,0.0,9.921799937728792e-05,292.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3494567871094,0.0,0.0,0.000470642815344,291.2131042480469,294.1499938964844,263.2452392578125,261.6562194824219,276.9949035644531,266.71795654296875,291.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.15278053283692,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.550048828125,0.0,0.0,9.421969298273324e-05,293.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037048339844,0.0,0.0,9.921701712301e-05,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7037353515625,0.0,0.0,7.328196807065979e-05,291.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73712158203125,0.0,0.0,9.921799937728792e-05,292.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3494567871094,0.0,0.0,0.000470642815344,291.2131042480469,294.1499938964844,263.2452392578125,261.6562194824219,276.9949035644531,266.71795654296875,291.1590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.15278053283692,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5209655761719,0.0,0.0,9.426198084838688e-05,293.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.926156053552404e-05,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6727600097656,0.0,0.0,7.331486267503351e-05,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182006835937,0.0,0.0,9.926252823788671e-05,292.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229064941406,0.0,0.0,0.0004708541091531,291.2132263183594,294.1499938964844,263.26513671875,261.67193603515625,276.7505187988281,265.91827392578125,291.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.144969940185547,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5209655761719,0.0,0.0,9.426198084838688e-05,293.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.20391845703125,0.0,0.0,9.926156053552404e-05,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6727600097656,0.0,0.0,7.331486267503351e-05,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7182006835937,0.0,0.0,9.926252823788671e-05,292.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3229064941406,0.0,0.0,0.0004708541091531,291.2132263183594,294.1499938964844,263.26513671875,261.67193603515625,276.7505187988281,265.91827392578125,291.1542358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.144969940185547,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4922180175781,0.0,0.0,9.430637874174864e-05,293.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.93083231151104e-05,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6421203613281,0.0,0.0,7.334939436987042e-05,291.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6994934082031,0.0,0.0,9.930928354151548e-05,292.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,0.000471075909445,291.2133483886719,294.1499938964844,263.2864074707031,261.6888122558594,276.5107421875,265.30303955078125,291.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.13619041442871,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
