time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674520,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4922180175781,0.0,0.0,9.430637874174864e-05,293.0578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,9.93083231151104e-05,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6421203613281,0.0,0.0,7.334939436987042e-05,291.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6994934082031,0.0,0.0,9.930928354151548e-05,292.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.296630859375,0.0,0.0,0.000471075909445,291.2133483886719,294.1499938964844,263.2864074707031,261.6888122558594,276.5107421875,265.30303955078125,291.1488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.13619041442871,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4638061523437,0.0,0.0,9.435250831302255e-05,293.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.935691196005791e-05,291.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6118469238281,0.0,0.0,7.338527211686596e-05,291.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6809997558594,0.0,0.0,9.935785783454776e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,0.0004713064117822,291.2134704589844,294.1499938964844,263.308837890625,261.7067565917969,276.2754821777344,264.8321838378906,291.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.1264877319336,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4638061523437,0.0,0.0,9.435250831302255e-05,293.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043151855469,0.0,0.0,9.935691196005791e-05,291.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6118469238281,0.0,0.0,7.338527211686596e-05,291.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6809997558594,0.0,0.0,9.935785783454776e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,0.0004713064117822,291.2134704589844,294.1499938964844,263.308837890625,261.7067565917969,276.2754821777344,264.8321838378906,291.14276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.1264877319336,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4497375488281,0.0,0.0,9.437610424356536e-05,293.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.20440673828125,0.0,0.0,9.938175935531036e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5968322753906,0.0,0.0,7.340362208196893e-05,291.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6718139648437,0.0,0.0,9.93827052298002e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2578125,0.0,0.0,0.0004714242822956,291.2135009765625,294.1499938964844,263.3204650878906,261.7160949707031,276.1595458984375,264.6407775878906,291.1395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.121307373046875,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.43572998046875,0.0,0.0,9.439997666049749e-05,293.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,9.940690506482496e-05,291.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5819091796875,0.0,0.0,7.342219760175794e-05,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6626892089844,0.0,0.0,9.94078436633572e-05,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,0.0004715435788966,291.2135314941406,294.1499938964844,263.3323059082031,261.72564697265625,276.04473876953125,264.4742126464844,291.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.11591148376465,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4079895019531,0.0,0.0,9.44483617786318e-05,292.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.945787314791232e-05,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55230712890625,0.0,0.0,7.34598288545385e-05,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6446228027344,0.0,0.0,9.945879719452932e-05,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196350097656,0.0,0.0,0.0004717853153124,291.2135925292969,294.1499938964844,263.356689453125,261.7453308105469,275.8183898925781,264.2042236328125,291.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.1045036315918,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4079895019531,0.0,0.0,9.44483617786318e-05,292.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2046203613281,0.0,0.0,9.945787314791232e-05,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55230712890625,0.0,0.0,7.34598288545385e-05,291.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6446228027344,0.0,0.0,9.945879719452932e-05,292.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196350097656,0.0,0.0,0.0004717853153124,291.2135925292969,294.1499938964844,263.356689453125,261.7453308105469,275.8183898925781,264.2042236328125,291.1290588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458491789791e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.1045036315918,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.38055419921875,0.0,0.0,9.449723438592628e-05,292.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.950934327207506e-05,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5230712890625,0.0,0.0,7.3497838457115e-05,291.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6267395019531,0.0,0.0,9.951026004273444e-05,292.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,0.0004720294964499,291.213623046875,294.1499938964844,263.3818054199219,261.76568603515625,275.596435546875,264.0030212402344,291.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.092300415039062,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.38055419921875,0.0,0.0,9.449723438592628e-05,292.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.20477294921875,0.0,0.0,9.950934327207506e-05,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5230712890625,0.0,0.0,7.3497838457115e-05,291.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6267395019531,0.0,0.0,9.951026004273444e-05,292.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1945495605469,0.0,0.0,0.0004720294964499,291.213623046875,294.1499938964844,263.3818054199219,261.76568603515625,275.596435546875,264.0030212402344,291.1214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.092300415039062,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534240722656,0.0,0.0,9.454615064896645e-05,292.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.956086432794108e-05,291.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4941711425781,0.0,0.0,7.353588443947956e-05,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6090393066406,0.0,0.0,9.956176654668524e-05,292.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,0.0004722738813143,291.213623046875,294.1499938964844,263.4075622558594,261.7865600585937,275.3787536621094,263.8550720214844,291.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07933807373047,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3534240722656,0.0,0.0,9.454615064896645e-05,292.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.956086432794108e-05,291.6838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4941711425781,0.0,0.0,7.353588443947956e-05,291.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6090393066406,0.0,0.0,9.956176654668524e-05,292.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,0.0004722738813143,291.213623046875,294.1499938964844,263.4075622558594,261.7865600585937,275.3787536621094,263.8550720214844,291.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.07933807373047,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265991210937,0.0,0.0,9.459467401029542e-05,292.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.961197065422311e-05,291.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.465576171875,0.0,0.0,7.357362483162433e-05,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.591552734375,0.0,0.0,9.961285832105204e-05,292.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,0.0004725162871181,291.213623046875,294.1499938964844,263.4337463378906,261.8078308105469,275.1653137207031,263.7485656738281,291.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.06564712524414,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3265991210937,0.0,0.0,9.459467401029542e-05,292.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.961197065422311e-05,291.6685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.465576171875,0.0,0.0,7.357362483162433e-05,291.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.591552734375,0.0,0.0,9.961285832105204e-05,292.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452331542969,0.0,0.0,0.0004725162871181,291.213623046875,294.1499938964844,263.4337463378906,261.8078308105469,275.1653137207031,263.7485656738281,291.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.06564712524414,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.31329345703125,0.0,0.0,9.461864101467654e-05,292.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050170898437,0.0,0.0,9.963721822714432e-05,291.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.451416015625,0.0,0.0,7.359226583503187e-05,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5828552246094,0.0,0.0,9.963810589397326e-05,292.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1330871582031,0.0,0.0,0.0004726360493805,291.2135925292969,294.1499938964844,263.44696044921875,261.818603515625,275.0601806640625,263.70782470703125,291.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.05853843688965,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3000793457031,0.0,0.0,9.464235336054116e-05,292.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2050476074219,0.0,0.0,9.96621893136762e-05,291.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.43731689453125,0.0,0.0,7.361071038758382e-05,291.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5742492675781,0.0,0.0,9.966306970454752e-05,292.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1210021972656,0.0,0.0,0.0004727545310743,291.21356201171875,294.1499938964844,263.46026611328125,261.82940673828125,274.9560546875,263.674072265625,291.0960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.05126190185547,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738647460937,0.0,0.0,9.468878124607728e-05,292.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.971109102480114e-05,291.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.40936279296875,0.0,0.0,7.364682096522301e-05,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.55712890625,0.0,0.0,9.971196413971484e-05,292.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,0.000472986488603,291.2135009765625,294.1499938964844,263.4869384765625,261.8511047363281,274.7509155273437,263.6241760253906,291.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.036216735839844,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738647460937,0.0,0.0,9.468878124607728e-05,292.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.971109102480114e-05,291.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.40936279296875,0.0,0.0,7.364682096522301e-05,291.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.55712890625,0.0,0.0,9.971196413971484e-05,292.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0970153808594,0.0,0.0,0.000472986488603,291.2135009765625,294.1499938964844,263.4869384765625,261.8511047363281,274.7509155273437,263.6241760253906,291.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.036216735839844,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,9.473355748923495e-05,292.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.975824650609866e-05,291.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3817443847656,0.0,0.0,7.36816436983645e-05,291.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401916503906,0.0,0.0,9.975910506909712e-05,292.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07330322265625,0.0,0.0,0.0004732101806439,291.21337890625,294.1499938964844,263.5136413574219,261.8728332519531,274.5498046875,263.5931701660156,291.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.020545959472656,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,9.473355748923495e-05,292.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.975824650609866e-05,291.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3817443847656,0.0,0.0,7.36816436983645e-05,291.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5401916503906,0.0,0.0,9.975910506909712e-05,292.2781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07330322265625,0.0,0.0,0.0004732101806439,291.21337890625,294.1499938964844,263.5136413574219,261.8728332519531,274.5498046875,263.5931701660156,291.0772399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.020545959472656,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,9.477629646426068e-05,292.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.98032628558576e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544311523437,0.0,0.0,7.37148875487037e-05,291.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5234375,0.0,0.0,9.980411414289848e-05,292.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04986572265625,0.0,0.0,0.000473423715448,291.2132263183594,294.1499938964844,263.54022216796875,261.8944091796875,274.3526916503906,263.5765380859375,291.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-19.00429344177246,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2222900390625,0.0,0.0,9.477629646426068e-05,292.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.20513916015625,0.0,0.0,9.98032628558576e-05,291.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3544311523437,0.0,0.0,7.37148875487037e-05,291.4495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5234375,0.0,0.0,9.980411414289848e-05,292.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04986572265625,0.0,0.0,0.000473423715448,291.2132263183594,294.1499938964844,263.54022216796875,261.8944091796875,274.3526916503906,263.5765380859375,291.0673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-19.00429344177246,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969299316406,0.0,0.0,9.481670713284984e-05,292.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.984582720790058e-05,291.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274230957031,0.0,0.0,7.374631968559697e-05,291.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068664550781,0.0,0.0,9.98466639430262e-05,292.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02667236328125,0.0,0.0,0.0004736256087198,291.2130432128906,294.1499938964844,263.5665283203125,261.915771484375,274.1595153808594,263.5707702636719,291.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.987504959106445,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1969299316406,0.0,0.0,9.481670713284984e-05,292.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.984582720790058e-05,291.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3274230957031,0.0,0.0,7.374631968559697e-05,291.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5068664550781,0.0,0.0,9.98466639430262e-05,292.2627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02667236328125,0.0,0.0,0.0004736256087198,291.2130432128906,294.1499938964844,263.5665283203125,261.915771484375,274.1595153808594,263.5707702636719,291.0572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.987504959106445,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1843566894531,0.0,0.0,9.483603207627311e-05,292.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2051086425781,0.0,0.0,9.986618533730508e-05,291.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.31402587890625,0.0,0.0,7.376135181402788e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4986267089844,0.0,0.0,9.986701479647309e-05,292.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151672363281,0.0,0.0,0.0004737221752293,291.21295166015625,294.1499938964844,263.5795593261719,261.9263000488281,274.0643615722656,263.5711669921875,291.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.978933334350582,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.171875,0.0,0.0,9.485478949500248e-05,292.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,9.988593956222758e-05,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3007202148437,0.0,0.0,7.377594010904431e-05,291.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4904479980469,0.0,0.0,9.98867690213956e-05,292.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0037536621094,0.0,0.0,0.0004738158895634,291.2128295898437,294.1499938964844,263.5924377441406,261.9367370605469,273.9701538085937,263.5732421875,291.0468444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107089765369,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.97026634216309,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,9.489064541412516e-05,292.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.99237090582028e-05,291.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742919921875,0.0,0.0,7.380382885457948e-05,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742126464844,0.0,0.0,9.99245239654556e-05,292.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9810485839844,0.0,0.0,0.0004739950236398,291.21258544921875,294.1499938964844,263.6177673339844,261.9571838378906,273.7845764160156,263.5816650390625,291.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.952709197998047,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470642089844,0.0,0.0,9.489064541412516e-05,292.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.99237090582028e-05,291.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2742919921875,0.0,0.0,7.380382885457948e-05,291.4218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4742126464844,0.0,0.0,9.99245239654556e-05,292.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9810485839844,0.0,0.0,0.0004739950236398,291.21258544921875,294.1499938964844,263.6177673339844,261.9571838378906,273.7845764160156,263.5816650390625,291.03619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.952709197998047,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12255859375,0.0,0.0,9.492432582192124e-05,292.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.995917935157196e-05,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,7.383002230199054e-05,291.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4581604003906,0.0,0.0,9.995998698286712e-05,292.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9586181640625,0.0,0.0,0.0004741633019875,291.2123107910156,294.1499938964844,263.6424255371094,261.9769897460937,273.60272216796875,263.5944519042969,291.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.934959411621094,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12255859375,0.0,0.0,9.492432582192124e-05,292.8355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20489501953125,0.0,0.0,9.995917935157196e-05,291.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,7.383002230199054e-05,291.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4581604003906,0.0,0.0,9.995998698286712e-05,292.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9586181640625,0.0,0.0,0.0004741633019875,291.2123107910156,294.1499938964844,263.6424255371094,261.9769897460937,273.60272216796875,263.5944519042969,291.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114486794918,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.934959411621094,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982971191406,0.0,0.0,9.495584527030589e-05,292.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.999237954616548e-05,291.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22235107421875,0.0,0.0,7.385453500319272e-05,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4422607421875,0.0,0.0,9.999317990150304e-05,292.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364318847656,0.0,0.0,0.000474320811918,291.21197509765625,294.1499938964844,263.6662292480469,261.9960327148437,273.4244689941406,263.6102905273437,291.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.917139053344727,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0982971191406,0.0,0.0,9.495584527030589e-05,292.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2047424316406,0.0,0.0,9.999237954616548e-05,291.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.22235107421875,0.0,0.0,7.385453500319272e-05,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4422607421875,0.0,0.0,9.999317990150304e-05,292.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9364318847656,0.0,0.0,0.000474320811918,291.21197509765625,294.1499938964844,263.6662292480469,261.9960327148437,273.4244689941406,263.6102905273437,291.01422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.917139053344727,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743103027344,0.0,0.0,9.49852037592791e-05,292.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,0.0001000233096419,291.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19677734375,0.0,0.0,7.387737423414364e-05,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.426513671875,0.0,0.0,0.0001000240954454,292.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144592285156,0.0,0.0,0.0004744674952235,291.21160888671875,294.1499938964844,263.68902587890625,262.01416015625,273.2497863769531,263.628173828125,291.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.899364471435547,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0743103027344,0.0,0.0,9.49852037592791e-05,292.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2045593261719,0.0,0.0,0.0001000233096419,291.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.19677734375,0.0,0.0,7.387737423414364e-05,291.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.426513671875,0.0,0.0,0.0001000240954454,292.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9144592285156,0.0,0.0,0.0004744674952235,291.21160888671875,294.1499938964844,263.68902587890625,262.01416015625,273.2497863769531,263.628173828125,291.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.899364471435547,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.6529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,9.499907173449174e-05,292.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2044677734375,0.0,0.0,0.0001000379124889,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1841125488281,0.0,0.0,7.388815720332786e-05,291.3931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.418701171875,0.0,0.0,0.0001000386982923,292.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9035949707031,0.0,0.0,0.0004745367914438,291.2113952636719,294.1499938964844,263.70001220703125,262.0228576660156,273.16375732421875,263.6376037597656,290.99725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.890531539916992,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676560,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505676269531,0.0,0.0,9.501240128884092e-05,292.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2043762207031,0.0,0.0,0.0001000519550871,291.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1715087890625,0.0,0.0,7.389852544292808e-05,291.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.41094970703125,0.0,0.0,0.0001000527336145,292.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.89276123046875,0.0,0.0,0.0004746033810079,291.211181640625,294.1499938964844,263.710693359375,262.0312805175781,273.07861328125,263.64727783203125,290.99151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.881750106811523,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.027099609375,0.0,0.0,9.50374742387794e-05,292.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,0.0001000783668132,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,7.391802500933409e-05,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955078125,0.0,0.0,0.0001000791380647,292.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.87127685546875,0.0,0.0,0.000474728672998,291.2107238769531,294.1499938964844,263.7310485839844,262.0472106933594,272.9107971191406,263.6669311523437,290.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342467519027e-09,0.0010126517154276,-0.018292736262083,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.86441421508789,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.027099609375,0.0,0.0,9.50374742387794e-05,292.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041320800781,0.0,0.0,0.0001000783668132,291.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,7.391802500933409e-05,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955078125,0.0,0.0,0.0001000791380647,292.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.87127685546875,0.0,0.0,0.000474728672998,291.2107238769531,294.1499938964844,263.7310485839844,262.0472106933594,272.9107971191406,263.6669311523437,290.9799194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344342467519027e-09,0.0010126517154276,-0.018292736262083,0.0,0.0,0.0,-0.0084537211805582,60.0,-18.86441421508789,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038757324219,0.0,0.0,9.506053174845874e-05,292.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,0.0001001026612357,291.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,7.393596024485305e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3802490234375,0.0,0.0,0.0001001034179353,292.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500061035156,0.0,0.0,0.0004748439241666,291.210205078125,294.1499938964844,263.75,262.0618896484375,272.746337890625,263.6866760253906,290.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.847469329833984,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0038757324219,0.0,0.0,9.506053174845874e-05,292.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.203857421875,0.0,0.0,0.0001001026612357,291.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1217956542969,0.0,0.0,7.393596024485305e-05,291.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3802490234375,0.0,0.0,0.0001001034179353,292.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500061035156,0.0,0.0,0.0004748439241666,291.210205078125,294.1499938964844,263.75,262.0618896484375,272.746337890625,263.6866760253906,290.9681701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.847469329833984,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
