time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676860,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808959960937,0.0,0.0,9.508157381787896e-05,292.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,0.0001001248238026,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973205566406,0.0,0.0,7.395233114948496e-05,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651123046875,0.0,0.0,0.0001001255732262,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8289489746094,0.0,0.0,0.0004749490472022,291.20965576171875,294.1499938964844,263.7681579589844,262.0757751464844,272.5850830078125,263.7061462402344,290.9562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.830848693847656,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808959960937,0.0,0.0,9.508157381787896e-05,292.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035522460937,0.0,0.0,0.0001001248238026,291.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973205566406,0.0,0.0,7.395233114948496e-05,291.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651123046875,0.0,0.0,0.0001001255732262,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8289489746094,0.0,0.0,0.0004749490472022,291.20965576171875,294.1499938964844,263.7681579589844,262.0757751464844,272.5850830078125,263.7061462402344,290.9562683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.830848693847656,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581604003906,0.0,0.0,9.5100978796836e-05,292.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0001001452619675,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731201171875,0.0,0.0,7.396742148557678e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3501281738281,0.0,0.0,0.0001001460041152,292.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8081359863281,0.0,0.0,0.0004750460211653,291.20904541015625,294.1499938964844,263.7862548828125,262.0895690917969,272.42706298828125,263.725341796875,290.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.814010620117188,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581604003906,0.0,0.0,9.5100978796836e-05,292.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.20318603515625,0.0,0.0,0.0001001452619675,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731201171875,0.0,0.0,7.396742148557678e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3501281738281,0.0,0.0,0.0001001460041152,292.2013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8081359863281,0.0,0.0,0.0004750460211653,291.20904541015625,294.1499938964844,263.7862548828125,262.0895690917969,272.42706298828125,263.725341796875,290.9442443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.814010620117188,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9468688964844,0.0,0.0,9.51103284023702e-05,292.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2030029296875,0.0,0.0,0.0001001551136141,291.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611267089844,0.0,0.0,7.397469016723335e-05,291.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426818847656,0.0,0.0,0.0001001558484858,292.1988830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7978210449219,0.0,0.0,0.0004750927328132,291.2087097167969,294.1499938964844,263.7953186035156,262.0964050292969,272.3492126464844,263.7348327636719,290.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.80547523498535,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9356689453125,0.0,0.0,9.511961252428593e-05,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2027893066406,0.0,0.0,0.0001001648997771,291.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491638183594,0.0,0.0,7.398191519314423e-05,291.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3352966308594,0.0,0.0,0.0001001656346488,292.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7875366210937,0.0,0.0,0.0004751391534227,291.2083740234375,294.1499938964844,263.8043212890625,262.1032409667969,272.27215576171875,263.7442626953125,290.93212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.79689216613769,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91339111328125,0.0,0.0,9.513836994301528e-05,292.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.000100184654002,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0254821777344,0.0,0.0,7.399649621220306e-05,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3205871582031,0.0,0.0,0.0001001853743218,292.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7671203613281,0.0,0.0,0.0004752328677568,291.2076721191406,294.1499938964844,263.82232666015625,262.1167907714844,272.1203308105469,263.76300048828125,290.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.77966690063477,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91339111328125,0.0,0.0,9.513836994301528e-05,292.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2023620605469,0.0,0.0,0.000100184654002,291.50689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0254821777344,0.0,0.0,7.399649621220306e-05,291.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3205871582031,0.0,0.0,0.0001001853743218,292.1918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7671203613281,0.0,0.0,0.0004752328677568,291.2076721191406,294.1499938964844,263.82232666015625,262.1167907714844,272.1203308105469,263.76300048828125,290.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158767178654,60.0,-18.77966690063477,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.891357421875,0.0,0.0,9.515791316516696e-05,292.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0001002052449621,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020446777344,0.0,0.0,7.40117029636167e-05,291.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3060302734375,0.0,0.0,0.0001002059580059,292.1875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7469482421875,0.0,0.0,0.0004753305402118,291.2069091796875,294.1499938964844,263.8402404785156,262.1302185058594,271.9715270996094,263.7815856933594,290.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.76248359680176,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.891357421875,0.0,0.0,9.515791316516696e-05,292.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,0.0001002052449621,291.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020446777344,0.0,0.0,7.40117029636167e-05,291.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3060302734375,0.0,0.0,0.0001002059580059,292.1875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7469482421875,0.0,0.0,0.0004753305402118,291.2069091796875,294.1499938964844,263.8402404785156,262.1302185058594,271.9715270996094,263.7815856933594,290.9075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.76248359680176,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695678710937,0.0,0.0,9.517878061160444e-05,292.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.00010022722563,291.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.97882080078125,0.0,0.0,7.402793562505394e-05,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2915954589844,0.0,0.0,0.0001002279313979,292.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7269592285156,0.0,0.0,0.0004754347901325,291.2060852050781,294.1499938964844,263.85809326171875,262.1435546875,271.82568359375,263.800048828125,290.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.745479583740234,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8695678710937,0.0,0.0,9.517878061160444e-05,292.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2013854980469,0.0,0.0,0.00010022722563,291.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.97882080078125,0.0,0.0,7.402793562505394e-05,291.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2915954589844,0.0,0.0,0.0001002279313979,292.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7269592285156,0.0,0.0,0.0004754347901325,291.2060852050781,294.1499938964844,263.85809326171875,262.1435546875,271.82568359375,263.800048828125,290.8951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.745479583740234,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.84796142578125,0.0,0.0,9.520127059658988e-05,292.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,0.000100250916148,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,7.404542702715844e-05,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2773132324219,0.0,0.0,0.00010025161464,292.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7071533203125,0.0,0.0,0.0004755471891257,291.2052001953125,294.1499938964844,263.8758850097656,262.1567687988281,271.6827697753906,263.81842041015625,290.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.728744506835938,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.84796142578125,0.0,0.0,9.520127059658988e-05,292.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2008361816406,0.0,0.0,0.000100250916148,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95587158203125,0.0,0.0,7.404542702715844e-05,291.3316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2773132324219,0.0,0.0,0.00010025161464,292.1794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7071533203125,0.0,0.0,0.0004755471891257,291.2052001953125,294.1499938964844,263.8758850097656,262.1567687988281,271.6827697753906,263.81842041015625,290.88262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.728744506835938,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8372497558594,0.0,0.0,9.521315951133148e-05,292.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2005310058594,0.0,0.0,0.0001002634380711,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444580078125,0.0,0.0,7.405467476928607e-05,291.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.27020263671875,0.0,0.0,0.000100264129287,292.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.69732666015625,0.0,0.0,0.0004756065900437,291.2047424316406,294.1499938964844,263.8847351074219,262.163330078125,271.6123962402344,263.8275451660156,290.8763732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.720497131347656,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8265991210937,0.0,0.0,9.522547770757228e-05,292.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2002258300781,0.0,0.0,0.0001002764111035,291.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9331359863281,0.0,0.0,7.406424992950633e-05,291.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2631225585937,0.0,0.0,0.0001002771023195,292.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68756103515625,0.0,0.0,0.0004756681155413,291.2042541503906,294.1499938964844,263.8935852050781,262.1698913574219,271.542724609375,263.8366394042969,290.8700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.71232986450196,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.805419921875,0.0,0.0,9.525130735710265e-05,292.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,0.000100303623185,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9106140136719,0.0,0.0,7.40843461244367e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2490539550781,0.0,0.0,0.000100304299849,292.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.66815185546875,0.0,0.0,0.0004757971910294,291.2032775878906,294.1499938964844,263.91119384765625,262.1828918457031,271.40545654296875,263.85479736328125,290.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.696239471435547,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.805419921875,0.0,0.0,9.525130735710265e-05,292.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1995849609375,0.0,0.0,0.000100303623185,291.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9106140136719,0.0,0.0,7.40843461244367e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2490539550781,0.0,0.0,0.000100304299849,292.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.66815185546875,0.0,0.0,0.0004757971910294,291.2032775878906,294.1499938964844,263.91119384765625,262.1828918457031,271.40545654296875,263.85479736328125,290.857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.696239471435547,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.78448486328125,0.0,0.0,9.527854854241014e-05,292.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0001003323195618,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883361816406,0.0,0.0,7.410553371300921e-05,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2351379394531,0.0,0.0,0.0001003329889499,292.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64892578125,0.0,0.0,0.0004759333096444,291.20220947265625,294.1499938964844,263.9286804199219,262.19580078125,271.2709350585937,263.87286376953125,290.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.68045997619629,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.78448486328125,0.0,0.0,9.527854854241014e-05,292.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1988830566406,0.0,0.0,0.0001003323195618,291.4976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883361816406,0.0,0.0,7.410553371300921e-05,291.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2351379394531,0.0,0.0,0.0001003329889499,292.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64892578125,0.0,0.0,0.0004759333096444,291.20220947265625,294.1499938964844,263.9286804199219,262.19580078125,271.2709350585937,263.87286376953125,290.8447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.6440116458798e-09,0.0010152142494916,-0.0190776009112596,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.68045997619629,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.76373291015625,0.0,0.0,9.530691750114784e-05,292.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.0001003622019197,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86627197265625,0.0,0.0,7.412759441649541e-05,291.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213134765625,0.0,0.0,0.0001003628640319,292.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298828125,0.0,0.0,0.0004760750744026,291.2010803222656,294.1499938964844,263.94610595703125,262.2086181640625,271.1391296386719,263.8908386230469,290.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.664945602416992,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.76373291015625,0.0,0.0,9.530691750114784e-05,292.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981201171875,0.0,0.0,0.0001003622019197,291.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86627197265625,0.0,0.0,7.412759441649541e-05,291.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2213134765625,0.0,0.0,0.0001003628640319,292.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6298828125,0.0,0.0,0.0004760750744026,291.2010803222656,294.1499938964844,263.94610595703125,262.2086181640625,271.1391296386719,263.8908386230469,290.8319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.664945602416992,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431640625,0.0,0.0,9.533612319501116e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0001003929573926,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84442138671875,0.0,0.0,7.41503099561669e-05,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2076110839844,0.0,0.0,0.0001003936195047,292.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61102294921875,0.0,0.0,0.0004762209719046,291.19989013671875,294.1499938964844,263.9634094238281,262.2213134765625,271.00994873046875,263.9087219238281,290.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.649646759033203,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431640625,0.0,0.0,9.533612319501116e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0001003929573926,291.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84442138671875,0.0,0.0,7.41503099561669e-05,291.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2076110839844,0.0,0.0,0.0001003936195047,292.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61102294921875,0.0,0.0,0.0004762209719046,291.19989013671875,294.1499938964844,263.9634094238281,262.2213134765625,271.00994873046875,263.9087219238281,290.81915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.649646759033203,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73297119140625,0.0,0.0,9.53509661485441e-05,292.67095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0001004085934255,291.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8335876464844,0.0,0.0,7.41618569009006e-05,291.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2007751464844,0.0,0.0,0.0001004092482617,292.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6016540527344,0.0,0.0,0.0004762951284646,291.19927978515625,294.1499938964844,263.9720153808594,262.2276611328125,270.94635009765625,263.9176330566406,290.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.642066955566406,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7228088378906,0.0,0.0,9.536594006931408e-05,292.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1965026855469,0.0,0.0,0.0001004243677016,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8227844238281,0.0,0.0,7.417350570904091e-05,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1940002441406,0.0,0.0,0.0001004250152618,292.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5923156738281,0.0,0.0,0.0004763699544128,291.1986389160156,294.1499938964844,263.9805908203125,262.23394775390625,270.8834228515625,263.926513671875,290.8063049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.63452339172364,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.70263671875,0.0,0.0,9.53962589846924e-05,292.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0001004563018796,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8013610839844,0.0,0.0,7.419708708766848e-05,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805114746094,0.0,0.0,0.0001004569348879,292.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.57379150390625,0.0,0.0,0.0004765214398503,291.19732666015625,294.1499938964844,263.9976501464844,262.2464904785156,270.7593994140625,263.9441833496094,290.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.619543075561523,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.70263671875,0.0,0.0,9.53962589846924e-05,292.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1955871582031,0.0,0.0,0.0001004563018796,291.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8013610839844,0.0,0.0,7.419708708766848e-05,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805114746094,0.0,0.0,0.0001004569348879,292.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.57379150390625,0.0,0.0,0.0004765214398503,291.19732666015625,294.1499938964844,263.9976501464844,262.2464904785156,270.7593994140625,263.9441833496094,290.7933959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.619543075561523,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6826477050781,0.0,0.0,9.542712359689176e-05,292.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0001004888035822,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7801208496094,0.0,0.0,7.422109047183767e-05,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671142578125,0.0,0.0,0.0001004894365905,292.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5554504394531,0.0,0.0,0.000476675631944,291.1959533691406,294.1499938964844,264.0146179199219,262.2589416503906,270.6379089355469,263.9617614746094,290.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.604707717895508,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6826477050781,0.0,0.0,9.542712359689176e-05,292.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19464111328125,0.0,0.0,0.0001004888035822,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7801208496094,0.0,0.0,7.422109047183767e-05,291.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1671142578125,0.0,0.0,0.0001004894365905,292.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5554504394531,0.0,0.0,0.000476675631944,291.1959533691406,294.1499938964844,264.0146179199219,262.2589416503906,270.6379089355469,263.9617614746094,290.78045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.604707717895508,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.662841796875,0.0,0.0,9.545875218464062e-05,292.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,0.0001005221201921,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7590637207031,0.0,0.0,7.424569048453122e-05,291.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.15380859375,0.0,0.0,0.0001005227459245,292.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5372314453125,0.0,0.0,0.0004768336657434,291.1944885253906,294.1499938964844,264.03143310546875,262.27130126953125,270.5188293457031,263.9792175292969,290.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.59004783630371,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.662841796875,0.0,0.0,9.545875218464062e-05,292.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,0.0001005221201921,291.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7590637207031,0.0,0.0,7.424569048453122e-05,291.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.15380859375,0.0,0.0,0.0001005227459245,292.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5372314453125,0.0,0.0,0.0004768336657434,291.1944885253906,294.1499938964844,264.03143310546875,262.27130126953125,270.5188293457031,263.9792175292969,290.7674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.59004783630371,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6432189941406,0.0,0.0,9.549156675348058e-05,292.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0001005566809908,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7382202148437,0.0,0.0,7.427121454384178e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.140625,0.0,0.0,0.0001005572994472,292.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5191955566406,0.0,0.0,0.0004769976076204,291.1929626464844,294.1499938964844,264.048095703125,262.2835693359375,270.4021911621094,263.9965515136719,290.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.57563209533692,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6432189941406,0.0,0.0,9.549156675348058e-05,292.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0001005566809908,291.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7382202148437,0.0,0.0,7.427121454384178e-05,291.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.140625,0.0,0.0,0.0001005572994472,292.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5191955566406,0.0,0.0,0.0004769976076204,291.1929626464844,294.1499938964844,264.048095703125,262.2835693359375,270.4021911621094,263.9965515136719,290.7544860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.57563209533692,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6334533691406,0.0,0.0,9.55085997702554e-05,292.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0001005746235023,291.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7278747558594,0.0,0.0,7.428446406265721e-05,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1340637207031,0.0,0.0,0.0001005752346827,292.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51025390625,0.0,0.0,0.0004770827072206,291.19219970703125,294.1499938964844,264.056396484375,262.2897033691406,270.34478759765625,264.0051574707031,290.7479553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271665722131,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.56854820251465,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6237487792969,0.0,0.0,9.552617848385124e-05,292.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001005931335384,291.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.71759033203125,0.0,0.0,7.429812831105664e-05,291.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1275329589844,0.0,0.0,0.0001005937447189,292.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013122558594,0.0,0.0,0.0004771705134771,291.1913757324219,294.1499938964844,264.06463623046875,262.2957763671875,270.2879638671875,264.0137634277344,290.741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952081659823307e-09,0.0010178484953939,-0.0198844373226165,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.56156539916992,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6044616699219,0.0,0.0,9.556335862725972e-05,292.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0001006323000183,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6971130371094,0.0,0.0,7.432705024257302e-05,291.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1145324707031,0.0,0.0,0.0001006328966468,292.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48358154296875,0.0,0.0,0.0004773562832269,291.1897277832031,294.1499938964844,264.0810546875,262.30792236328125,270.176025390625,264.0308532714844,290.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.547971725463867,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6044616699219,0.0,0.0,9.556335862725972e-05,292.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0001006323000183,291.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6971130371094,0.0,0.0,7.432705024257302e-05,291.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1145324707031,0.0,0.0,0.0001006328966468,292.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48358154296875,0.0,0.0,0.0004773562832269,291.1897277832031,294.1499938964844,264.0810546875,262.30792236328125,270.176025390625,264.0308532714844,290.7283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182521073147,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.547971725463867,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853576660156,0.0,0.0,9.56040748860687e-05,292.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0001006751772365,291.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67681884765625,0.0,0.0,7.435871521010995e-05,291.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015930175781,0.0,0.0,0.0001006757665891,292.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46600341796875,0.0,0.0,0.000477559689898,291.18798828125,294.1499938964844,264.0972900390625,262.3199768066406,270.0662536621094,264.0478210449219,290.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.535024642944336,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
