time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
679200,291.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5853576660156,0.0,0.0,9.56040748860687e-05,292.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0001006751772365,291.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.67681884765625,0.0,0.0,7.435871521010995e-05,291.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1015930175781,0.0,0.0,0.0001006757665891,292.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46600341796875,0.0,0.0,0.000477559689898,291.18798828125,294.1499938964844,264.0972900390625,262.3199768066406,270.0662536621094,264.0478210449219,290.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.535024642944336,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5663757324219,0.0,0.0,9.564941137796268e-05,292.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0001007229220704,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6567077636719,0.0,0.0,7.439397450070828e-05,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887756347656,0.0,0.0,0.0001007235114229,292.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.44854736328125,0.0,0.0,0.0004777861759066,291.1861877441406,294.1499938964844,264.1133728027344,262.3319702148437,269.95867919921875,264.0646667480469,290.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.52294158935547,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5663757324219,0.0,0.0,9.564941137796268e-05,292.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.18780517578125,0.0,0.0,0.0001007229220704,291.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6567077636719,0.0,0.0,7.439397450070828e-05,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887756347656,0.0,0.0,0.0001007235114229,292.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.44854736328125,0.0,0.0,0.0004777861759066,291.1861877441406,294.1499938964844,264.1133728027344,262.3319702148437,269.95867919921875,264.0646667480469,290.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462079299741e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.52294158935547,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5475769042969,0.0,0.0,9.570055408403276e-05,292.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.0001007767932605,291.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6367492675781,0.0,0.0,7.443375943694264e-05,291.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760192871094,0.0,0.0,0.0001007773680612,292.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43121337890625,0.0,0.0,0.000478041707538,291.184326171875,294.1499938964844,264.1292724609375,262.3439025878906,269.8533020019531,264.08135986328125,290.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.511943817138672,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5475769042969,0.0,0.0,9.570055408403276e-05,292.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1864624023437,0.0,0.0,0.0001007767932605,291.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6367492675781,0.0,0.0,7.443375943694264e-05,291.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760192871094,0.0,0.0,0.0001007773680612,292.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.43121337890625,0.0,0.0,0.000478041707538,291.184326171875,294.1499938964844,264.1292724609375,262.3439025878906,269.8533020019531,264.08135986328125,290.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.511943817138672,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5382385253906,0.0,0.0,9.572871931595728e-05,292.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1857604980469,0.0,0.0,0.0001008064500638,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6268310546875,0.0,0.0,7.445566734531894e-05,291.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0696716308594,0.0,0.0,0.0001008070248644,292.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4226379394531,0.0,0.0,0.0004781823954544,291.183349609375,294.1499938964844,264.1371765136719,262.349853515625,269.8014831542969,264.08966064453125,290.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200124233961,8.204201762396224e-09,0.0010200042743235,-0.0205447115004062,0.0,0.0,0.0,-0.0088799903169274,60.0,-18.50695037841797,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289306640625,0.0,0.0,9.575888543622568e-05,292.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18505859375,0.0,0.0,0.0001008382168947,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6169738769531,0.0,0.0,7.447912503266707e-05,291.2659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0633544921875,0.0,0.0,0.0001008387916954,292.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4140625,0.0,0.0,0.0004783330950886,291.182373046875,294.1499938964844,264.14501953125,262.35577392578125,269.7502136230469,264.0979309082031,290.67596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241758386873244e-09,0.0010203253477811,-0.0206430647522211,0.0,0.0,0.0,-0.0088986083865165,60.0,-18.50232696533203,-0.0,-7.098132215332954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51043701171875,0.0,0.0,9.58254240686074e-05,292.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.0001009082989185,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59735107421875,0.0,0.0,7.453087891917676e-05,291.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0507507324219,0.0,0.0,0.0001009088591672,292.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39703369140625,0.0,0.0,0.00047866551904,291.1803283691406,294.1499938964844,264.1605834960937,262.3675842285156,269.6492004394531,264.1143798828125,290.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.49421501159668,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51043701171875,0.0,0.0,9.58254240686074e-05,292.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.0001009082989185,291.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.59735107421875,0.0,0.0,7.453087891917676e-05,291.26226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0507507324219,0.0,0.0,0.0001009088591672,292.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.39703369140625,0.0,0.0,0.00047866551904,291.1803283691406,294.1499938964844,264.1605834960937,262.3675842285156,269.6492004394531,264.1143798828125,290.6628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.49421501159668,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920959472656,0.0,0.0,9.590171976014972e-05,292.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.0001009886473184,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5779113769531,0.0,0.0,7.459022162947804e-05,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382385253906,0.0,0.0,0.0001009892002912,292.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800964355469,0.0,0.0,0.0004790466628037,291.17822265625,294.1499938964844,264.1759948730469,262.3793334960937,269.5501403808594,264.1307067871094,290.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.487882614135746,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920959472656,0.0,0.0,9.590171976014972e-05,292.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820983886719,0.0,0.0,0.0001009886473184,291.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5779113769531,0.0,0.0,7.459022162947804e-05,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0382385253906,0.0,0.0,0.0001009892002912,292.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800964355469,0.0,0.0,0.0004790466628037,291.17822265625,294.1499938964844,264.1759948730469,262.3793334960937,269.5501403808594,264.1307067871094,290.649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.487882614135746,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.473876953125,0.0,0.0,9.59889657679014e-05,292.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0001010805208352,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,7.465807721018791e-05,291.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257568359375,0.0,0.0,0.000101081073808,292.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3633117675781,0.0,0.0,0.0004794824635609,291.1760559082031,294.1499938964844,264.1911926269531,262.3910217285156,269.4530639648437,264.1468811035156,290.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.48365020751953,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.473876953125,0.0,0.0,9.59889657679014e-05,292.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805114746094,0.0,0.0,0.0001010805208352,291.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.55859375,0.0,0.0,7.465807721018791e-05,291.25457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0257568359375,0.0,0.0,0.000101081073808,292.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3633117675781,0.0,0.0,0.0004794824635609,291.1760559082031,294.1499938964844,264.1911926269531,262.3910217285156,269.4530639648437,264.1468811035156,290.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.48365020751953,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557800292969,0.0,0.0,9.608826803741977e-05,292.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,0.000101185098174,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394287109375,0.0,0.0,7.473531150026247e-05,291.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01336669921875,0.0,0.0,0.0001011856438708,292.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466186523437,0.0,0.0,0.0004799785674549,291.1737976074219,294.1499938964844,264.2062072753906,262.4026794433594,269.3579406738281,264.1629333496094,290.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.481714248657227,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4557800292969,0.0,0.0,9.608826803741977e-05,292.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788635253906,0.0,0.0,0.000101185098174,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5394287109375,0.0,0.0,7.473531150026247e-05,291.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.01336669921875,0.0,0.0,0.0001011856438708,292.12823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466186523437,0.0,0.0,0.0004799785674549,291.1737976074219,294.1499938964844,264.2062072753906,262.4026794433594,269.3579406738281,264.1629333496094,290.623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.481714248657227,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44677734375,0.0,0.0,9.614278678782284e-05,292.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780090332031,0.0,0.0,0.0001012425127555,291.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5299072265625,0.0,0.0,7.477771578123793e-05,291.2484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072021484375,0.0,0.0,0.0001012430511764,292.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3383178710937,0.0,0.0,0.0004802508919965,291.1726379394531,294.1499938964844,264.213623046875,262.40850830078125,269.31109619140625,264.1709289550781,290.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719856836592044e-09,0.0010244133882224,-0.0218950677663087,0.0,0.0,0.0,-0.009135621599853,60.0,-18.48170280456543,-0.0,-7.1551333746811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4378356933594,0.0,0.0,9.620060882298276e-05,292.56817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771545410156,0.0,0.0,0.0001013033979688,291.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5204162597656,0.0,0.0,7.48226884752512e-05,291.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.00103759765625,0.0,0.0,0.0001013039363897,292.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3300476074219,0.0,0.0,0.00048053971841,291.17144775390625,294.1499938964844,264.22100830078125,262.414306640625,269.2647399902344,264.1788635253906,290.610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873007396589e-09,0.0010250292252749,-0.0220836494117975,0.0,0.0,0.0,-0.0091713229194283,60.0,-18.48231315612793,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41998291015625,0.0,0.0,9.632659202907234e-05,292.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0001014360750559,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50152587890625,0.0,0.0,7.49206737964414e-05,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98876953125,0.0,0.0,0.0001014366062008,292.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135986328125,0.0,0.0,0.0004811690596397,291.1690368652344,294.1499938964844,264.235595703125,262.4258728027344,269.1733093261719,264.19464111328125,290.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.485483169555664,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41998291015625,0.0,0.0,9.632659202907234e-05,292.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0001014360750559,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50152587890625,0.0,0.0,7.49206737964414e-05,291.24176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.98876953125,0.0,0.0,0.0001014366062008,292.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135986328125,0.0,0.0,0.0004811690596397,291.1690368652344,294.1499938964844,264.235595703125,262.4258728027344,269.1733093261719,264.19464111328125,290.596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.485483169555664,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022521972656,0.0,0.0,9.646652324590832e-05,292.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0001015834350255,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4827575683594,0.0,0.0,7.502951484639198e-05,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765625,0.0,0.0,0.0001015839661704,292.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972412109375,0.0,0.0,0.0004818680754397,291.1665344238281,294.1499938964844,264.25,262.4373779296875,269.0837097167969,264.21026611328125,290.5837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123097832741678e-09,0.0010278613772243,-0.0229509640485048,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.49142837524414,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4022521972656,0.0,0.0,9.646652324590832e-05,292.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0001015834350255,291.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4827575683594,0.0,0.0,7.502951484639198e-05,291.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765625,0.0,0.0,0.0001015839661704,292.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2972412109375,0.0,0.0,0.0004818680754397,291.1665344238281,294.1499938964844,264.25,262.4373779296875,269.0837097167969,264.21026611328125,290.5837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123097832741678e-09,0.0010278613772243,-0.0229509640485048,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.49142837524414,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846435546875,0.0,0.0,9.661631338531151e-05,292.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0001017411777866,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.464111328125,0.0,0.0,7.514601747971028e-05,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9643859863281,0.0,0.0,0.0001017417016555,292.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2809753417969,0.0,0.0,0.0004826163349207,291.1639404296875,294.1499938964844,264.2631530761719,262.4479675292969,268.995849609375,264.2256164550781,290.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.50010299682617,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846435546875,0.0,0.0,9.661631338531151e-05,292.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.171630859375,0.0,0.0,0.0001017411777866,291.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.464111328125,0.0,0.0,7.514601747971028e-05,291.2320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9643859863281,0.0,0.0,0.0001017417016555,292.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2809753417969,0.0,0.0,0.0004826163349207,291.1639404296875,294.1499938964844,264.2631530761719,262.4479675292969,268.995849609375,264.2256164550781,290.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.50010299682617,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671569824219,0.0,0.0,9.677124035079032e-05,292.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0001019043265841,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4455871582031,0.0,0.0,7.526651461375877e-05,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9522705078125,0.0,0.0,0.0001019048431771,292.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2648010253906,0.0,0.0,0.0004833902639802,291.1612854003906,294.1499938964844,264.274169921875,262.456787109375,268.90966796875,264.2400817871094,290.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.5113582611084,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3671569824219,0.0,0.0,9.677124035079032e-05,292.52752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,0.0001019043265841,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4455871582031,0.0,0.0,7.526651461375877e-05,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9522705078125,0.0,0.0,0.0001019048431771,292.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2648010253906,0.0,0.0,0.0004833902639802,291.1612854003906,294.1499938964844,264.274169921875,262.456787109375,268.90966796875,264.2400817871094,290.5572814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.5113582611084,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.35845947265625,0.0,0.0,9.685047552920878e-05,292.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686706542969,0.0,0.0,0.0001019877672661,291.49761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4364013671875,0.0,0.0,7.53281419747509e-05,291.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9462280273437,0.0,0.0,0.0001019882838591,292.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2567443847656,0.0,0.0,0.0004837860760744,291.159912109375,294.1499938964844,264.2789001464844,262.4605712890625,268.8672180175781,264.2468566894531,290.5506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136770089548e-09,0.0010319509310647,-0.0242032241076231,0.0,0.0,0.0,-0.0095726232975721,60.0,-18.517911911010746,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3497619628906,0.0,0.0,9.693077299743892e-05,292.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676330566406,0.0,0.0,0.0001020723284455,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4272155761719,0.0,0.0,7.539059151895344e-05,291.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9402160644531,0.0,0.0,0.0001020728377625,292.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.24871826171875,0.0,0.0,0.0004841871850658,291.15850830078125,294.1499938964844,264.2831115722656,262.46392822265625,268.8251342773437,264.25323486328125,290.5440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701390801808433e-09,0.0010328062344342,-0.024465100839734,0.0,0.0,0.0,-0.0096222087740898,60.0,-18.52501106262207,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324890136719,0.0,0.0,9.709423466119917e-05,292.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0001022444703266,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.408935546875,0.0,0.0,7.551773160230368e-05,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281921386719,0.0,0.0,0.0001022449723677,292.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.23272705078125,0.0,0.0,0.0004850037221331,291.1557006835937,294.1499938964844,264.2901916503906,262.46954345703125,268.7421264648437,264.2648620605469,290.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.540746688842773,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3324890136719,0.0,0.0,9.709423466119917e-05,292.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,0.0001022444703266,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.408935546875,0.0,0.0,7.551773160230368e-05,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281921386719,0.0,0.0,0.0001022449723677,292.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.23272705078125,0.0,0.0,0.0004850037221331,291.1557006835937,294.1499938964844,264.2901916503906,262.46954345703125,268.7421264648437,264.2648620605469,290.53082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.540746688842773,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3152770996094,0.0,0.0,9.726093412609772e-05,292.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.00010242001008,291.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907470703125,0.0,0.0,7.564738189103082e-05,291.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91619873046875,0.0,0.0,0.0001024205048452,292.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2168273925781,0.0,0.0,0.0004858364409301,291.1527709960937,294.1499938964844,264.2955322265625,262.47369384765625,268.6606140136719,264.2747497558594,290.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.55844497680664,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3152770996094,0.0,0.0,9.726093412609772e-05,292.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,0.00010242001008,291.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3907470703125,0.0,0.0,7.564738189103082e-05,291.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91619873046875,0.0,0.0,0.0001024205048452,292.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2168273925781,0.0,0.0,0.0004858364409301,291.1527709960937,294.1499938964844,264.2955322265625,262.47369384765625,268.6606140136719,264.2747497558594,290.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112662707228992e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.55844497680664,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2981872558594,0.0,0.0,9.743004920892416e-05,292.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001025981036946,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3726806640625,0.0,0.0,7.577892392873764e-05,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042358398437,0.0,0.0,0.0001025985984597,292.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.20098876953125,0.0,0.0,0.0004866812378168,291.1497497558594,294.1499938964844,264.2992248535156,262.4765319824219,268.5805358886719,264.28289794921875,290.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.57784652709961,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2981872558594,0.0,0.0,9.743004920892416e-05,292.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611022949219,0.0,0.0,0.0001025981036946,291.4775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3726806640625,0.0,0.0,7.577892392873764e-05,291.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9042358398437,0.0,0.0,0.0001025985984597,292.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.20098876953125,0.0,0.0,0.0004866812378168,291.1497497558594,294.1499938964844,264.2992248535156,262.4765319824219,268.5805358886719,264.28289794921875,290.5043640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323331522954504e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.57784652709961,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811889648437,0.0,0.0,9.760070679476485e-05,292.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0001027778198476,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.354736328125,0.0,0.0,7.591165194753557e-05,291.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.892333984375,0.0,0.0,0.0001027783073368,292.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18524169921875,0.0,0.0,0.0004875337181147,291.14666748046875,294.1499938964844,264.3014221191406,262.4781799316406,268.5018615722656,264.28924560546875,290.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.59869766235352,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681240,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2811889648437,0.0,0.0,9.760070679476485e-05,292.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0001027778198476,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.354736328125,0.0,0.0,7.591165194753557e-05,291.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.892333984375,0.0,0.0,0.0001027783073368,292.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18524169921875,0.0,0.0,0.0004875337181147,291.14666748046875,294.1499938964844,264.3014221191406,262.4781799316406,268.5018615722656,264.28924560546875,290.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.59869766235352,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2727355957031,0.0,0.0,9.768631571205332e-05,292.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.0001028679762384,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3457946777344,0.0,0.0,7.597824151162058e-05,291.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863830566406,0.0,0.0,0.0001028684564516,292.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773986816406,0.0,0.0,0.0004879613697994,291.14508056640625,294.1499938964844,264.302001953125,262.47857666015625,268.4630126953125,264.2917785644531,290.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.60959815979004,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2643127441406,0.0,0.0,9.777193918125704e-05,292.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0001029581471811,291.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368835449219,0.0,0.0,7.60448383516632e-05,291.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8804626464844,0.0,0.0,0.0001029586273944,292.08795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1695861816406,0.0,0.0,0.0004883891087956,291.1434936523437,294.1499938964844,264.30224609375,262.47869873046875,268.4245300292969,264.2938842773437,290.4778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.620752334594727,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474975585937,0.0,0.0,9.794269863050432e-05,292.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001031379651976,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3191223144531,0.0,0.0,7.617764640599489e-05,291.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8686218261719,0.0,0.0,0.0001031384381349,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15399169921875,0.0,0.0,0.0004892420838586,291.1402282714844,294.1499938964844,264.3018798828125,262.4782409667969,268.3484802246094,264.29693603515625,290.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.643674850463867,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474975585937,0.0,0.0,9.794269863050432e-05,292.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0001031379651976,291.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3191223144531,0.0,0.0,7.617764640599489e-05,291.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8686218261719,0.0,0.0,0.0001031384381349,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15399169921875,0.0,0.0,0.0004892420838586,291.1402282714844,294.1499938964844,264.3018798828125,262.4782409667969,268.3484802246094,264.29693603515625,290.4646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.643674850463867,-0.0,-7.425481385325838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
