time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681540,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2307434082031,0.0,0.0,9.811184281716125e-05,292.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.000103316087916,291.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.30145263671875,0.0,0.0,7.630921027157456e-05,291.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568115234375,0.0,0.0,0.0001033165608532,292.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13848876953125,0.0,0.0,0.0004900870262645,291.1368713378906,294.1499938964844,264.3004150390625,262.4768981933594,268.2736511230469,264.29852294921875,290.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.66721534729004,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2307434082031,0.0,0.0,9.811184281716125e-05,292.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513977050781,0.0,0.0,0.000103316087916,291.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.30145263671875,0.0,0.0,7.630921027157456e-05,291.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568115234375,0.0,0.0,0.0001033165608532,292.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13848876953125,0.0,0.0,0.0004900870262645,291.1368713378906,294.1499938964844,264.3004150390625,262.4768981933594,268.2736511230469,264.29852294921875,290.45135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.66721534729004,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.214111328125,0.0,0.0,9.827815665630624e-05,292.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001034912274917,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2839050292969,0.0,0.0,7.643856224603951e-05,291.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.84503173828125,0.0,0.0,0.000103491693153,292.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.123046875,0.0,0.0,0.0004909178242087,291.1334228515625,294.1499938964844,264.2980041503906,262.47479248046875,268.2000732421875,264.2987365722656,290.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.69104385375977,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.214111328125,0.0,0.0,9.827815665630624e-05,292.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,0.0001034912274917,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2839050292969,0.0,0.0,7.643856224603951e-05,291.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.84503173828125,0.0,0.0,0.000103491693153,292.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.123046875,0.0,0.0,0.0004909178242087,291.1334228515625,294.1499938964844,264.2980041503906,262.47479248046875,268.2000732421875,264.2987365722656,290.4381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.69104385375977,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19757080078125,0.0,0.0,9.84403377515264e-05,292.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001036620160448,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2664489746094,0.0,0.0,7.656470552319661e-05,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332824707031,0.0,0.0,0.0001036624744301,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1076965332031,0.0,0.0,0.0004917279584333,291.1298828125,294.1499938964844,264.2947692871094,262.4720153808594,268.127685546875,264.2977600097656,290.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.71483039855957,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.19757080078125,0.0,0.0,9.84403377515264e-05,292.4024963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1461181640625,0.0,0.0,0.0001036620160448,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2664489746094,0.0,0.0,7.656470552319661e-05,291.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8332824707031,0.0,0.0,0.0001036624744301,292.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1076965332031,0.0,0.0,0.0004917279584333,291.1298828125,294.1499938964844,264.2947692871094,262.4720153808594,268.127685546875,264.2977600097656,290.4248352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875075876712,0.0,0.0,0.0,-0.01055443380028,60.0,-18.71483039855957,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1893310546875,0.0,0.0,9.85194492386654e-05,292.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,0.0001037453257595,291.43438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577514648437,0.0,0.0,7.662623829673976e-05,291.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8274230957031,0.0,0.0,0.0001037457841448,292.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000366210937,0.0,0.0,0.0004921231884509,291.1280822753906,294.1499938964844,264.2928771972656,262.4704284667969,268.0919494628906,264.2968444824219,290.4181823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680409528480597e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.72659683227539,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1810913085937,0.0,0.0,9.85970109468326e-05,292.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0001038270056596,291.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.24908447265625,0.0,0.0,7.668655598536134e-05,291.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215637207031,0.0,0.0,0.000103827456769,292.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0923767089844,0.0,0.0,0.0004925106186419,291.1262512207031,294.1499938964844,264.2908630371094,262.4687194824219,268.0564880371094,264.2956848144531,290.4115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982672393322,0.0,0.0,0.0,-0.0106511861085891,60.0,-18.738222122192383,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1647033691406,0.0,0.0,9.874672832665964e-05,292.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0001039846683852,291.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318115234375,0.0,0.0,7.680300041101873e-05,291.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.80987548828125,0.0,0.0,0.0001039851122186,292.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771484375,0.0,0.0,0.0004932584706693,291.1225280761719,294.1499938964844,264.286376953125,262.4649658203125,267.98638916015625,264.292724609375,290.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963522617008948e-08,0.001052149105817,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.760873794555664,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1647033691406,0.0,0.0,9.874672832665964e-05,292.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0001039846683852,291.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2318115234375,0.0,0.0,7.680300041101873e-05,291.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.80987548828125,0.0,0.0,0.0001039851122186,292.0602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0771484375,0.0,0.0,0.0004932584706693,291.1225280761719,294.1499938964844,264.286376953125,262.4649658203125,267.98638916015625,264.292724609375,290.39825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963522617008948e-08,0.001052149105817,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.760873794555664,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484069824219,0.0,0.0,9.888799831969664e-05,292.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0001041334398905,291.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146301269531,0.0,0.0,7.691288192290813e-05,291.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982177734375,0.0,0.0,0.0001041338837239,292.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06201171875,0.0,0.0,0.0004939641803503,291.1187438964844,294.1499938964844,264.2815246582031,262.4609069824219,267.9173889160156,264.2890319824219,290.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.782400131225582,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484069824219,0.0,0.0,9.888799831969664e-05,292.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376037597656,0.0,0.0,0.0001041334398905,291.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146301269531,0.0,0.0,7.691288192290813e-05,291.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982177734375,0.0,0.0,0.0001041338837239,292.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.06201171875,0.0,0.0,0.0004939641803503,291.1187438964844,294.1499938964844,264.2815246582031,262.4609069824219,267.9173889160156,264.2890319824219,290.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139505400909913e-08,0.001053653890267,-0.0308468490839004,0.0,0.0,0.0,-0.0108308838680386,60.0,-18.782400131225582,-0.0,-7.569475712898567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322021484375,0.0,0.0,9.90193075267598e-05,292.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.000104271712189,291.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1975402832031,0.0,0.0,7.701501453993842e-05,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865905761719,0.0,0.0,0.0001042721560224,292.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469055175781,0.0,0.0,0.0004946201224811,291.1148376464844,294.1499938964844,264.2763671875,262.4566345214844,267.8495178222656,264.28472900390625,290.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.80242156982422,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1322021484375,0.0,0.0,9.90193075267598e-05,292.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1346435546875,0.0,0.0,0.000104271712189,291.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1975402832031,0.0,0.0,7.701501453993842e-05,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865905761719,0.0,0.0,0.0001042721560224,292.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469055175781,0.0,0.0,0.0004946201224811,291.1148376464844,294.1499938964844,264.2763671875,262.4566345214844,267.8495178222656,264.28472900390625,290.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303069674146629e-08,0.0010550523875281,-0.031274851411581,0.0,0.0,0.0,-0.0109119694679975,60.0,-18.80242156982422,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1160583496094,0.0,0.0,9.913911344483496e-05,292.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.00010439788457,291.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805419921875,0.0,0.0,7.710819772910327e-05,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77496337890625,0.0,0.0,0.0001043983138515,292.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318908691406,0.0,0.0,0.0004952186136506,291.1108703613281,294.1499938964844,264.27105712890625,262.4522705078125,267.78271484375,264.2799987792969,290.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.820556640625,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1160583496094,0.0,0.0,9.913911344483496e-05,292.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.00010439788457,291.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805419921875,0.0,0.0,7.710819772910327e-05,291.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.77496337890625,0.0,0.0,0.0001043983138515,292.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0318908691406,0.0,0.0,0.0004952186136506,291.1108703613281,294.1499938964844,264.27105712890625,262.4522705078125,267.78271484375,264.2799987792969,290.3583374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230585311674e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.820556640625,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1080017089844,0.0,0.0,9.91942288237624e-05,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.0001044559248839,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1720886230469,0.0,0.0,7.715106039540842e-05,291.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7691650390625,0.0,0.0,0.0001044563614414,292.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0244140625,0.0,0.0,0.0004954939358867,291.1088256835937,294.1499938964844,264.26837158203125,262.4500732421875,267.7497253417969,264.27752685546875,290.3516540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569280711933,1.252096115678114e-08,0.0010569156147539,-0.0318449921905994,0.0,0.0,0.0,-0.0110199879854917,60.0,-18.82877540588379,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000061035156,0.0,0.0,9.924590995069592e-05,292.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.0001045103490469,291.3911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.16363525390625,0.0,0.0,7.719126006122679e-05,291.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7633972167969,0.0,0.0,0.0001045107783284,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169372558594,0.0,0.0,0.0004957520868629,291.1067810058594,294.1499938964844,264.2657165527344,262.4479064941406,267.7170104980469,264.27496337890625,290.3450012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585334552284166e-08,0.0010574660263955,-0.0320134237408638,0.0,0.0,0.0,-0.0110519006848335,60.0,-18.836389541625977,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840148925781,0.0,0.0,9.933826368069276e-05,292.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0001046076067723,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468200683594,0.0,0.0,7.7263088314794e-05,291.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518310546875,0.0,0.0,0.0001046080287778,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0020751953125,0.0,0.0,0.0004962134407833,291.1026306152344,294.1499938964844,264.2605285644531,262.4436950683594,267.65234375,264.2698059082031,290.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700363427597953e-08,0.0010584496194496,-0.0323143936693668,0.0,0.0,0.0,-0.0111089255660772,60.0,-18.849647521972656,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840148925781,0.0,0.0,9.933826368069276e-05,292.305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0001046076067723,291.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468200683594,0.0,0.0,7.7263088314794e-05,291.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518310546875,0.0,0.0,0.0001046080287778,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0020751953125,0.0,0.0,0.0004962134407833,291.1026306152344,294.1499938964844,264.2605285644531,262.4436950683594,267.65234375,264.2698059082031,290.3316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700363427597953e-08,0.0010584496194496,-0.0323143936693668,0.0,0.0,0.0,-0.0111089255660772,60.0,-18.849647521972656,-0.0,-7.638544019528126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.068115234375,0.0,0.0,9.941483585862444e-05,292.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0001046882462105,291.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300964355469,0.0,0.0,7.732264930382371e-05,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403259277344,0.0,0.0,0.0001046886609401,292.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872436523437,0.0,0.0,0.0004965959815308,291.098388671875,294.1499938964844,264.255615234375,262.439697265625,267.5887451171875,264.2646484375,290.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.85989189147949,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.068115234375,0.0,0.0,9.941483585862444e-05,292.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0001046882462105,291.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300964355469,0.0,0.0,7.732264930382371e-05,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7403259277344,0.0,0.0,0.0001046886609401,292.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9872436523437,0.0,0.0,0.0004965959815308,291.098388671875,294.1499938964844,264.255615234375,262.439697265625,267.5887451171875,264.2646484375,290.3183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.85989189147949,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05230712890625,0.0,0.0,9.947449143510312e-05,292.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0001047510741045,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1134948730469,0.0,0.0,7.736904808552936e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72882080078125,0.0,0.0,0.0001047514888341,292.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725036621094,0.0,0.0,0.0004968940047547,291.09405517578125,294.1499938964844,264.2510681152344,262.4360656738281,267.5261535644531,264.2596740722656,290.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870023269329069e-08,0.0010599003871902,-0.0327582843601703,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.86677932739257,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.05230712890625,0.0,0.0,9.947449143510312e-05,292.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1186218261719,0.0,0.0,0.0001047510741045,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1134948730469,0.0,0.0,7.736904808552936e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72882080078125,0.0,0.0,0.0001047514888341,292.02618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725036621094,0.0,0.0,0.0004968940047547,291.09405517578125,294.1499938964844,264.2510681152344,262.4360656738281,267.5261535644531,264.2596740722656,290.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870023269329069e-08,0.0010599003871902,-0.0327582843601703,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.86677932739257,-0.0,-7.659498635348427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365905761719,0.0,0.0,9.951635729521512e-05,292.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0001047951591317,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0969543457031,0.0,0.0,7.740160799585283e-05,291.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173767089844,0.0,0.0,0.0001047955665853,292.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.95782470703125,0.0,0.0,0.0004971030866727,291.0896301269531,294.1499938964844,264.2470397949219,262.432861328125,267.46466064453125,264.2549743652344,290.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.292214157899707e-08,0.0010603461414575,-0.0328946448862552,0.0,0.0,0.0,-0.0112188700586557,60.0,-18.870018005371094,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0365905761719,0.0,0.0,9.951635729521512e-05,292.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151733398437,0.0,0.0,0.0001047951591317,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0969543457031,0.0,0.0,7.740160799585283e-05,291.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7173767089844,0.0,0.0,0.0001047955665853,292.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.95782470703125,0.0,0.0,0.0004971030866727,291.0896301269531,294.1499938964844,264.2470397949219,262.432861328125,267.46466064453125,264.2549743652344,290.2915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.292214157899707e-08,0.0010603461414575,-0.0328946448862552,0.0,0.0,0.0,-0.0112188700586557,60.0,-18.870018005371094,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0287475585937,0.0,0.0,9.953043627319856e-05,292.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,0.0001048099875333,291.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0887145996094,0.0,0.0,7.741255831206217e-05,291.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7116394042969,0.0,0.0,0.0001048103949869,292.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9505310058594,0.0,0.0,0.0004971734597347,291.08740234375,294.1499938964844,264.2452697753906,262.4314880371094,267.434326171875,264.2527770996094,290.284912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605090064927,1.2939665339217754e-08,0.0010604959679767,-0.0329404920339584,0.0,0.0,0.0,-0.0112275574356317,60.0,-18.870176315307617,-0.0,-7.668108992220368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209655761719,0.0,0.0,9.953990229405464e-05,292.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1116943359375,0.0,0.0,0.0001048199628712,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0805053710937,0.0,0.0,7.741992158116773e-05,291.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059326171875,0.0,0.0,0.0001048203630489,292.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432373046875,0.0,0.0,0.000497220782563,291.08514404296875,294.1499938964844,264.2436828613281,262.4302673339844,267.4042663574219,264.250732421875,290.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606097057461,1.2951442585062978e-08,0.0010605967836454,-0.032971303910017,0.0,0.0,0.0,-0.0112333968281745,60.0,-18.86935806274414,-0.0,-7.669565604828676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054016113281,0.0,0.0,9.954462439054625e-05,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0001048249396262,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0641784667969,0.0,0.0,7.742359593976289e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69451904296875,0.0,0.0,0.0001048253398039,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9287109375,0.0,0.0,0.0004972443566657,291.0805358886719,294.1499938964844,264.2411193847656,262.4283447265625,267.34490966796875,264.2470397949219,290.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957291239956705e-08,0.0010606468422338,-0.0329866036772728,0.0,0.0,0.0,-0.0112362960353493,60.0,-18.86474227905273,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054016113281,0.0,0.0,9.954462439054625e-05,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1081237792969,0.0,0.0,0.0001048249396262,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0641784667969,0.0,0.0,7.742359593976289e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.69451904296875,0.0,0.0,0.0001048253398039,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9287109375,0.0,0.0,0.0004972443566657,291.0805358886719,294.1499938964844,264.2411193847656,262.4283447265625,267.34490966796875,264.2470397949219,290.26483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606597643345,1.2957291239956705e-08,0.0010606468422338,-0.0329866036772728,0.0,0.0,0.0,-0.0112362960353493,60.0,-18.86474227905273,-0.0,-7.67028893733368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.98992919921875,0.0,0.0,9.95295267784968e-05,292.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0001048090416588,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0479431152344,0.0,0.0,7.74118525441736e-05,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68316650390625,0.0,0.0,0.0001048094345605,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91424560546875,0.0,0.0,0.0004971689777448,291.07586669921875,294.1499938964844,264.239501953125,262.4272155761719,267.2866516113281,264.2440795898437,290.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938436988463309e-08,0.0010604856070131,-0.0329372771084308,0.0,0.0,0.0,-0.0112269502133131,60.0,-18.855796813964844,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.98992919921875,0.0,0.0,9.95295267784968e-05,292.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044616699219,0.0,0.0,0.0001048090416588,291.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0479431152344,0.0,0.0,7.74118525441736e-05,291.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68316650390625,0.0,0.0,0.0001048094345605,292.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91424560546875,0.0,0.0,0.0004971689777448,291.07586669921875,294.1499938964844,264.239501953125,262.4272155761719,267.2866516113281,264.2440795898437,290.2514343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604986455291,1.2938436988463309e-08,0.0010604856070131,-0.0329372771084308,0.0,0.0,0.0,-0.0112269502133131,60.0,-18.855796813964844,-0.0,-7.667956936074918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745483398437,0.0,0.0,9.949380910256878e-05,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0001047714322339,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03179931640625,0.0,0.0,7.738406566204503e-05,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6718139648437,0.0,0.0,0.0001047718178597,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998718261719,0.0,0.0,0.0004969905712641,291.07110595703125,294.1499938964844,264.2389221191406,262.4269714355469,267.2294921875,264.241943359375,290.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893893064358508e-08,0.0010601048124954,-0.032820738852024,0.0,0.0,0.0,-0.0112048676237463,60.0,-18.842294692993164,-0.0,-7.662449519330039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745483398437,0.0,0.0,9.949380910256878e-05,292.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0001047714322339,291.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.03179931640625,0.0,0.0,7.738406566204503e-05,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6718139648437,0.0,0.0,0.0001047718178597,292.0013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8998718261719,0.0,0.0,0.0004969905712641,291.07110595703125,294.1499938964844,264.2389221191406,262.4269714355469,267.2294921875,264.241943359375,290.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601177345961,1.2893893064358508e-08,0.0010601048124954,-0.032820738852024,0.0,0.0,0.0,-0.0112048676237463,60.0,-18.842294692993164,-0.0,-7.662449519330039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9592590332031,0.0,0.0,9.94370348053053e-05,292.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,0.0001047116529662,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157470703125,0.0,0.0,7.733990787528455e-05,291.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605224609375,0.0,0.0,0.000104712031316,291.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88555908203125,0.0,0.0,0.0004967069835402,291.0662841796875,294.1499938964844,264.23956298828125,262.4277648925781,267.1734619140625,264.24078369140625,290.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823117678806284e-08,0.0010594998020678,-0.0326355658471584,0.0,0.0,0.0,-0.0111697819083929,60.0,-18.824012756347656,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9592590332031,0.0,0.0,9.94370348053053e-05,292.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0969543457031,0.0,0.0,0.0001047116529662,291.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157470703125,0.0,0.0,7.733990787528455e-05,291.073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605224609375,0.0,0.0,0.000104712031316,291.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88555908203125,0.0,0.0,0.0004967069835402,291.0662841796875,294.1499938964844,264.23956298828125,262.4277648925781,267.1734619140625,264.24078369140625,290.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595126077532,1.2823117678806284e-08,0.0010594998020678,-0.0326355658471584,0.0,0.0,0.0,-0.0111697819083929,60.0,-18.824012756347656,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.95166015625,0.0,0.0,9.94004512904212e-05,292.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0001046731340466,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0077819824219,0.0,0.0,7.73114588810131e-05,291.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6548767089844,0.0,0.0,0.0001046735123964,291.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8784484863281,0.0,0.0,0.0004965242696925,291.0638122558594,294.1499938964844,264.2403564453125,262.4285888671875,267.1459045410156,264.2406616210937,290.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591227328404,1.2777523039630978e-08,0.001059109927155,-0.032516274601221,0.0,0.0,0.0,-0.0111471787095069,60.0,-18.812944412231445,-0.0,-7.648070265986463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.944091796875,0.0,0.0,9.935919661074875e-05,292.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0931091308594,0.0,0.0,0.0001046296893036,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.99981689453125,0.0,0.0,7.727937190793455e-05,291.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492614746094,0.0,0.0,0.0001046300676534,291.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.871337890625,0.0,0.0,0.0004963182145729,291.06134033203125,294.1499938964844,264.24151611328125,262.4296875,267.1185913085937,264.24078369140625,290.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586830321699,1.272609662095192e-08,0.0010586702264845,-0.0323817208409309,0.0,0.0,0.0,-0.0111216846853494,60.0,-18.800762176513672,-0.0,-7.641720145556975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9289855957031,0.0,0.0,9.926113852998242e-05,292.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0001045264361891,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839782714844,0.0,0.0,7.720310532022268e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380310058594,0.0,0.0,0.000104526807263,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.857177734375,0.0,0.0,0.0004958283971063,291.0563659667969,294.1499938964844,264.2449645996094,262.432861328125,267.0648193359375,264.241943359375,290.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603881494044344e-08,0.0010576252825558,-0.0320619530975818,0.0,0.0,0.0,-0.0110610984265804,60.0,-18.772781372070312,-0.0,-7.626640297075937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
