time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683880,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9289855957031,0.0,0.0,9.926113852998242e-05,292.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0001045264361891,291.2731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9839782714844,0.0,0.0,7.720310532022268e-05,291.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380310058594,0.0,0.0,0.000104526807263,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.857177734375,0.0,0.0,0.0004958283971063,291.0563659667969,294.1499938964844,264.2449645996094,262.432861328125,267.0648193359375,264.241943359375,290.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576378554105,1.2603881494044344e-08,0.0010576252825558,-0.0320619530975818,0.0,0.0,0.0,-0.0110610984265804,60.0,-18.772781372070312,-0.0,-7.626640297075937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,9.914394468069077e-05,292.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.000104403028672,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96826171875,0.0,0.0,7.711195212323219e-05,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268310546875,0.0,0.0,0.0001044033997459,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431091308594,0.0,0.0,0.0004952430608682,291.05126953125,294.1499938964844,264.25,262.4373779296875,267.0122375488281,264.2444763183594,290.184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056388951838,1.2457828546530436e-08,0.0010563764953985,-0.0316797979176044,0.0,0.0,0.0,-0.0109886936843395,60.0,-18.7398681640625,-0.0,-7.60863798632272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9139709472656,0.0,0.0,9.914394468069077e-05,292.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0851745605469,0.0,0.0,0.000104403028672,291.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.96826171875,0.0,0.0,7.711195212323219e-05,291.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268310546875,0.0,0.0,0.0001044033997459,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8431091308594,0.0,0.0,0.0004952430608682,291.05126953125,294.1499938964844,264.25,262.4373779296875,267.0122375488281,264.2444763183594,290.184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056388951838,1.2457828546530436e-08,0.0010563764953985,-0.0316797979176044,0.0,0.0,0.0,-0.0109886936843395,60.0,-18.7398681640625,-0.0,-7.60863798632272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990478515625,0.0,0.0,9.902168676489964e-05,292.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,0.000104274295154,291.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.95263671875,0.0,0.0,7.701686263317242e-05,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156616210937,0.0,0.0,0.0001042746516759,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291320800781,0.0,0.0,0.0004946323460899,291.046142578125,294.1499938964844,264.2574462890625,262.44403076171875,266.9608459472656,264.24859619140625,290.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550859151408,1.23054624268093e-08,0.001055073691532,-0.0312811136245727,0.0,0.0,0.0,-0.0109131596982479,60.0,-18.70326232910156,-0.0,-7.589880368641388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8990478515625,0.0,0.0,9.902168676489964e-05,292.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,0.000104274295154,291.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.95263671875,0.0,0.0,7.701686263317242e-05,291.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6156616210937,0.0,0.0,0.0001042746516759,291.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291320800781,0.0,0.0,0.0004946323460899,291.046142578125,294.1499938964844,264.2574462890625,262.44403076171875,266.9608459472656,264.24859619140625,290.1708679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550859151408,1.23054624268093e-08,0.001055073691532,-0.0312811136245727,0.0,0.0,0.0,-0.0109131596982479,60.0,-18.70326232910156,-0.0,-7.589880368641388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842163085937,0.0,0.0,9.89075779216364e-05,292.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.000104154132714,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9371032714844,0.0,0.0,7.692811050219461e-05,291.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60455322265625,0.0,0.0,0.0001041544892359,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8152160644531,0.0,0.0,0.0004940623766742,291.0409240722656,294.1499938964844,264.26788330078125,262.45330810546875,266.91064453125,264.2548217773437,290.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053869840689,1.2163250850960594e-08,0.0010538576170802,-0.0309089850634336,0.0,0.0,0.0,-0.010842659510672,60.0,-18.66504096984864,-0.0,-7.572393201371598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8842163085937,0.0,0.0,9.89075779216364e-05,292.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0769958496094,0.0,0.0,0.000104154132714,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9371032714844,0.0,0.0,7.692811050219461e-05,291.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60455322265625,0.0,0.0,0.0001041544892359,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8152160644531,0.0,0.0,0.0004940623766742,291.0409240722656,294.1499938964844,264.26788330078125,262.45330810546875,266.91064453125,264.2548217773437,290.1574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053869840689,1.2163250850960594e-08,0.0010538576170802,-0.0309089850634336,0.0,0.0,0.0,-0.010842659510672,60.0,-18.66504096984864,-0.0,-7.572393201371598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8768615722656,0.0,0.0,9.885389590635896e-05,292.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0749206542969,0.0,0.0,0.0001040976057993,291.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92938232421875,0.0,0.0,7.688636105740443e-05,291.04791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989990234375,0.0,0.0,0.0001040979623212,291.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80828857421875,0.0,0.0,0.0004937942139804,291.03826904296875,294.1499938964844,264.274169921875,262.4588928222656,266.8860168457031,264.2587890625,290.1507263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532976593822,1.2096349699675102e-08,0.0010532855521887,-0.0307339187711477,0.0,0.0,0.0,-0.0108094932511448,60.0,-18.645692825317383,-0.0,-7.56417435354706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8694763183594,0.0,0.0,9.88028186839074e-05,292.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,0.0001040438219206,291.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.92169189453125,0.0,0.0,7.684663432883099e-05,291.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5934753417969,0.0,0.0,0.0001040441711666,291.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8013916015625,0.0,0.0,0.0004935390898026,291.0356140136719,294.1499938964844,264.2810974121094,262.4650573730469,266.8616638183594,264.26336669921875,290.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527533013373,1.2032690399621517e-08,0.0010527411941438,-0.0305673331022262,0.0,0.0,0.0,-0.010777935385704,60.0,-18.626293182373047,-0.0,-7.556356962368228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548278808594,0.0,0.0,9.870878420770168e-05,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,0.0001039448034134,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063415527344,0.0,0.0,7.677349640289322e-05,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824279785156,0.0,0.0,0.0001039451526594,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876281738281,0.0,0.0,0.0004930694121867,291.0302429199219,294.1499938964844,264.2968139648437,262.47906494140625,266.8138732910156,264.2742004394531,290.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915495257142084e-08,0.0010517390910536,-0.030260644853115,0.0,0.0,0.0,-0.0107198366895318,60.0,-18.587547302246094,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548278808594,0.0,0.0,9.870878420770168e-05,292.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06854248046875,0.0,0.0,0.0001039448034134,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9063415527344,0.0,0.0,7.677349640289322e-05,291.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824279785156,0.0,0.0,0.0001039451526594,291.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876281738281,0.0,0.0,0.0004930694121867,291.0302429199219,294.1499938964844,264.2968139648437,262.47906494140625,266.8138732910156,264.2742004394531,290.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517510818317,1.1915495257142084e-08,0.0010517390910536,-0.030260644853115,0.0,0.0,0.0,-0.0107198366895318,60.0,-18.587547302246094,-0.0,-7.541976998481914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402404785156,0.0,0.0,9.86279919743538e-05,292.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,0.000103859732917,291.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8910827636719,0.0,0.0,7.671066123293713e-05,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713806152344,0.0,0.0,0.000103860074887,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77392578125,0.0,0.0,0.0004926658584736,291.0247802734375,294.1499938964844,264.3148803710937,262.4951171875,266.7674255371094,264.28765869140625,290.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508898412808,1.1814796252451742e-08,0.0010508780833333,-0.0299971215426921,0.0,0.0,0.0,-0.0106699159368872,60.0,-18.549341201782227,-0.0,-7.529632028990818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402404785156,0.0,0.0,9.86279919743538e-05,292.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,0.000103859732917,291.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8910827636719,0.0,0.0,7.671066123293713e-05,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5713806152344,0.0,0.0,0.000103860074887,291.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77392578125,0.0,0.0,0.0004926658584736,291.0247802734375,294.1499938964844,264.3148803710937,262.4951171875,266.7674255371094,264.28765869140625,290.1171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508898412808,1.1814796252451742e-08,0.0010508780833333,-0.0299971215426921,0.0,0.0,0.0,-0.0106699159368872,60.0,-18.549341201782227,-0.0,-7.529632028990818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82574462890625,0.0,0.0,9.855989628704263e-05,292.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0001037880283547,291.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759155273437,0.0,0.0,7.665769226150587e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603942871094,0.0,0.0,0.0001037883630488,291.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602844238281,0.0,0.0,0.0004923256929032,291.019287109375,294.1499938964844,264.3349914550781,262.5130310058594,266.7220764160156,264.3030090332031,290.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501638753339,1.17299174817731e-08,0.0010501522338017,-0.0297749936580657,0.0,0.0,0.0,-0.0106278369203209,60.0,-18.51188468933105,-0.0,-7.519233946595706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82574462890625,0.0,0.0,9.855989628704263e-05,292.0703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.059814453125,0.0,0.0,0.0001037880283547,291.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8759155273437,0.0,0.0,7.665769226150587e-05,291.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5603942871094,0.0,0.0,0.0001037883630488,291.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7602844238281,0.0,0.0,0.0004923256929032,291.019287109375,294.1499938964844,264.3349914550781,262.5130310058594,266.7220764160156,264.3030090332031,290.1036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501638753339,1.17299174817731e-08,0.0010501522338017,-0.0297749936580657,0.0,0.0,0.0,-0.0106278369203209,60.0,-18.51188468933105,-0.0,-7.519233946595706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113098144531,0.0,0.0,9.850798960542306e-05,292.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.0001037333713611,291.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608093261719,0.0,0.0,7.661731797270477e-05,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494079589844,0.0,0.0,0.0001037336987792,291.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466735839844,0.0,0.0,0.0004920664359815,291.013671875,294.1499938964844,264.3569641113281,262.5325622558594,266.6780090332031,264.3206787109375,290.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.47591209411621,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8113098144531,0.0,0.0,9.850798960542306e-05,292.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.0001037333713611,291.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8608093261719,0.0,0.0,7.661731797270477e-05,291.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5494079589844,0.0,0.0,0.0001037336987792,291.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466735839844,0.0,0.0,0.0004920664359815,291.013671875,294.1499938964844,264.3569641113281,262.5325622558594,266.6780090332031,264.3206787109375,290.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.47591209411621,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8041076660156,0.0,0.0,9.848835179582238e-05,292.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531311035156,0.0,0.0,0.0001037126930896,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8533020019531,0.0,0.0,7.660205301363021e-05,291.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5439147949219,0.0,0.0,0.0001037130205077,291.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.73992919921875,0.0,0.0,0.0004919683560729,291.0108642578125,294.1499938964844,264.3685607910156,262.5429077148437,266.6564636230469,264.3302917480469,290.0835266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494012385606,1.1640730157580492e-08,0.0010493895970284,-0.0295415855944156,0.0,0.0,0.0,-0.0105836233124136,60.0,-18.45859146118164,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79693603515625,0.0,0.0,9.847278852248564e-05,292.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05084228515625,0.0,0.0,0.0001036963003571,291.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8457946777344,0.0,0.0,7.65899385442026e-05,291.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5384521484375,0.0,0.0,0.0001036966277752,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.733154296875,0.0,0.0,0.0004918905906379,291.0080261230469,294.1499938964844,264.38055419921875,262.5535583496094,266.63525390625,264.34039306640625,290.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621318130039526e-08,0.0010492234723642,-0.0294907800853252,0.0,0.0,0.0,-0.0105739990249276,60.0,-18.44174766540528,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7826232910156,0.0,0.0,9.845443128142506e-05,292.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0001036769754136,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83087158203125,0.0,0.0,7.657566311536357e-05,291.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274963378906,0.0,0.0,0.0001036772955558,291.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196960449219,0.0,0.0,0.0004917989135719,291.0022888183594,294.1499938964844,264.4055480957031,262.5757751464844,266.5936889648437,264.3618469238281,290.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.409570693969727,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7826232910156,0.0,0.0,9.845443128142506e-05,292.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462646484375,0.0,0.0,0.0001036769754136,291.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.83087158203125,0.0,0.0,7.657566311536357e-05,291.0189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5274963378906,0.0,0.0,0.0001036772955558,291.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7196960449219,0.0,0.0,0.0004917989135719,291.0022888183594,294.1499938964844,264.4055480957031,262.5757751464844,266.5936889648437,264.3618469238281,290.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.409570693969727,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76837158203125,0.0,0.0,9.845310705713928e-05,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001036755857057,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81597900390625,0.0,0.0,7.657463720533997e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165710449219,0.0,0.0,0.0001036759058479,291.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70623779296875,0.0,0.0,0.0004917923361063,290.9964599609375,294.1499938964844,264.43170166015625,262.5990600585937,266.5533752441406,264.3848876953125,290.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.379676818847656,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76837158203125,0.0,0.0,9.845310705713928e-05,292.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001036755857057,291.125,303.1499938964844,285.1499938964844,0.0,-0.0,291.81597900390625,0.0,0.0,7.657463720533997e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5165710449219,0.0,0.0,0.0001036759058479,291.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70623779296875,0.0,0.0,0.0004917923361063,290.9964599609375,294.1499938964844,264.43170166015625,262.5990600585937,266.5533752441406,264.3848876953125,290.04998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596738680452743e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.379676818847656,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541809082031,0.0,0.0,9.846719331108034e-05,291.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0001036904286593,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011779785156,0.0,0.0,7.658559479750693e-05,291.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50567626953125,0.0,0.0,0.0001036907415254,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69287109375,0.0,0.0,0.0004918627091683,290.9905700683594,294.1499938964844,264.45880126953125,262.6231384277344,266.5142822265625,264.4093933105469,290.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.35206413269043,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7541809082031,0.0,0.0,9.846719331108034e-05,291.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0001036904286593,291.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8011779785156,0.0,0.0,7.658559479750693e-05,291.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50567626953125,0.0,0.0,0.0001036907415254,291.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.69287109375,0.0,0.0,0.0004918627091683,290.9905700683594,294.1499938964844,264.45880126953125,262.6231384277344,266.5142822265625,264.4093933105469,290.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705000460147,60.0,-18.35206413269043,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74005126953125,0.0,0.0,9.849361231317744e-05,291.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0001037182446452,291.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864074707031,0.0,0.0,7.660614210180938e-05,291.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947509765625,0.0,0.0,0.0001037185575114,291.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795349121094,0.0,0.0,0.0004919947241432,290.9845886230469,294.1499938964844,264.4866027832031,262.6478881835937,266.4764099121094,264.43511962890625,290.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.326465606689453,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.2557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74005126953125,0.0,0.0,9.849361231317744e-05,291.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0320739746094,0.0,0.0,0.0001037182446452,291.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7864074707031,0.0,0.0,7.660614210180938e-05,291.00494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4947509765625,0.0,0.0,0.0001037185575114,291.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795349121094,0.0,0.0,0.0004919947241432,290.9845886230469,294.1499938964844,264.4866027832031,262.6478881835937,266.4764099121094,264.43511962890625,290.023193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583754777908,0.0,0.0,0.0,-0.0105868028476834,60.0,-18.326465606689453,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7330017089844,0.0,0.0,9.850994683802128e-05,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0296630859375,0.0,0.0,0.000103735452285,291.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.779052734375,0.0,0.0,7.661884592380375e-05,291.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48931884765625,0.0,0.0,0.0001037357578752,291.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6728515625,0.0,0.0,0.0004920763312838,290.9815979003906,294.1499938964844,264.5007019042969,262.6604309082031,266.4579467773437,264.4483947753906,290.0165100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482979760281e-08,0.0010496181203052,-0.0296115987002849,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.314271926879883,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7259521484375,0.0,0.0,9.852726361714303e-05,291.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0272216796875,0.0,0.0,0.0001037536858348,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.771728515625,0.0,0.0,7.66323137213476e-05,291.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4838562011719,0.0,0.0,0.000103753991425,291.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6662292480469,0.0,0.0,0.000492162827868,290.9785461425781,294.1499938964844,264.5149230957031,262.67303466796875,266.43975830078125,264.4618835449219,290.0097961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.30231666564941,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119140625,0.0,0.0,9.856312681222336e-05,291.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0001037914553307,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.757080078125,0.0,0.0,7.666020246688277e-05,290.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47296142578125,0.0,0.0,0.000103791753645,291.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529541015625,0.0,0.0,0.0004923419910483,290.9724426269531,294.1499938964844,264.54345703125,262.69842529296875,266.404296875,264.4893798828125,289.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.27874183654785,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7119140625,0.0,0.0,9.856312681222336e-05,291.9552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02227783203125,0.0,0.0,0.0001037914553307,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.757080078125,0.0,0.0,7.666020246688277e-05,290.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.47296142578125,0.0,0.0,0.000103791753645,291.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6529541015625,0.0,0.0,0.0004923419910483,290.9724426269531,294.1499938964844,264.54345703125,262.69842529296875,266.404296875,264.4893798828125,289.9964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.27874183654785,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979064941406,0.0,0.0,9.86002924037166e-05,291.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,0.0001038305999827,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74249267578125,0.0,0.0,7.668911712244153e-05,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46209716796875,0.0,0.0,0.000103830898297,291.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63970947265625,0.0,0.0,0.0004925276734866,290.9662475585937,294.1499938964844,264.5720520019531,262.7238464355469,266.3699951171875,264.51739501953125,289.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.255420684814453,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.24053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6979064941406,0.0,0.0,9.86002924037166e-05,291.9401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01727294921875,0.0,0.0,0.0001038305999827,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.74249267578125,0.0,0.0,7.668911712244153e-05,290.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.46209716796875,0.0,0.0,0.000103830898297,291.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63970947265625,0.0,0.0,0.0004925276734866,290.9662475585937,294.1499938964844,264.5720520019531,262.7238464355469,266.3699951171875,264.51739501953125,289.98309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.255420684814453,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839294433594,0.0,0.0,9.863849845714868e-05,291.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0001038708360283,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279357910156,0.0,0.0,7.671883213333786e-05,290.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512023925781,0.0,0.0,0.0001038711270666,291.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62652587890625,0.0,0.0,0.0004927185364067,290.9599609375,294.1499938964844,264.6004638671875,262.74908447265625,266.3368225097656,264.5456848144531,289.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.23236656188965,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685920,291.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839294433594,0.0,0.0,9.863849845714868e-05,291.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0001038708360283,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279357910156,0.0,0.0,7.671883213333786e-05,290.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512023925781,0.0,0.0,0.0001038711270666,291.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.62652587890625,0.0,0.0,0.0004927185364067,290.9599609375,294.1499938964844,264.6004638671875,262.74908447265625,266.3368225097656,264.5456848144531,289.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.23236656188965,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700134277344,0.0,0.0,9.867748303804548e-05,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,0.0001039118942571,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7134704589844,0.0,0.0,7.674915104871616e-05,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403381347656,0.0,0.0,0.0001039121852954,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61334228515625,0.0,0.0,0.0004929132992401,290.95361328125,294.1499938964844,264.62841796875,262.77392578125,266.30487060546875,264.57403564453125,289.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.209697723388672,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6700134277344,0.0,0.0,9.867748303804548e-05,291.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.007080078125,0.0,0.0,0.0001039118942571,291.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7134704589844,0.0,0.0,7.674915104871616e-05,290.9819641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403381347656,0.0,0.0,0.0001039121852954,291.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61334228515625,0.0,0.0,0.0004929132992401,290.95361328125,294.1499938964844,264.62841796875,262.77392578125,266.30487060546875,264.57403564453125,289.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876104544228385e-08,0.0010514019522815,-0.0301575642079114,0.0,0.0,0.0,-0.0107003068551421,60.0,-18.209697723388672,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6630859375,0.0,0.0,9.86972008831799e-05,291.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.0001039326525642,291.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70623779296875,0.0,0.0,7.676448149140924e-05,290.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4349060058594,0.0,0.0,0.0001039329363266,291.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6067810058594,0.0,0.0,0.0004930117283947,290.9504089355469,294.1499938964844,264.6421813964844,262.7861328125,266.289306640625,264.588134765625,289.9497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900651131213635e-08,0.0010516117326915,-0.030221801251173,0.0,0.0,0.0,-0.010712475515902,60.0,-18.19854164123535,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561584472656,0.0,0.0,9.871700603980572e-05,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0018615722656,0.0,0.0,0.0001039535054587,291.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990051269531,0.0,0.0,7.677988469367847e-05,290.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294738769531,0.0,0.0,0.000103953796497,291.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6002197265625,0.0,0.0,0.0004931106814183,290.9471740722656,294.1499938964844,264.6557312011719,262.7981872558594,266.27398681640625,264.6021728515625,289.9430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.187503814697266,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
