time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
686220,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.642333984375,0.0,0.0,9.875681280391292e-05,291.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,0.0001039954295265,291.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68463134765625,0.0,0.0,7.681085116928443e-05,290.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186096191406,0.0,0.0,0.0001039957132888,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871276855469,0.0,0.0,0.0004933095769956,290.940673828125,294.1499938964844,264.68218994140625,262.8216857910156,266.244140625,264.6298828125,289.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.165903091430664,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.642333984375,0.0,0.0,9.875681280391292e-05,291.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99658203125,0.0,0.0,0.0001039954295265,291.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68463134765625,0.0,0.0,7.681085116928443e-05,290.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4186096191406,0.0,0.0,0.0001039957132888,291.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5871276855469,0.0,0.0,0.0004933095769956,290.940673828125,294.1499938964844,264.68218994140625,262.8216857910156,266.244140625,264.6298828125,289.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974887748067433e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.165903091430664,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285400390625,0.0,0.0,9.879668505163865e-05,291.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,0.0001040374190779,291.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702880859375,0.0,0.0,7.684186130063608e-05,290.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4077453613281,0.0,0.0,0.0001040377028402,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740661621094,0.0,0.0,0.0004935087054036,290.93408203125,294.1499938964844,264.70751953125,262.8441772460937,266.2152709960937,264.6569519042969,289.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.1450309753418,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6285400390625,0.0,0.0,9.879668505163865e-05,291.85992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,0.0001040374190779,291.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6702880859375,0.0,0.0,7.684186130063608e-05,290.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4077453613281,0.0,0.0,0.0001040377028402,291.8846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5740661621094,0.0,0.0,0.0004935087054036,290.93408203125,294.1499938964844,264.70751953125,262.8441772460937,266.2152709960937,264.6569519042969,289.9164733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.1450309753418,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147766113281,0.0,0.0,9.883639722829685e-05,291.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,0.0001040792412823,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559753417969,0.0,0.0,7.687274774070829e-05,290.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968505859375,0.0,0.0,0.0001040795177686,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610046386719,0.0,0.0,0.0004937071353197,290.92742919921875,294.1499938964844,264.73150634765625,262.8655090332031,266.1874084472656,264.68310546875,289.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.1250114440918,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6147766113281,0.0,0.0,9.883639722829685e-05,291.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858093261719,0.0,0.0,0.0001040792412823,291.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6559753417969,0.0,0.0,7.687274774070829e-05,290.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3968505859375,0.0,0.0,0.0001040795177686,291.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5610046386719,0.0,0.0,0.0004937071353197,290.92742919921875,294.1499938964844,264.73150634765625,262.8655090332031,266.1874084472656,264.68310546875,289.9031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.1250114440918,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010437011719,0.0,0.0,9.887572377920152e-05,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,0.000104120663309,290.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6417236328125,0.0,0.0,7.690334314247593e-05,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.385986328125,0.0,0.0,0.0001041209397953,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480041503906,0.0,0.0,0.0004939035861752,290.92071533203125,294.1499938964844,264.75396728515625,262.88543701171875,266.1604919433594,264.7080993652344,289.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.10596466064453,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010437011719,0.0,0.0,9.887572377920152e-05,291.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9803161621094,0.0,0.0,0.000104120663309,290.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6417236328125,0.0,0.0,7.690334314247593e-05,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.385986328125,0.0,0.0,0.0001041209397953,291.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5480041503906,0.0,0.0,0.0004939035861752,290.92071533203125,294.1499938964844,264.75396728515625,262.88543701171875,266.1604919433594,264.7080993652344,289.88995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.10596466064453,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5942077636719,0.0,0.0,9.889518696581943e-05,291.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0001041411524056,290.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346130371094,0.0,0.0,7.691847713431343e-05,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.38055419921875,0.0,0.0,0.000104141428892,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.54150390625,0.0,0.0,0.000494000792969,290.9173278808594,294.1499938964844,264.7645263671875,262.8948059082031,266.1473693847656,264.7200927734375,289.8833312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.09685134887696,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873718261719,0.0,0.0,9.891446097753942e-05,291.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,0.0001041614596033,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62750244140625,0.0,0.0,7.693346560699865e-05,290.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3751220703125,0.0,0.0,0.0001041617288137,291.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5350036621094,0.0,0.0,0.0004940971266478,290.9139099121094,294.1499938964844,264.77459716796875,262.9037780761719,266.1344909667969,264.731689453125,289.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539373615756,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.08804512023925,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.57373046875,0.0,0.0,9.89524050964974e-05,291.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0001042014118866,290.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61334228515625,0.0,0.0,7.696297689108178e-05,290.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642578125,0.0,0.0,0.000104201681097,291.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220642089844,0.0,0.0,0.0004942866507917,290.90704345703125,294.1499938964844,264.7932434082031,262.9203186035156,266.1093444824219,264.7536926269531,289.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.07131576538086,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.57373046875,0.0,0.0,9.89524050964974e-05,291.79425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9691467285156,0.0,0.0,0.0001042014118866,290.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61334228515625,0.0,0.0,7.696297689108178e-05,290.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3642578125,0.0,0.0,0.000104201681097,291.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220642089844,0.0,0.0,0.0004942866507917,290.90704345703125,294.1499938964844,264.7932434082031,262.9203186035156,266.1093444824219,264.7536926269531,289.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534443706274,0.0,0.0,0.0,-0.010870024561882,60.0,-18.07131576538086,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56011962890625,0.0,0.0,9.898932330543175e-05,291.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.000104240294604,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992126464844,0.0,0.0,7.699169509578496e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533935546875,0.0,0.0,0.0001042405565385,291.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091247558594,0.0,0.0,0.0004944710526615,290.90008544921875,294.1499938964844,264.80963134765625,262.93487548828125,266.0849609375,264.7738342285156,289.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.05594825744629,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.56011962890625,0.0,0.0,9.898932330543175e-05,291.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.000104240294604,290.9618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992126464844,0.0,0.0,7.699169509578496e-05,290.9531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533935546875,0.0,0.0,0.0001042405565385,291.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091247558594,0.0,0.0,0.0004944710526615,290.90008544921875,294.1499938964844,264.80963134765625,262.93487548828125,266.0849609375,264.7738342285156,289.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.05594825744629,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,9.902501915348694e-05,291.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.000104277889477,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851135253906,0.0,0.0,7.701946015004069e-05,290.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.342529296875,0.0,0.0,0.0001042781514115,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962158203125,0.0,0.0,0.0004946494009345,290.89306640625,294.1499938964844,264.8235778808594,262.9472351074219,266.0613098144531,264.7919006347656,289.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.042064666748047,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,9.902501915348694e-05,291.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.95770263671875,0.0,0.0,0.000104277889477,290.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5851135253906,0.0,0.0,7.701946015004069e-05,290.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.342529296875,0.0,0.0,0.0001042781514115,291.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4962158203125,0.0,0.0,0.0004946494009345,290.89306640625,294.1499938964844,264.8235778808594,262.9472351074219,266.0613098144531,264.7919006347656,289.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.042064666748047,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329895019531,0.0,0.0,9.905928891384974e-05,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.0001043139782268,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5710754394531,0.0,0.0,7.704611198278144e-05,290.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316650390625,0.0,0.0,0.0001043142328853,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833374023437,0.0,0.0,0.0004948205896653,290.885986328125,294.1499938964844,264.83477783203125,262.9571838378906,266.0383605957031,264.8076477050781,289.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.02979278564453,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329895019531,0.0,0.0,9.905928891384974e-05,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518737792969,0.0,0.0,0.0001043139782268,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5710754394531,0.0,0.0,7.704611198278144e-05,290.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316650390625,0.0,0.0,0.0001043142328853,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833374023437,0.0,0.0,0.0004948205896653,290.885986328125,294.1499938964844,264.83477783203125,262.9571838378906,266.0383605957031,264.8076477050781,289.8238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.02979278564453,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262451171875,0.0,0.0,9.907579078571872e-05,291.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94891357421875,0.0,0.0,0.0001043313604895,290.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5640563964844,0.0,0.0,7.705894677201286e-05,290.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.32623291015625,0.0,0.0,0.0001043316151481,291.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768981933594,0.0,0.0,0.0004949030699208,290.8824157714844,294.1499938964844,264.8393249511719,262.9612121582031,266.027099609375,264.81451416015625,289.8172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.02433967590332,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5195007324219,0.0,0.0,9.90918924799189e-05,291.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9459533691406,0.0,0.0,0.0001043483134708,290.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5570678710937,0.0,0.0,7.707146869506687e-05,290.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.32080078125,0.0,0.0,0.0001043485681293,291.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.470458984375,0.0,0.0,0.0004949834547005,290.8788146972656,294.1499938964844,264.84307861328125,262.9645690917969,266.0160217285156,264.8207092285156,289.8106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-18.01932144165039,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5060119628906,0.0,0.0,9.912267705658452e-05,291.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,0.0001043807351379,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430908203125,0.0,0.0,7.709541387157515e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099060058594,0.0,0.0,0.0001043809897964,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576416015625,0.0,0.0,0.0004951372975483,290.87158203125,294.1499938964844,264.8482360839844,262.9691162109375,265.99420166015625,264.8311462402344,289.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.01061248779297,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5060119628906,0.0,0.0,9.912267705658452e-05,291.7267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.94000244140625,0.0,0.0,0.0001043807351379,290.922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430908203125,0.0,0.0,7.709541387157515e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099060058594,0.0,0.0,0.0001043809897964,291.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4576416015625,0.0,0.0,0.0004951372975483,290.87158203125,294.1499938964844,264.8482360839844,262.9691162109375,265.99420166015625,264.8311462402344,289.7975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.01061248779297,-0.0,-7.605270724297952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925537109375,0.0,0.0,9.91513006738387e-05,291.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,0.0001044108794303,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291442871094,0.0,0.0,7.711767102591693e-05,290.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2990417480469,0.0,0.0,0.0001044111268129,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44482421875,0.0,0.0,0.0004952802555635,290.8642578125,294.1499938964844,264.8500061035156,262.970703125,265.97283935546875,264.8385009765625,289.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459499523,1.2466127685684114e-08,0.0010564470430836,-0.0317015163600444,0.0,0.0,0.0,-0.010992806404829,60.0,-18.003952026367188,-0.0,-7.609660457319478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4925537109375,0.0,0.0,9.91513006738387e-05,291.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9339599609375,0.0,0.0,0.0001044108794303,290.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5291442871094,0.0,0.0,7.711767102591693e-05,290.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2990417480469,0.0,0.0,0.0001044111268129,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.44482421875,0.0,0.0,0.0004952802555635,290.8642578125,294.1499938964844,264.8500061035156,262.970703125,265.97283935546875,264.8385009765625,289.78436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056459499523,1.2466127685684114e-08,0.0010564470430836,-0.0317015163600444,0.0,0.0,0.0,-0.010992806404829,60.0,-18.003952026367188,-0.0,-7.609660457319478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791564941406,0.0,0.0,9.917064744513482e-05,291.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,0.0001044312593876,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152587890625,0.0,0.0,7.713272498222068e-05,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28814697265625,0.0,0.0,0.0001044314994942,291.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0004953769384883,290.8568725585937,294.1499938964844,264.8480529785156,262.9689636230469,265.9518737792969,264.8426818847656,289.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566654382273,1.2490215084426382e-08,0.0010566529817879,-0.0317645408213138,0.0,0.0,0.0,-0.0110047468915581,60.0,-17.998802185058594,-0.0,-7.612627683784012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4791564941406,0.0,0.0,9.917064744513482e-05,291.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278564453125,0.0,0.0,0.0001044312593876,290.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5152587890625,0.0,0.0,7.713272498222068e-05,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.28814697265625,0.0,0.0,0.0001044314994942,291.8356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4320068359375,0.0,0.0,0.0004953769384883,290.8568725585937,294.1499938964844,264.8480529785156,262.9689636230469,265.9518737792969,264.8426818847656,289.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566654382273,1.2490215084426382e-08,0.0010566529817879,-0.0317645408213138,0.0,0.0,0.0,-0.0110047468915581,60.0,-17.998802185058594,-0.0,-7.612627683784012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657592773437,0.0,0.0,9.917429269989952e-05,291.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,0.0001044350938173,290.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014038085937,0.0,0.0,7.71355553297326e-05,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772521972656,0.0,0.0,0.0001044353339239,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.41925048828125,0.0,0.0,0.0004953951574862,290.8494567871094,294.1499938964844,264.84234619140625,262.9638977050781,265.93121337890625,264.8434143066406,289.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567042045295,1.2494730583512137e-08,0.0010566916316747,-0.0317763574421405,0.0,0.0,0.0,-0.0110069857910275,60.0,-17.994054794311523,-0.0,-7.613184749288848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657592773437,0.0,0.0,9.917429269989952e-05,291.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9217224121094,0.0,0.0,0.0001044350938173,290.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5014038085937,0.0,0.0,7.71355553297326e-05,290.9261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2772521972656,0.0,0.0,0.0001044353339239,291.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.41925048828125,0.0,0.0,0.0004953951574862,290.8494567871094,294.1499938964844,264.84234619140625,262.9638977050781,265.93121337890625,264.8434143066406,289.75811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567042045295,1.2494730583512137e-08,0.0010566916316747,-0.0317763574421405,0.0,0.0,0.0,-0.0110069857910275,60.0,-17.994054794311523,-0.0,-7.613184749288848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4590759277344,0.0,0.0,9.917035640683024e-05,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9186096191406,0.0,0.0,0.0001044309537974,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4944763183594,0.0,0.0,7.713249215157703e-05,290.92413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2718200683594,0.0,0.0,0.000104431186628,291.82891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4128723144531,0.0,0.0,0.0004953754832968,290.845703125,294.1499938964844,264.83819580078125,262.960205078125,265.9209899902344,264.8423767089844,289.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566621785983,1.2489812739602256e-08,0.0010566496057435,-0.0317634865641593,0.0,0.0,0.0,-0.0110045475885272,60.0,-17.991674423217773,-0.0,-7.612578656335246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.452392578125,0.0,0.0,9.916351700667292e-05,291.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0001044237505993,290.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4875793457031,0.0,0.0,7.712717342656106e-05,290.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2663879394531,0.0,0.0,0.00010442398343,291.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.406494140625,0.0,0.0,0.0004953413153998,290.8419189453125,294.1499938964844,264.83319091796875,262.9557800292969,265.9107971191406,264.840576171875,289.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565891861915,1.2481280009524198e-08,0.0010565767297521,-0.0317411608994007,0.0,0.0,0.0,-0.0110003184527158,60.0,-17.989276885986328,-0.0,-7.61152705308632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4390869140625,0.0,0.0,9.913951362250371e-05,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,0.0001043984811985,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737854003906,0.0,0.0,7.710851059528068e-05,290.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,0.0001043987140292,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.393798828125,0.0,0.0,0.000495221465826,290.8343505859375,294.1499938964844,264.8208312988281,262.94482421875,265.8905334472656,264.8343505859375,289.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563333053141,1.2451353725850822e-08,0.0010563208488747,-0.0316628590226173,0.0,0.0,0.0,-0.0109854824841022,60.0,-17.984426498413086,-0.0,-7.607840757373199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4390869140625,0.0,0.0,9.913951362250371e-05,291.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,0.0001043984811985,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737854003906,0.0,0.0,7.710851059528068e-05,290.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554931640625,0.0,0.0,0.0001043987140292,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.393798828125,0.0,0.0,0.000495221465826,290.8343505859375,294.1499938964844,264.8208312988281,262.94482421875,265.8905334472656,264.8343505859375,289.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563333053141,1.2451353725850822e-08,0.0010563208488747,-0.0316628590226173,0.0,0.0,0.0,-0.0109854824841022,60.0,-17.984426498413086,-0.0,-7.607840757373199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42578125,0.0,0.0,9.91037377389148e-05,291.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,0.00010436080629,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600524902344,0.0,0.0,7.708068005740643e-05,290.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24462890625,0.0,0.0,0.0001043610391207,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.381103515625,0.0,0.0,0.0004950427100993,290.82672119140625,294.1499938964844,264.8055419921875,262.9312438964844,265.87042236328125,264.8249816894531,289.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406754734684e-08,0.0010559395886957,-0.0315461605787277,0.0,0.0,0.0,-0.0109633728861808,60.0,-17.97951889038086,-0.0,-7.602347551483035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42578125,0.0,0.0,9.91037377389148e-05,291.66778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9028625488281,0.0,0.0,0.00010436080629,290.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4600524902344,0.0,0.0,7.708068005740643e-05,290.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24462890625,0.0,0.0,0.0001043610391207,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.381103515625,0.0,0.0,0.0004950427100993,290.82672119140625,294.1499938964844,264.8055419921875,262.9312438964844,265.87042236328125,264.8249816894531,289.7188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559519287198,1.2406754734684e-08,0.0010559395886957,-0.0315461605787277,0.0,0.0,0.0,-0.0109633728861808,60.0,-17.97951889038086,-0.0,-7.602347551483035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125366210937,0.0,0.0,9.905709885060789e-05,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,0.0001043117008521,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44635009765625,0.0,0.0,7.704440940869972e-05,290.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,0.0001043119264068,291.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684387207031,0.0,0.0,0.0004948097630403,290.81903076171875,294.1499938964844,264.78759765625,262.9153137207031,265.850341796875,264.8126525878906,289.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.974576950073242,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4125366210937,0.0,0.0,9.905709885060789e-05,291.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8964538574219,0.0,0.0,0.0001043117008521,290.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.44635009765625,0.0,0.0,7.704440940869972e-05,290.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2337341308594,0.0,0.0,0.0001043119264068,291.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3684387207031,0.0,0.0,0.0004948097630403,290.81903076171875,294.1499938964844,264.78759765625,262.9153137207031,265.850341796875,264.8126525878906,289.7057800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.974576950073242,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3993225097656,0.0,0.0,9.90008338703774e-05,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,0.0001042524527292,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43267822265625,0.0,0.0,7.700064452365041e-05,290.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,0.0001042526782839,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35577392578125,0.0,0.0,0.0004945287364535,290.811279296875,294.1499938964844,264.7672424316406,262.897216796875,265.8302917480469,264.7974853515625,289.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.96961212158203,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3993225097656,0.0,0.0,9.90008338703774e-05,291.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900146484375,0.0,0.0,0.0001042524527292,290.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.43267822265625,0.0,0.0,7.700064452365041e-05,290.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2228698730469,0.0,0.0,0.0001042526782839,291.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.35577392578125,0.0,0.0,0.0004945287364535,290.811279296875,294.1499938964844,264.7672424316406,262.897216796875,265.8302917480469,264.7974853515625,289.6927185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.96961212158203,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3927307128906,0.0,0.0,9.896935807773843e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8867492675781,0.0,0.0,0.0001042193034663,290.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258728027344,0.0,0.0,7.697616092627868e-05,290.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2174377441406,0.0,0.0,0.000104219529021,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3494873046875,0.0,0.0,0.0004943715175613,290.807373046875,294.1499938964844,264.7562561035156,262.887451171875,265.8202819824219,264.78887939453125,289.6861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078932136297,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.967124938964844,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
