time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688560,291.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861389160156,0.0,0.0,9.89358959486708e-05,291.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,0.0001041840732796,290.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4190673828125,0.0,0.0,7.695014210185036e-05,290.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120056152344,0.0,0.0,0.0001041842915583,291.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431701660156,0.0,0.0,0.0004942043451592,290.803466796875,294.1499938964844,264.7447509765625,262.87725830078125,265.81024169921875,264.7796325683594,289.6796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197563847848867e-08,0.0010541509836912,-0.0309987738728523,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.964635848999023,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729858398437,0.0,0.0,9.886387852020562e-05,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,0.0001041082359733,290.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054870605469,0.0,0.0,7.689412450417876e-05,290.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,0.0001041084542521,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305969238281,0.0,0.0,0.0004938446218147,290.79559326171875,294.1499938964844,264.72039794921875,262.8556213378906,265.7901306152344,264.7596435546875,289.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.959651947021484,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3729858398437,0.0,0.0,9.886387852020562e-05,291.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769226074219,0.0,0.0,0.0001041082359733,290.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4054870605469,0.0,0.0,7.689412450417876e-05,290.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,0.0001041084542521,291.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3305969238281,0.0,0.0,0.0004938446218147,290.79559326171875,294.1499938964844,264.72039794921875,262.8556213378906,265.7901306152344,264.7596435546875,289.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.959651947021484,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598937988281,0.0,0.0,9.878534910967574e-05,291.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,0.0001040255374391,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919677734375,0.0,0.0,7.683304284000769e-05,290.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0001040257557178,291.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180236816406,0.0,0.0,0.0004934523603878,290.7876892089844,294.1499938964844,264.6944580078125,262.83258056640625,265.7699279785156,264.7376708984375,289.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.954662322998047,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3598937988281,0.0,0.0,9.878534910967574e-05,291.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.87030029296875,0.0,0.0,0.0001040255374391,290.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3919677734375,0.0,0.0,7.683304284000769e-05,290.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,0.0001040257557178,291.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3180236816406,0.0,0.0,0.0004934523603878,290.7876892089844,294.1499938964844,264.6944580078125,262.83258056640625,265.7699279785156,264.7376708984375,289.6535949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.954662322998047,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468017578125,0.0,0.0,9.870151552604511e-05,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636169433594,0.0,0.0,0.0001039372655213,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37847900390625,0.0,0.0,7.6767842983827e-05,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0001039374765241,291.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055114746094,0.0,0.0,0.0004930336726829,290.7797241210937,294.1499938964844,264.6671447753906,262.808349609375,265.7496337890625,264.7139587402344,289.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.94965934753418,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3468017578125,0.0,0.0,9.870151552604511e-05,291.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8636169433594,0.0,0.0,0.0001039372655213,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37847900390625,0.0,0.0,7.6767842983827e-05,290.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,0.0001039374765241,291.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055114746094,0.0,0.0,0.0004930336726829,290.7797241210937,294.1499938964844,264.6671447753906,262.808349609375,265.7496337890625,264.7139587402344,289.6405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.94965934753418,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337707519531,0.0,0.0,9.86134327831678e-05,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,0.0001038445116137,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650207519531,0.0,0.0,7.669933256693184e-05,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.0001038447226164,291.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929992675781,0.0,0.0,0.000492593680974,290.7716979980469,294.1499938964844,264.6387939453125,262.7831420898437,265.7292175292969,264.688720703125,289.6275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.944639205932617,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337707519531,0.0,0.0,9.86134327831678e-05,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,0.0001038445116137,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650207519531,0.0,0.0,7.669933256693184e-05,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.0001038447226164,291.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2929992675781,0.0,0.0,0.000492593680974,290.7716979980469,294.1499938964844,264.6387939453125,262.7831420898437,265.7292175292969,264.688720703125,289.6275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.944639205932617,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3272705078125,0.0,0.0,9.8568074463401e-05,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534851074219,0.0,0.0,0.0001037967522279,290.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3583068847656,0.0,0.0,7.666405872441828e-05,290.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0001037969559547,291.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2867736816406,0.0,0.0,0.0004923670785501,290.76763916015625,294.1499938964844,264.6242980957031,262.770263671875,265.71893310546875,264.67559814453125,289.6210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.942121505737305,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3207702636719,0.0,0.0,9.852209768723696e-05,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.85009765625,0.0,0.0,0.00010374833073,290.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.35162353515625,0.0,0.0,7.662829739274457e-05,290.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0001037485344568,291.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2805480957031,0.0,0.0,0.0004921373911201,290.7636108398437,294.1499938964844,264.6096496582031,262.7572326660156,265.7086486816406,264.6622314453125,289.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.939594268798828,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30780029296875,0.0,0.0,9.84285943559371e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84326171875,0.0,0.0,0.0001036498724715,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382263183594,0.0,0.0,7.65555669204332e-05,290.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001036500761983,291.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680969238281,0.0,0.0,0.0004916703910566,290.7554626464844,294.1499938964844,264.5799560546875,262.7308654785156,265.6879272460937,264.63482666015625,289.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.934520721435547,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.30780029296875,0.0,0.0,9.84285943559371e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84326171875,0.0,0.0,0.0001036498724715,290.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382263183594,0.0,0.0,7.65555669204332e-05,290.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0001036500761983,291.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2680969238281,0.0,0.0,0.0004916703910566,290.7554626464844,294.1499938964844,264.5799560546875,262.7308654785156,265.6879272460937,264.63482666015625,289.6015930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.934520721435547,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948913574219,0.0,0.0,9.833387593971564e-05,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,0.0001035501336446,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249206542969,0.0,0.0,7.648189784958959e-05,290.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0001035503300954,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25567626953125,0.0,0.0,0.0004911972209811,290.7472839355469,294.1499938964844,264.54998779296875,262.7042236328125,265.6670837402344,264.606689453125,289.5885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.929407119750977,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2948913574219,0.0,0.0,9.833387593971564e-05,291.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363647460937,0.0,0.0,0.0001035501336446,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3249206542969,0.0,0.0,7.648189784958959e-05,290.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360168457031,0.0,0.0,0.0001035503300954,291.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25567626953125,0.0,0.0,0.0004911972209811,290.7472839355469,294.1499938964844,264.54998779296875,262.7042236328125,265.6670837402344,264.606689453125,289.5885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.929407119750977,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.281982421875,0.0,0.0,9.823903383221476e-05,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,0.0001034502638503,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116455078125,0.0,0.0,7.6408134191297e-05,290.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0001034504603012,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432861328125,0.0,0.0,0.0004907235270366,290.73907470703125,294.1499938964844,264.5200500488281,262.6776123046875,265.64605712890625,264.5780944824219,289.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261120975017,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.924240112304688,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.281982421875,0.0,0.0,9.823903383221476e-05,291.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8294372558594,0.0,0.0,0.0001034502638503,290.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3116455078125,0.0,0.0,7.6408134191297e-05,290.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12518310546875,0.0,0.0,0.0001034504603012,291.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2432861328125,0.0,0.0,0.0004907235270366,290.73907470703125,294.1499938964844,264.5200500488281,262.6776123046875,265.64605712890625,264.5780944824219,289.5756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261120975017,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.924240112304688,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691345214844,0.0,0.0,9.814495570026338e-05,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,0.0001033511944115,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983703613281,0.0,0.0,7.633495988557115e-05,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0001033513908623,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309265136719,0.0,0.0,0.0004902535583823,290.73077392578125,294.1499938964844,264.4903564453125,262.6512145996094,265.6249084472656,264.5492858886719,289.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710377588868,60.0,-17.919031143188477,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691345214844,0.0,0.0,9.814495570026338e-05,291.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,0.0001033511944115,290.822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2983703613281,0.0,0.0,7.633495988557115e-05,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0001033513908623,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2309265136719,0.0,0.0,0.0004902535583823,290.73077392578125,294.1499938964844,264.4903564453125,262.6512145996094,265.6249084472656,264.5492858886719,289.5626525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457341559231,1.1211904293872976e-08,0.0010457229800522,-0.028419254347682,0.0,0.0,0.0,-0.0103710377588868,60.0,-17.919031143188477,-0.0,-7.455930983724103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626953125,0.0,0.0,9.809863695409148e-05,291.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8189392089844,0.0,0.0,0.0001033024236676,290.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2917785644531,0.0,0.0,7.629893661942333e-05,290.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10894775390625,0.0,0.0,0.0001033026201184,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247619628906,0.0,0.0,0.0004900222411379,290.72662353515625,294.1499938964844,264.4757080078125,262.63818359375,265.6142578125,264.534912109375,289.5561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452406713739,1.1154190460160862e-08,0.001045229495503,-0.0282681975513696,0.0,0.0,0.0,-0.010342426598072,60.0,-17.916404724121094,-0.0,-7.448895189554605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2562866210937,0.0,0.0,9.805280569707976e-05,291.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153991699219,0.0,0.0,0.0001032541549648,290.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2851867675781,0.0,0.0,7.626329170307145e-05,290.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,0.0001032543514156,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2185974121094,0.0,0.0,0.0004897932521998,290.7224426269531,294.1499938964844,264.4612121582031,262.6252746582031,265.6036071777344,264.5205383300781,289.5497131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097072594168368e-08,0.0010447410168126,-0.028118697926402,0.0,0.0,0.0,-0.0103141106665134,60.0,-17.91376495361328,-0.0,-7.441934712915099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,9.79635733528994e-05,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083190917969,0.0,0.0,0.0001031602005241,290.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720031738281,0.0,0.0,7.619388634338975e-05,290.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.000103160389699,291.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,0.0004893475561402,290.7140808105469,294.1499938964844,264.4328308105469,262.6000671386719,265.5821838378906,264.4920654296875,289.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438013123348,1.0985880649627688e-08,0.0010437902528792,-0.0278276596218347,0.0,0.0,0.0,-0.0102589875459671,60.0,-17.908445358276367,-0.0,-7.428394610542456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2434997558594,0.0,0.0,9.79635733528994e-05,291.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083190917969,0.0,0.0,0.0001031602005241,290.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2720031738281,0.0,0.0,7.619388634338975e-05,290.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.000103160389699,291.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.206298828125,0.0,0.0,0.0004893475561402,290.7140808105469,294.1499938964844,264.4328308105469,262.6000671386719,265.5821838378906,264.4920654296875,289.5367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438013123348,1.0985880649627688e-08,0.0010437902528792,-0.0278276596218347,0.0,0.0,0.0,-0.0102589875459671,60.0,-17.908445358276367,-0.0,-7.428394610542456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2307434082031,0.0,0.0,9.787832095753402e-05,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,0.0001030704224831,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588806152344,0.0,0.0,7.61275805416517e-05,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.000103070611658,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.000488921708893,290.7056579589844,294.1499938964844,264.4055480957031,262.5758056640625,265.5606994628906,264.464111328125,289.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428928071632,1.0879642964312096e-08,0.001042881864123,-0.0275495834648609,0.0,0.0,0.0,-0.0102063212543725,60.0,-17.903078079223633,-0.0,-7.415469127636244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2307434082031,0.0,0.0,9.787832095753402e-05,291.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8011779785156,0.0,0.0,0.0001030704224831,290.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588806152344,0.0,0.0,7.61275805416517e-05,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,0.000103070611658,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1940002441406,0.0,0.0,0.000488921708893,290.7056579589844,294.1499938964844,264.4055480957031,262.5758056640625,265.5606994628906,264.464111328125,289.5238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428928071632,1.0879642964312096e-08,0.001042881864123,-0.0275495834648609,0.0,0.0,0.0,-0.0102063212543725,60.0,-17.903078079223633,-0.0,-7.415469127636244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179870605469,0.0,0.0,9.779805259313434e-05,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,0.0001029858976835,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457580566406,0.0,0.0,7.6065152825322e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,0.0001029860795824,291.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0004885207745246,290.6972045898437,294.1499938964844,264.3796081542969,262.5527038574219,265.53912353515625,264.4369201660156,289.5108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420372709631,1.077961364615021e-08,0.0010420265607535,-0.0272877495735883,0.0,0.0,0.0,-0.0101567320525646,60.0,-17.89766502380371,-0.0,-7.403308899256444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2179870605469,0.0,0.0,9.779805259313434e-05,291.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7939758300781,0.0,0.0,0.0001029858976835,290.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2457580566406,0.0,0.0,7.6065152825322e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,0.0001029860795824,291.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817626953125,0.0,0.0,0.0004885207745246,290.6972045898437,294.1499938964844,264.3796081542969,262.5527038574219,265.53912353515625,264.4369201660156,289.5108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420372709631,1.077961364615021e-08,0.0010420265607535,-0.0272877495735883,0.0,0.0,0.0,-0.0101567320525646,60.0,-17.89766502380371,-0.0,-7.403308899256444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.772406338015573e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867431640625,0.0,0.0,0.0001029079867294,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,7.600760000059381e-05,290.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0001029081686283,291.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.0004881511849816,290.68865966796875,294.1499938964844,264.3552551269531,262.5310363769531,265.5175170898437,264.4107666015625,289.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412487899884,1.0687407403509042e-08,0.0010412380797788,-0.0270463898777961,0.0,0.0,0.0,-0.0101110218092799,60.0,-17.892221450805664,-0.0,-7.392108614112658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2052917480469,0.0,0.0,9.772406338015573e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7867431640625,0.0,0.0,0.0001029079867294,290.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2326965332031,0.0,0.0,7.600760000059381e-05,290.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602722167969,0.0,0.0,0.0001029081686283,291.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.0004881511849816,290.68865966796875,294.1499938964844,264.3552551269531,262.5310363769531,265.5175170898437,264.4107666015625,289.4979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412487899884,1.0687407403509042e-08,0.0010412380797788,-0.0270463898777961,0.0,0.0,0.0,-0.0101110218092799,60.0,-17.892221450805664,-0.0,-7.392108614112658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1989440917969,0.0,0.0,9.768954623723404e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7831115722656,0.0,0.0,0.0001028716360451,290.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2261657714844,0.0,0.0,7.598075899295509e-05,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.05487060546875,0.0,0.0,0.0001028718179441,291.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,0.00048797877389,290.68438720703125,294.1499938964844,264.34375,262.52081298828125,265.5066833496094,264.3981628417969,289.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408809175714,1.0644393810821384e-08,0.0010408702073618,-0.0269337948411703,0.0,0.0,0.0,-0.0100896982476115,60.0,-17.88949203491211,-0.0,-7.386886835547557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,9.765719005372377e-05,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77947998046875,0.0,0.0,0.0001028375627356,290.8143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,7.595559145556763e-05,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494689941406,0.0,0.0,0.0001028377446345,291.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15728759765625,0.0,0.0,0.0004878171312157,290.6801147460937,294.1499938964844,264.332763671875,262.51104736328125,265.4958801269531,264.3858947753906,289.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405360953882,1.060406962238858e-08,0.0010405255015939,-0.0268282387405633,0.0,0.0,0.0,-0.0100697074085474,60.0,-17.886762619018555,-0.0,-7.381993327726377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18585205078125,0.0,0.0,9.762482659425586e-05,291.6507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.77557373046875,0.0,0.0,0.0001028034894261,290.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,7.593042391818017e-05,290.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.043701171875,0.0,0.0,0.000102803671325,291.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0004876555176451,290.675537109375,294.1499938964844,264.3216247558594,262.5011291503906,265.4843444824219,264.3731994628906,289.47808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401911567896,1.0563744545777354e-08,0.0010401806794106,-0.0267226807773113,0.0,0.0,0.0,-0.0100497165694832,60.0,-17.88385009765625,-0.0,-7.37710124099067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,9.759867680259048e-05,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77215576171875,0.0,0.0,0.0001027759499265,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066650390625,0.0,0.0,7.591008034069091e-05,290.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0386657714844,0.0,0.0,0.0001027761245495,291.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,0.0004875248705502,290.6715087890625,294.1499938964844,264.3124084472656,262.492919921875,265.4742736816406,264.36248779296875,289.4720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399124585092,1.053114928595278e-08,0.0010399018647149,-0.0266373567283153,0.0,0.0,0.0,-0.0100335581228137,60.0,-17.881309509277344,-0.0,-7.3731477812089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.754994243849068e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,0.0001027246325975,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,7.587217260152102e-05,290.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0001027248072205,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0004872814461123,290.662841796875,294.1499938964844,264.29443359375,262.4769592285156,265.4527282714844,264.3408203125,289.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393930133432,1.0470414757435265e-08,0.0010393825359642,-0.0264783706516027,0.0,0.0,0.0,-0.0100034493952989,60.0,-17.87589454650879,-0.0,-7.365784426838219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16729736328125,0.0,0.0,9.754994243849068e-05,291.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7647705078125,0.0,0.0,0.0001027246325975,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.19366455078125,0.0,0.0,7.587217260152102e-05,290.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02783203125,0.0,0.0,0.0001027248072205,291.7662658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,0.0004872814461123,290.662841796875,294.1499938964844,264.29443359375,262.4769592285156,265.4527282714844,264.3408203125,289.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393930133432,1.0470414757435265e-08,0.0010393825359642,-0.0264783706516027,0.0,0.0,0.0,-0.0100034493952989,60.0,-17.87589454650879,-0.0,-7.365784426838219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.751186735229568e-05,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75732421875,0.0,0.0,0.000102684542071,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,7.584255945403129e-05,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.000102684716694,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0004870912525802,290.6541442871094,294.1499938964844,264.2791442871094,262.4633483886719,265.4312744140625,264.3210754394531,289.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389871895313,1.0422959384470689e-08,0.0010389767121523,-0.0263541415333747,0.0,0.0,0.0,-0.0099799232557415,60.0,-17.870542526245117,-0.0,-7.360034004477711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,9.751186735229568e-05,291.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.75732421875,0.0,0.0,0.000102684542071,290.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18072509765625,0.0,0.0,7.584255945403129e-05,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0170288085937,0.0,0.0,0.000102684716694,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207275390625,0.0,0.0,0.0004870912525802,290.6541442871094,294.1499938964844,264.2791442871094,262.4633483886719,265.4312744140625,264.3210754394531,289.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389871895313,1.0422959384470689e-08,0.0010389767121523,-0.0263541415333747,0.0,0.0,0.0,-0.0099799232557415,60.0,-17.870542526245117,-0.0,-7.360034004477711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.748576121637598e-05,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,0.0001026570535032,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,7.582225953228772e-05,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,0.0001026572208502,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0004869608674198,290.6453857421875,294.1499938964844,264.2668151855469,262.45233154296875,265.4100036621094,264.3036499023437,289.433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387088404968,1.0390417415351294e-08,0.0010386984795331,-0.0262689534574747,0.0,0.0,0.0,-0.0099637908861041,60.0,-17.86530113220215,-0.0,-7.356091913379714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.748576121637598e-05,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7498474121094,0.0,0.0,0.0001026570535032,290.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,7.582225953228772e-05,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,0.0001026572208502,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0004869608674198,290.6453857421875,294.1499938964844,264.2668151855469,262.45233154296875,265.4100036621094,264.3036499023437,289.433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387088404968,1.0390417415351294e-08,0.0010386984795331,-0.0262689534574747,0.0,0.0,0.0,-0.0099637908861041,60.0,-17.86530113220215,-0.0,-7.356091913379714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
