time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690900,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,9.74775612121448e-05,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74609375,0.0,0.0,0.0001026484169415,290.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16131591796875,0.0,0.0,7.581587851746008e-05,290.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00079345703125,0.0,0.0,0.0001026485842885,291.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,0.0004869198892265,290.6409912109375,294.1499938964844,264.2618103027344,262.4479064941406,265.3994445800781,264.2959289550781,289.4268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386214125901,1.0380190040848449e-08,0.0010386109352111,-0.0262421816587448,0.0,0.0,0.0,-0.0099587207660079,60.0,-17.86273765563965,-0.0,-7.35485272684855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,9.747298463480548e-05,291.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7423400878906,0.0,0.0,0.0001026436002575,290.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548767089844,0.0,0.0,7.581232057418674e-05,290.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,0.0001026437676046,291.7601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0004868970718234,290.6365966796875,294.1499938964844,264.25762939453125,262.4441833496094,265.3889465332031,264.28887939453125,289.4204406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385725181549,1.0374486159037133e-08,0.0010385621571913,-0.0262272488325834,0.0,0.0,0.0,-0.0099558923393487,60.0,-17.860218048095703,-0.0,-7.35416207930939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.747524745762348e-05,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,0.0001026459794957,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,7.581407407997176e-05,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,0.0001026461468427,291.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0004869083350058,290.62774658203125,294.1499938964844,264.251953125,262.4391174316406,265.3681335449219,264.27685546875,289.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385963832959,1.0377283921059188e-08,0.0010385860223323,-0.0262345727533102,0.0,0.0,0.0,-0.0099572790786623,60.0,-17.8553409576416,-0.0,-7.354501008194347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,9.747524745762348e-05,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,0.0001026459794957,290.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,7.581407407997176e-05,290.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9845275878906,0.0,0.0,0.0001026461468427,291.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,0.0004869083350058,290.62774658203125,294.1499938964844,264.251953125,262.4391174316406,265.3681335449219,264.27685546875,289.4075622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385963832959,1.0377283921059188e-08,0.0010385860223323,-0.0262345727533102,0.0,0.0,0.0,-0.0099572790786623,60.0,-17.8553409576416,-0.0,-7.354501008194347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.749299351824448e-05,291.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72711181640625,0.0,0.0,0.0001026646787067,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,7.582788384752348e-05,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,0.0001026648387778,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,0.0004869970143772,290.6188659667969,294.1499938964844,264.25,262.4373779296875,265.34765625,264.2679138183594,289.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387854417786,1.0399386241033426e-08,0.0010387749643996,-0.0262924320995807,0.0,0.0,0.0,-0.0099682360887527,60.0,-17.85072135925293,-0.0,-7.357178333222691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.08624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.749299351824448e-05,291.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72711181640625,0.0,0.0,0.0001026646787067,290.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,7.582788384752348e-05,290.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97369384765625,0.0,0.0,0.0001026648387778,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,0.0004869970143772,290.6188659667969,294.1499938964844,264.25,262.4373779296875,265.34765625,264.2679138183594,289.3946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387854417786,1.0399386241033426e-08,0.0010387749643996,-0.0262924320995807,0.0,0.0,0.0,-0.0099682360887527,60.0,-17.85072135925293,-0.0,-7.357178333222691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,9.751279867487028e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7194519042969,0.0,0.0,0.0001026855316013,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,7.584328704979271e-05,290.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0001026856916723,291.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,0.0004870959674008,290.6098937988281,294.1499938964844,264.25,262.4384460449219,265.3275146484375,264.26171875,289.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389962699264,1.042404562667798e-08,0.0010389859089627,-0.0263569876551628,0.0,0.0,0.0,-0.0099804615601897,60.0,-17.845731735229492,-0.0,-7.360165454883828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09185791015625,0.0,0.0,9.751279867487028e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7194519042969,0.0,0.0,0.0001026855316013,290.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,7.584328704979271e-05,290.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0001026856916723,291.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0600280761719,0.0,0.0,0.0004870959674008,290.6098937988281,294.1499938964844,264.25,262.4384460449219,265.3275146484375,264.26171875,289.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389962699264,1.042404562667798e-08,0.0010389859089627,-0.0263569876551628,0.0,0.0,0.0,-0.0099804615601897,60.0,-17.845731735229492,-0.0,-7.360165454883828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,9.751919424161316e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,0.000102692269138,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,7.58482565288432e-05,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,0.0001026924292091,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0004871278943028,290.6009216308594,294.1499938964844,264.25,262.4415283203125,265.3077392578125,264.2575988769531,289.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390643728896,1.0431995711712716e-08,0.0010390538955107,-0.0263777989894151,0.0,0.0,0.0,-0.0099844029173254,60.0,-17.839109420776367,-0.0,-7.36112895083352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0793151855469,0.0,0.0,9.751919424161316e-05,291.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,0.000102692269138,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033935546875,0.0,0.0,7.58482565288432e-05,290.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,0.0001026924292091,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.04791259765625,0.0,0.0,0.0004871278943028,290.6009216308594,294.1499938964844,264.25,262.4415283203125,265.3077392578125,264.2575988769531,289.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390643728896,1.0431995711712716e-08,0.0010390538955107,-0.0263777989894151,0.0,0.0,0.0,-0.0099844029173254,60.0,-17.839109420776367,-0.0,-7.36112895083352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,9.75176299107261e-05,291.64324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70782470703125,0.0,0.0,0.0001026906247716,290.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,7.584704144392163e-05,290.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.946533203125,0.0,0.0,0.0001026907848427,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418395996094,0.0,0.0,0.0004871200944762,290.5964050292969,294.1499938964844,264.25,262.4437866210937,265.2979736328125,264.2561340332031,289.3624572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390477254986,1.0430042607367795e-08,0.0010390372481197,-0.0263726860284805,0.0,0.0,0.0,-0.0099834343418478,60.0,-17.834848403930664,-0.0,-7.36089234010251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0668029785156,0.0,0.0,9.751233301358296e-05,291.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039489746094,0.0,0.0,0.0001026850441121,290.7869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.090576171875,0.0,0.0,7.5842923251912e-05,290.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94110107421875,0.0,0.0,0.0001026851969072,291.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,0.0004870936390943,290.5918884277344,294.1499938964844,264.25,262.4465026855469,265.288330078125,264.2549743652344,289.35601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389911476522,1.0423432783568389e-08,0.0010389807866886,-0.0263553820550441,0.0,0.0,0.0,-0.0099801579490304,60.0,-17.829973220825195,-0.0,-7.360091558439309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,9.749270247993992e-05,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.0,0.0,0.0001026643803925,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,7.582765829283744e-05,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,0.0001026645331876,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0004869956173934,290.5827941894531,294.1499938964844,264.25,262.4532165527344,265.269287109375,264.25323486328125,289.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398967020819327e-08,0.0010387715883553,-0.026291336864233,0.0,0.0,0.0,-0.0099680293351411,60.0,-17.818628311157227,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,9.749270247993992e-05,291.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.69610595703125,0.0,0.0,0.0001026643803925,290.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,7.582765829283744e-05,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9302062988281,0.0,0.0,0.0001026645331876,291.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.023681640625,0.0,0.0,0.0004869956173934,290.5827941894531,294.1499938964844,264.25,262.4532165527344,265.269287109375,264.25323486328125,289.3431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398967020819327e-08,0.0010387715883553,-0.026291336864233,0.0,0.0,0.0,-0.0099680293351411,60.0,-17.818628311157227,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,9.74610957200639e-05,291.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.688232421875,0.0,0.0,0.0001026311001623,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,7.580307283205912e-05,290.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,0.0001026312529575,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.0004868377291131,290.5736694335937,294.1499938964844,264.25,262.4615478515625,265.2505798339844,264.2521057128906,289.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384451597929,1.0359572755191948e-08,0.0010384347988292,-0.0261882077902555,0.0,0.0,0.0,-0.0099484995007514,60.0,-17.804943084716797,-0.0,-7.352355879675089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04180908203125,0.0,0.0,9.74610957200639e-05,291.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.688232421875,0.0,0.0,0.0001026311001623,290.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0649719238281,0.0,0.0,7.580307283205912e-05,290.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,0.0001026312529575,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,0.0004868377291131,290.5736694335937,294.1499938964844,264.25,262.4615478515625,265.2505798339844,264.2521057128906,289.33026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384451597929,1.0359572755191948e-08,0.0010384347988292,-0.0261882077902555,0.0,0.0,0.0,-0.0099484995007514,60.0,-17.804943084716797,-0.0,-7.352355879675089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,9.741982648847625e-05,291.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803283691406,0.0,0.0,0.0001025876335916,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,7.577097130706534e-05,290.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,0.0001025877863867,291.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,0.000486631586682,290.5644836425781,294.1499938964844,264.25,262.4713439941406,265.23223876953125,264.2513732910156,289.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133902015017e-08,0.0010379949817433,-0.0260535515844821,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.78939437866211,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.02935791015625,0.0,0.0,9.741982648847625e-05,291.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803283691406,0.0,0.0,0.0001025876335916,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,7.577097130706534e-05,290.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9084167480469,0.0,0.0,0.0001025877863867,291.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99951171875,0.0,0.0,0.000486631586682,290.5644836425781,294.1499938964844,264.25,262.4713439941406,265.23223876953125,264.2513732910156,289.3174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308133902015017e-08,0.0010379949817433,-0.0260535515844821,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.78939437866211,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,9.737010987009852e-05,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,0.0001025352830765,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,7.573230686830357e-05,290.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,0.0001025354285957,291.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,0.0004863832436967,290.5552673339844,294.1499938964844,264.25,262.4825134277344,265.2142333984375,264.2509155273437,289.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246175463635154e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.7721004486084,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0168762207031,0.0,0.0,9.737010987009852e-05,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67236328125,0.0,0.0,0.0001025352830765,290.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0394592285156,0.0,0.0,7.573230686830357e-05,290.8258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89752197265625,0.0,0.0,0.0001025354285957,291.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9874267578125,0.0,0.0,0.0004863832436967,290.5552673339844,294.1499938964844,264.25,262.4825134277344,265.2142333984375,264.2509155273437,289.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246175463635154e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.7721004486084,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,9.7343057859689e-05,291.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6683654785156,0.0,0.0,0.0001025067977025,290.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,7.571126479888335e-05,290.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,0.0001025069432216,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9814147949219,0.0,0.0,0.0004862481146119,290.5506591796875,294.1499938964844,264.25,262.488525390625,265.2053527832031,264.250732421875,289.2981262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030984550714,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.762977600097656,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,9.7314543381799e-05,291.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6643371582031,0.0,0.0,0.0001024767771014,290.7767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267333984375,0.0,0.0,7.568908768007532e-05,290.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866271972656,0.0,0.0,0.0001024769226205,291.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9753723144531,0.0,0.0,0.0004861056804656,290.5460205078125,294.1499938964844,264.25,262.4948425292969,265.19659423828125,264.2506103515625,289.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100872695446,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.75356101989746,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,9.725511336000636e-05,291.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.0,0.000102414189314,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,7.564286352135241e-05,290.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,0.0001024143348331,291.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.000485808821395,290.5367431640625,294.1499938964844,264.25,262.5082702636719,265.17926025390625,264.2503967285156,289.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.73415756225586,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,9.725511336000636e-05,291.59722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65631103515625,0.0,0.0,0.000102414189314,290.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0140075683594,0.0,0.0,7.564286352135241e-05,290.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757019042969,0.0,0.0,0.0001024143348331,291.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.000485808821395,290.5367431640625,294.1499938964844,264.25,262.5082702636719,265.17926025390625,264.2503967285156,289.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.73415756225586,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,9.719383524497972e-05,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6482238769531,0.0,0.0,0.0001023496661218,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,7.559520599897951e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,0.000102349804365,291.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0004855027364101,290.52740478515625,294.1499938964844,264.25,262.52264404296875,265.16229248046875,264.2502746582031,289.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.714204788208008,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,9.719383524497972e-05,291.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6482238769531,0.0,0.0,0.0001023496661218,290.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013427734375,0.0,0.0,7.559520599897951e-05,290.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86480712890625,0.0,0.0,0.000102349804365,291.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9512939453125,0.0,0.0,0.0004855027364101,290.52740478515625,294.1499938964844,264.25,262.52264404296875,265.16229248046875,264.2502746582031,289.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.714204788208008,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,9.71327390288934e-05,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400756835937,0.0,0.0,0.0001022853248286,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,7.554768671980128e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.0001022854703478,291.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93927001953125,0.0,0.0,0.0004851975536439,290.5180358886719,294.1499938964844,264.25,262.5378112792969,265.1455993652344,264.25018310546875,289.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.694110870361328,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672546386719,0.0,0.0,9.71327390288934e-05,291.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6400756835937,0.0,0.0,0.0001022853248286,290.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,7.554768671980128e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538818359375,0.0,0.0,0.0001022854703478,291.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.93927001953125,0.0,0.0,0.0004851975536439,290.5180358886719,294.1499938964844,264.25,262.5378112792969,265.1455993652344,264.25018310546875,289.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.694110870361328,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,9.707396384328604e-05,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,0.0001022234428091,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,7.550197187811136e-05,290.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,0.0001022235810523,291.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,0.0004849039833061,290.5086364746094,294.1499938964844,264.25,262.5536193847656,265.1292419433594,264.2501220703125,289.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.674257278442383,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9548645019531,0.0,0.0,9.707396384328604e-05,291.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.63189697265625,0.0,0.0,0.0001022234428091,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9760437011719,0.0,0.0,7.550197187811136e-05,290.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8429870605469,0.0,0.0,0.0001022235810523,291.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,0.0004849039833061,290.5086364746094,294.1499938964844,264.25,262.5536193847656,265.1292419433594,264.2501220703125,289.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.674257278442383,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486999511719,0.0,0.0,9.704579861136152e-05,291.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278076171875,0.0,0.0,0.0001021937787299,290.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697265625,0.0,0.0,7.548006396973506e-05,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8375244140625,0.0,0.0,0.0001021939169731,291.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212646484375,0.0,0.0,0.0004847632953897,290.5039367675781,294.1499938964844,264.25,262.5617370605469,265.1211853027344,264.2500915527344,289.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333308845758,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.664505004882812,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425048828125,0.0,0.0,9.701902308734134e-05,291.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6236877441406,0.0,0.0,0.0001021655843942,290.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9634094238281,0.0,0.0,7.545924017904326e-05,290.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,0.0001021657226374,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,0.0004846295632887,290.49920654296875,294.1499938964844,264.25,262.5699768066406,265.1132202148437,264.2500915527344,289.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808672984945588e-09,0.0010337241692468,-0.0247459784150123,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.65494728088379,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,9.696941560832784e-05,291.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6154479980469,0.0,0.0,0.0001021133502945,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,7.542065577581525e-05,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,0.0001021134885377,291.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,0.0004843817732762,290.4897155761719,294.1499938964844,264.25,262.58673095703125,265.0974426269531,264.25006103515625,289.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.636449813842773,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93017578125,0.0,0.0,9.696941560832784e-05,291.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6154479980469,0.0,0.0,0.0001021133502945,290.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,7.542065577581525e-05,290.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211364746094,0.0,0.0,0.0001021134885377,291.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032592773437,0.0,0.0,0.0004843817732762,290.4897155761719,294.1499938964844,264.25,262.58673095703125,265.0974426269531,264.25006103515625,289.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.636449813842773,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692940,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,9.692720777820796e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,0.0001020689014694,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,7.538782665506005e-05,290.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102111816406,0.0,0.0,0.0001020690324367,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,0.0004841709160245,290.480224609375,294.1499938964844,264.25,262.6037292480469,265.08203125,264.2500305175781,289.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694246294600362e-09,0.0010327456984668,-0.0244463961571455,0.0,0.0,0.0,-0.0096186697483062,60.0,-17.61920928955078,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9178466796875,0.0,0.0,9.692720777820796e-05,291.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6071472167969,0.0,0.0,0.0001020689014694,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9382019042969,0.0,0.0,7.538782665506005e-05,290.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8102111816406,0.0,0.0,0.0001020690324367,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89129638671875,0.0,0.0,0.0004841709160245,290.480224609375,294.1499938964844,264.25,262.6037292480469,265.08203125,264.2500305175781,289.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327553609386,9.694246294600362e-09,0.0010327456984668,-0.0244463961571455,0.0,0.0,0.0,-0.0096186697483062,60.0,-17.61920928955078,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,9.68917374848388e-05,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59881591796875,0.0,0.0,0.000102031553979,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,7.536023622378707e-05,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992858886719,0.0,0.0,0.0001020316849462,291.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,0.0004839937610086,290.4706726074219,294.1499938964844,264.25,262.620849609375,265.0668334960937,264.2500305175781,289.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650044319187144e-09,0.0010323676979169,-0.0243306681513786,0.0,0.0,0.0,-0.0095967566594481,60.0,-17.603046417236328,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9055480957031,0.0,0.0,9.68917374848388e-05,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.59881591796875,0.0,0.0,0.000102031553979,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9256286621094,0.0,0.0,7.536023622378707e-05,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7992858886719,0.0,0.0,0.0001020316849462,291.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8793334960937,0.0,0.0,0.0004839937610086,290.4706726074219,294.1499938964844,264.25,262.620849609375,265.0668334960937,264.2500305175781,289.1891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650044319187144e-09,0.0010323676979169,-0.0243306681513786,0.0,0.0,0.0,-0.0095967566594481,60.0,-17.603046417236328,-0.0,-7.266686452567228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,9.6865878731478e-05,291.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904235839844,0.0,0.0,0.0001020043200696,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,7.534012547694147e-05,290.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,0.0001020044510369,291.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,0.0004838645691052,290.4610900878906,294.1499938964844,264.25,262.637939453125,265.0519714355469,264.2500305175781,289.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617812324336228e-09,0.0010320921428501,-0.0242462772876024,0.0,0.0,0.0,-0.0095807779580354,60.0,-17.588653564453125,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
