time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
693240,291.0468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.89324951171875,0.0,0.0,9.6865878731478e-05,291.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5904235839844,0.0,0.0,0.0001020043200696,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9130859375,0.0,0.0,7.534012547694147e-05,290.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.788330078125,0.0,0.0,0.0001020044510369,291.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8673400878906,0.0,0.0,0.0004838645691052,290.4610900878906,294.1499938964844,264.25,262.637939453125,265.0519714355469,264.2500305175781,289.17633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617812324336228e-09,0.0010320921428501,-0.0242462772876024,0.0,0.0,0.0,-0.0095807779580354,60.0,-17.588653564453125,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870849609375,0.0,0.0,9.685544500825928e-05,291.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58624267578125,0.0,0.0,0.0001019933406496,290.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.90679931640625,0.0,0.0,7.533201278420165e-05,290.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828674316406,0.0,0.0,0.0001019934643409,291.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8613586425781,0.0,0.0,0.0004838124732486,290.4562683105469,294.1499938964844,264.25,262.6464538574219,265.0446472167969,264.25,289.1699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122430354356,0.0,0.0,0.0,-0.0095743332058191,60.0,-17.581926345825195,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.0445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,9.684773976914585e-05,291.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58203125,0.0,0.0,0.0001019852206809,290.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9005432128906,0.0,0.0,7.532601739512756e-05,290.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7773742675781,0.0,0.0,0.0001019853516481,291.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8554077148437,0.0,0.0,0.0004837739979848,290.4514465332031,294.1499938964844,264.25,262.6549072265625,265.037353515625,264.25,289.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870880126953,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.575620651245117,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,9.683921962277964e-05,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57354736328125,0.0,0.0,0.0001019762494252,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,7.531938899774104e-05,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,0.0001019763803924,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,0.0004837314190808,290.4418029785156,294.1499938964844,264.25,262.67156982421875,265.0230407714844,264.25,289.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584575799692633e-09,0.0010318078566342,-0.0241592582315206,0.0,0.0,0.0,-0.0095643009990453,60.0,-17.564250946044922,-0.0,-7.25880653362765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.86865234375,0.0,0.0,9.683921962277964e-05,291.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57354736328125,0.0,0.0,0.0001019762494252,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88800048828125,0.0,0.0,7.531938899774104e-05,290.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76641845703125,0.0,0.0,0.0001019763803924,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.84344482421875,0.0,0.0,0.0004837314190808,290.4418029785156,294.1499938964844,264.25,262.67156982421875,265.0230407714844,264.25,289.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584575799692633e-09,0.0010318078566342,-0.0241592582315206,0.0,0.0,0.0,-0.0095643009990453,60.0,-17.564250946044922,-0.0,-7.25880653362765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563842773437,0.0,0.0,9.683958342066036e-05,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650634765625,0.0,0.0,0.0001019766350509,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,7.531968003604561e-05,290.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554626464844,0.0,0.0,0.0001019767660181,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,0.0004837332526221,290.4320983886719,294.1499938964844,264.25,262.6878356933594,265.0089416503906,264.25,289.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318212443962,9.58502166525932e-09,0.0010318115819245,-0.024160424247384,0.0,0.0,0.0,-0.0095645217224955,60.0,-17.55445098876953,-0.0,-7.258860534875566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8563842773437,0.0,0.0,9.683958342066036e-05,291.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5650634765625,0.0,0.0,0.0001019766350509,290.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8754577636719,0.0,0.0,7.531968003604561e-05,290.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554626464844,0.0,0.0,0.0001019767660181,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8314819335937,0.0,0.0,0.0004837332526221,290.4320983886719,294.1499938964844,264.25,262.6878356933594,265.0089416503906,264.25,289.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318212443962,9.58502166525932e-09,0.0010318115819245,-0.024160424247384,0.0,0.0,0.0,-0.0095645217224955,60.0,-17.55445098876953,-0.0,-7.258860534875566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,9.68477688729763e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565185546875,0.0,0.0,0.0001019852497847,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,7.532603922300041e-05,290.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,0.000101985373476,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81951904296875,0.0,0.0,0.0004837741435039,290.42236328125,294.1499938964844,264.25,262.7035522460937,264.9951171875,264.25,289.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319082066416,9.595201966305922e-09,0.0010318986605852,-0.0241870786994695,0.0,0.0,0.0,-0.0095695685595273,60.0,-17.546310424804688,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441162109375,0.0,0.0,9.68477688729763e-05,291.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565185546875,0.0,0.0,0.0001019852497847,290.77545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8629455566406,0.0,0.0,7.532603922300041e-05,290.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7444763183594,0.0,0.0,0.000101985373476,291.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.81951904296875,0.0,0.0,0.0004837741435039,290.42236328125,294.1499938964844,264.25,262.7035522460937,264.9951171875,264.25,289.1252746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319082066416,9.595201966305922e-09,0.0010318986605852,-0.0241870786994695,0.0,0.0,0.0,-0.0095695685595273,60.0,-17.546310424804688,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,9.68636668403633e-05,291.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479431152344,0.0,0.0,0.0001020019990392,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,7.533840835094452e-05,290.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334899902344,0.0,0.0,0.0001020021227304,291.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,0.0004838535678572,290.4125671386719,294.1499938964844,264.25,262.71856689453125,264.9815368652344,264.25,289.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320775909349,9.615004792351556e-09,0.0010320679284632,-0.0242389254271984,0.0,0.0,0.0,-0.0095793846994638,60.0,-17.53954315185547,-0.0,-7.262468670887756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,9.68636668403633e-05,291.4508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5479431152344,0.0,0.0,0.0001020019990392,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8504333496094,0.0,0.0,7.533840835094452e-05,290.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334899902344,0.0,0.0,0.0001020021227304,291.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8075866699219,0.0,0.0,0.0004838535678572,290.4125671386719,294.1499938964844,264.25,262.71856689453125,264.9815368652344,264.25,289.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320775909349,9.615004792351556e-09,0.0010320679284632,-0.0242389254271984,0.0,0.0,0.0,-0.0095793846994638,60.0,-17.53954315185547,-0.0,-7.262468670887756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257141113281,0.0,0.0,9.687409328762442e-05,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436096191406,0.0,0.0,0.0001020129857352,290.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,7.534652104368433e-05,290.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279663085937,0.0,0.0,0.0001020131021505,291.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8016052246094,0.0,0.0,0.0004839056637138,290.4076843261719,294.1499938964844,264.25,262.72576904296875,264.974853515625,264.25,289.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321886511519,9.627990849025991e-09,0.0010321789886802,-0.0242729280143976,0.0,0.0,0.0,-0.0095858229324221,60.0,-17.53666114807129,-0.0,-7.264031154363695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.819580078125,0.0,0.0,9.68860331340693e-05,291.43951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.539306640625,0.0,0.0,0.0001020255585899,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,7.535580516560003e-05,290.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72247314453125,0.0,0.0,0.0001020256750052,291.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956237792969,0.0,0.0,0.0004839653265662,290.4027709960937,294.1499938964844,264.25,262.7327575683594,264.9682312011719,264.25,289.09979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323157766833,9.64286250848545e-09,0.0010323061142116,-0.0243118628859519,0.0,0.0,0.0,-0.0095931952819228,60.0,-17.534069061279297,-0.0,-7.265821722057808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80731201171875,0.0,0.0,9.691367449704558e-05,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306091308594,0.0,0.0,0.0001020546624204,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.825439453125,0.0,0.0,7.537730562034994e-05,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7114562988281,0.0,0.0,0.0001020547861116,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,0.0004841033951379,290.3929138183594,294.1499938964844,264.25,262.7460021972656,264.95513916015625,264.25,289.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326101910322,9.677290968568286e-09,0.0010326005285605,-0.0244020037353038,0.0,0.0,0.0,-0.0096102626994252,60.0,-17.529640197753906,-0.0,-7.269967028378232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80731201171875,0.0,0.0,9.691367449704558e-05,291.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5306091308594,0.0,0.0,0.0001020546624204,290.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.825439453125,0.0,0.0,7.537730562034994e-05,290.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7114562988281,0.0,0.0,0.0001020547861116,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,0.0004841033951379,290.3929138183594,294.1499938964844,264.25,262.7460021972656,264.95513916015625,264.25,289.0870666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326101910322,9.677290968568286e-09,0.0010326005285605,-0.0244020037353038,0.0,0.0,0.0,-0.0096102626994252,60.0,-17.529640197753906,-0.0,-7.269967028378232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950439453125,0.0,0.0,9.694493201095612e-05,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219116210937,0.0,0.0,0.0001020875788526,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129577636719,0.0,0.0,7.540161459473893e-05,290.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004089355469,0.0,0.0,0.0001020876952679,291.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0004842595080845,290.38299560546875,294.1499938964844,264.25,262.7581481933594,264.9422912597656,264.25,289.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329431388527,9.716219828703744e-09,0.0010329333599656,-0.0245039258152246,0.0,0.0,0.0,-0.0096295615658164,60.0,-17.525999069213867,-0.0,-7.274655189348779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7950439453125,0.0,0.0,9.694493201095612e-05,291.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5219116210937,0.0,0.0,0.0001020875788526,290.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129577636719,0.0,0.0,7.540161459473893e-05,290.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7004089355469,0.0,0.0,0.0001020876952679,291.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716979980469,0.0,0.0,0.0004842595080845,290.38299560546875,294.1499938964844,264.25,262.7581481933594,264.9422912597656,264.25,289.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329431388527,9.716219828703744e-09,0.0010329333599656,-0.0245039258152246,0.0,0.0,0.0,-0.0096295615658164,60.0,-17.525999069213867,-0.0,-7.274655189348779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828063964844,0.0,0.0,9.697848145151512e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,0.0001021229109028,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004455566406,0.0,0.0,7.542770617874339e-05,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893615722656,0.0,0.0,0.0001021230273181,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,0.0004844271170441,290.3730773925781,294.1499938964844,264.25,262.7690734863281,264.9296875,264.25,289.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758012176064312e-09,0.0010332907550036,-0.0246133431792259,0.0,0.0,0.0,-0.0096502797678112,60.0,-17.522916793823242,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7828063964844,0.0,0.0,9.697848145151512e-05,291.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,0.0001021229109028,290.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8004455566406,0.0,0.0,7.542770617874339e-05,290.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893615722656,0.0,0.0,0.0001021230273181,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7597351074219,0.0,0.0,0.0004844271170441,290.3730773925781,294.1499938964844,264.25,262.7690734863281,264.9296875,264.25,289.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758012176064312e-09,0.0010332907550036,-0.0246133431792259,0.0,0.0,0.0,-0.0096502797678112,60.0,-17.522916793823242,-0.0,-7.279690095174375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705383300781,0.0,0.0,9.701264934847131e-05,291.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,0.0001021588905132,290.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879638671875,0.0,0.0,7.545427797595039e-05,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783142089844,0.0,0.0,0.0001021590069285,291.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477722167969,0.0,0.0,0.0004845977819059,290.36309814453125,294.1499938964844,264.25,262.7786560058594,264.91729736328125,264.25,289.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800570133222664e-09,0.0010336546692997,-0.0247247647494077,0.0,0.0,0.0,-0.0096713779494166,60.0,-17.52009391784668,-0.0,-7.28481879264109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7705383300781,0.0,0.0,9.701264934847131e-05,291.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043334960937,0.0,0.0,0.0001021588905132,290.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879638671875,0.0,0.0,7.545427797595039e-05,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6783142089844,0.0,0.0,0.0001021590069285,291.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7477722167969,0.0,0.0,0.0004845977819059,290.36309814453125,294.1499938964844,264.25,262.7786560058594,264.91729736328125,264.25,289.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336644481867,9.800570133222664e-09,0.0010336546692997,-0.0247247647494077,0.0,0.0,0.0,-0.0096713779494166,60.0,-17.52009391784668,-0.0,-7.28481879264109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.764404296875,0.0,0.0,9.702954412205143e-05,291.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4999084472656,0.0,0.0,0.0001021766875055,290.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78173828125,0.0,0.0,7.546742563135922e-05,290.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727600097656,0.0,0.0,0.0001021767966449,291.6864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417907714844,0.0,0.0,0.000484682212118,290.35809326171875,294.1499938964844,264.25,262.78289794921875,264.91119384765625,264.25,289.0426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821619073591137e-09,0.0010338346473872,-0.0247798729687929,0.0,0.0,0.0,-0.0096818124875426,60.0,-17.518699645996094,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582702636719,0.0,0.0,9.704596595838666e-05,291.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4954833984375,0.0,0.0,0.0001021939751808,290.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754821777344,0.0,0.0,7.548019493697211e-05,290.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.667236328125,0.0,0.0,0.0001021940915961,291.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7358093261719,0.0,0.0,0.0004847642267122,290.35308837890625,294.1499938964844,264.25,262.7867431640625,264.9051208496094,264.25,289.0362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842071158061572e-09,0.0010340095032006,-0.0248334184288978,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.517261505126953,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484741210937,0.0,0.0,9.707093704491854e-05,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4883728027344,0.0,0.0,0.0001022202704916,290.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7655029296875,0.0,0.0,7.549961446784437e-05,290.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6583557128906,0.0,0.0,0.0001022203869069,291.68243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7262268066406,0.0,0.0,0.0004848889657296,290.34503173828125,294.1499938964844,264.25,262.79205322265625,264.8955383300781,264.25,289.026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873176942676313e-09,0.001034275512211,-0.0249148551374673,0.0,0.0,0.0,-0.0097073717042803,60.0,-17.514793395996094,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460021972656,0.0,0.0,9.707690333016215e-05,291.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866027832031,0.0,0.0,0.000102226549643,290.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.76300048828125,0.0,0.0,7.550425652880222e-05,290.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561279296875,0.0,0.0,0.0001022266660584,291.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7238464355469,0.0,0.0,0.000484918768052,290.343017578125,294.1499938964844,264.25,262.7931823730469,264.8931884765625,264.25,289.0235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880603890621842e-09,0.0010343390749767,-0.0249342992901802,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.51413917541504,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337646484375,0.0,0.0,9.71046174527146e-05,291.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776611328125,0.0,0.0,0.000102255740785,290.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505187988281,0.0,0.0,7.552580791525543e-05,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64501953125,0.0,0.0,0.0001022558499244,291.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118530273437,0.0,0.0,0.0004850571858696,290.3329467773437,294.1499938964844,264.25,262.79791259765625,264.8814392089844,264.25,289.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915123833081909e-09,0.0010346341878175,-0.0250246729701757,0.0,0.0,0.0,-0.0097281672060489,60.0,-17.510530471801758,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337646484375,0.0,0.0,9.71046174527146e-05,291.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776611328125,0.0,0.0,0.000102255740785,290.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7505187988281,0.0,0.0,7.552580791525543e-05,290.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.64501953125,0.0,0.0,0.0001022558499244,291.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118530273437,0.0,0.0,0.0004850571858696,290.3329467773437,294.1499938964844,264.25,262.79791259765625,264.8814392089844,264.25,289.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915123833081909e-09,0.0010346341878175,-0.0250246729701757,0.0,0.0,0.0,-0.0097281672060489,60.0,-17.510530471801758,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72149658203125,0.0,0.0,9.713527833810076e-05,291.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686889648437,0.0,0.0,0.0001022880242089,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380676269531,0.0,0.0,7.554965850431472e-05,290.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339111328125,0.0,0.0,0.0001022881406242,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,0.0004852103593293,290.32281494140625,294.1499938964844,264.25,262.80096435546875,264.8699035644531,264.25,288.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953316393307432e-09,0.0010349607327952,-0.0251246634870767,0.0,0.0,0.0,-0.0097471000626683,60.0,-17.506893157958984,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.72149658203125,0.0,0.0,9.713527833810076e-05,291.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4686889648437,0.0,0.0,0.0001022880242089,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7380676269531,0.0,0.0,7.554965850431472e-05,290.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6339111328125,0.0,0.0,0.0001022881406242,291.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,0.0004852103593293,290.32281494140625,294.1499938964844,264.25,262.80096435546875,264.8699035644531,264.25,288.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349707445129,9.953316393307432e-09,0.0010349607327952,-0.0251246634870767,0.0,0.0,0.0,-0.0097471000626683,60.0,-17.506893157958984,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.709228515625,0.0,0.0,9.717501961858944e-05,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596862792969,0.0,0.0,0.0001023298755171,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,7.558056677225977e-05,290.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227722167969,0.0,0.0,0.0001023299846565,291.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,0.0004854088765569,290.3126525878906,294.1499938964844,264.25,262.8026428222656,264.8585510253906,264.25,288.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002821682064678e-08,0.0010353840189054,-0.0252542700618505,0.0,0.0,0.0,-0.0097716422751545,60.0,-17.5042724609375,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.709228515625,0.0,0.0,9.717501961858944e-05,291.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4596862792969,0.0,0.0,0.0001023298755171,290.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,7.558056677225977e-05,290.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6227722167969,0.0,0.0,0.0001023299846565,291.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6878967285156,0.0,0.0,0.0004854088765569,290.3126525878906,294.1499938964844,264.25,262.8026428222656,264.8585510253906,264.25,288.9855651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002821682064678e-08,0.0010353840189054,-0.0252542700618505,0.0,0.0,0.0,-0.0097716422751545,60.0,-17.5042724609375,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,291.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030944824219,0.0,0.0,9.719851368572564e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.45513916015625,0.0,0.0,0.000102354621049,290.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193603515625,0.0,0.0,7.55988439777866e-05,290.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6171875,0.0,0.0,0.0001023547301883,291.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819152832031,0.0,0.0,0.0004855262523051,290.3075561523437,294.1499938964844,264.25,262.8030090332031,264.8529663085937,264.25,288.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032089825529056e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861522808671,60.0,-17.503610610961914,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.69696044921875,0.0,0.0,9.722378308651967e-05,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4506225585937,0.0,0.0,0.000102381229226,290.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7131042480469,0.0,0.0,7.561849633930251e-05,290.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.61163330078125,0.0,0.0,0.0001023813383653,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6759033203125,0.0,0.0,0.0004856524756178,290.30242919921875,294.1499938964844,264.25,262.80303955078125,264.8474426269531,264.25,288.972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017565906047,60.0,-17.503284454345703,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,9.728068835102022e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415283203125,0.0,0.0,0.0001024411612888,290.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006225585937,0.0,0.0,7.566275598946959e-05,290.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004638671875,0.0,0.0,0.0001024412631522,291.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,0.0004859367618337,290.2922058105469,294.1499938964844,264.25,262.8022766113281,264.8365173339844,264.25,288.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.503753662109375,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846923828125,0.0,0.0,9.728068835102022e-05,291.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4415283203125,0.0,0.0,0.0001024411612888,290.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7006225585937,0.0,0.0,7.566275598946959e-05,290.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6004638671875,0.0,0.0,0.0001024412631522,291.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6639099121094,0.0,0.0,0.0004859367618337,290.2922058105469,294.1499938964844,264.25,262.8022766113281,264.8365173339844,264.25,288.9602355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463046540532e-08,0.0010365096386522,-0.0255989003926515,0.0,0.0,0.0,-0.009836901910603,60.0,-17.503753662109375,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695340,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67242431640625,0.0,0.0,9.734445484355092e-05,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0001025083111017,290.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68817138671875,0.0,0.0,7.571234891656786e-05,290.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892639160156,0.0,0.0,0.0001025084129651,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65191650390625,0.0,0.0,0.0004862552741542,290.28192138671875,294.1499938964844,264.25,262.8004150390625,264.8257751464844,264.25,288.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.505491256713867,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.67242431640625,0.0,0.0,9.734445484355092e-05,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0001025083111017,290.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68817138671875,0.0,0.0,7.571234891656786e-05,290.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5892639160156,0.0,0.0,0.0001025084129651,291.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65191650390625,0.0,0.0,0.0004862552741542,290.28192138671875,294.1499938964844,264.25,262.8004150390625,264.8257751464844,264.25,288.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.505491256713867,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,9.741525718709454e-05,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,0.0001025828605634,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756896972656,0.0,0.0,7.576742063974962e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780639648437,0.0,0.0,0.0001025829697027,291.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.639892578125,0.0,0.0,0.0004866089439019,290.2716064453125,294.1499938964844,264.25,262.7975769042969,264.81524658203125,264.25,288.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.50859832763672,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.66015625,0.0,0.0,9.741525718709454e-05,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4231872558594,0.0,0.0,0.0001025828605634,290.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6756896972656,0.0,0.0,7.576742063974962e-05,290.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780639648437,0.0,0.0,0.0001025829697027,291.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.639892578125,0.0,0.0,0.0004866089439019,290.2716064453125,294.1499938964844,264.25,262.7975769042969,264.81524658203125,264.25,288.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377638041973,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.50859832763672,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,9.74913637037389e-05,291.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139709472656,0.0,0.0,0.0001026630125124,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,7.5826610554941e-05,290.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668334960937,0.0,0.0,0.0001026631070999,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278686523437,0.0,0.0,0.0004869891272392,290.26123046875,294.1499938964844,264.25,262.7938537597656,264.80487060546875,264.25,288.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.512685775756836,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
