time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695640,290.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6478881835937,0.0,0.0,9.74913637037389e-05,291.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4139709472656,0.0,0.0,0.0001026630125124,290.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632080078125,0.0,0.0,7.5826610554941e-05,290.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668334960937,0.0,0.0,0.0001026631070999,291.6527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278686523437,0.0,0.0,0.0004869891272392,290.26123046875,294.1499938964844,264.25,262.7938537597656,264.80487060546875,264.25,288.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.512685775756836,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6417236328125,0.0,0.0,9.753161430126056e-05,291.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093322753906,0.0,0.0,0.0001027054022415,290.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6569519042969,0.0,0.0,7.585791900055483e-05,290.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56121826171875,0.0,0.0,0.0001027055041049,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6218566894531,0.0,0.0,0.0004871902056038,290.25604248046875,294.1499938964844,264.25,262.79168701171875,264.7997436523437,264.25,288.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.515161514282227,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6355895996094,0.0,0.0,9.757283987710252e-05,291.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4046936035156,0.0,0.0,0.0001027488106046,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.65069580078125,0.0,0.0,7.588998414576054e-05,290.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555725097656,0.0,0.0,0.000102748912468,291.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6158447265625,0.0,0.0,0.0004873961152043,290.2508544921875,294.1499938964844,264.25,262.7893371582031,264.794677734375,264.25,288.9096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.51783561706543,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.623291015625,0.0,0.0,9.765872528078036e-05,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3953552246094,0.0,0.0,0.0001028392580337,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.0,7.595678471261635e-05,290.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443115234375,0.0,0.0,0.0001028393526212,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037902832031,0.0,0.0,0.0004878251638729,290.2403869628906,294.1499938964844,264.25,262.7841491699219,264.7846984863281,264.25,288.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.523807525634766,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.623291015625,0.0,0.0,9.765872528078036e-05,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3953552246094,0.0,0.0,0.0001028392580337,290.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6382141113281,0.0,0.0,7.595678471261635e-05,290.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5443115234375,0.0,0.0,0.0001028393526212,291.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6037902832031,0.0,0.0,0.0004878251638729,290.2403869628906,294.1499938964844,264.25,262.7841491699219,264.7846984863281,264.25,288.8970642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317982554435,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.523807525634766,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109924316406,0.0,0.0,9.774794307304546e-05,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.385986328125,0.0,0.0,0.0001029332051984,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257019042969,0.0,0.0,7.602617552038282e-05,290.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,0.0001029333070619,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917358398437,0.0,0.0,0.0004882708017248,290.2299194335937,294.1499938964844,264.25,262.7783508300781,264.7748718261719,264.25,288.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.530424118041992,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6109924316406,0.0,0.0,9.774794307304546e-05,291.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.385986328125,0.0,0.0,0.0001029332051984,290.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6257019042969,0.0,0.0,7.602617552038282e-05,290.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53302001953125,0.0,0.0,0.0001029333070619,291.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5917358398437,0.0,0.0,0.0004882708017248,290.2299194335937,294.1499938964844,264.25,262.7783508300781,264.7748718261719,264.25,288.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.530424118041992,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986633300781,0.0,0.0,9.784030407899992e-05,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765869140625,0.0,0.0,0.0001030304701998,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132202148437,0.0,0.0,7.609801104990765e-05,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.521728515625,0.0,0.0,0.0001030305647873,291.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796813964844,0.0,0.0,0.000488732184749,290.2193908691406,294.1499938964844,264.25,262.7720642089844,264.7652282714844,264.25,288.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.537673950195312,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986633300781,0.0,0.0,9.784030407899992e-05,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3765869140625,0.0,0.0,0.0001030304701998,290.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6132202148437,0.0,0.0,7.609801104990765e-05,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.521728515625,0.0,0.0,0.0001030305647873,291.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5796813964844,0.0,0.0,0.000488732184749,290.2193908691406,294.1499938964844,264.25,262.7720642089844,264.7652282714844,264.25,288.871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239443242549,0.0,0.0,0.0,-0.010182524099946,60.0,-17.537673950195312,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,9.79345350060612e-05,291.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671264648437,0.0,0.0,0.0001031296997098,290.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007080078125,0.0,0.0,7.617130904691294e-05,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5104064941406,0.0,0.0,0.0001031297942972,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675964355469,0.0,0.0,0.0004892029101029,290.2088317871094,294.1499938964844,264.25,262.7654113769531,264.7557373046875,264.25,288.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.545310974121094,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,9.79345350060612e-05,291.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671264648437,0.0,0.0,0.0001031296997098,290.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6007080078125,0.0,0.0,7.617130904691294e-05,290.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5104064941406,0.0,0.0,0.0001031297942972,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5675964355469,0.0,0.0,0.0004892029101029,290.2088317871094,294.1499938964844,264.25,262.7654113769531,264.7557373046875,264.25,288.8592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.545310974121094,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5801696777344,0.0,0.0,9.798231621971354e-05,291.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623962402344,0.0,0.0,0.0001031800129567,290.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59442138671875,0.0,0.0,7.620846736244857e-05,290.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5047302246094,0.0,0.0,0.0001031801075441,291.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615539550781,0.0,0.0,0.0004894415615126,290.2035522460937,294.1499938964844,264.25,262.7619323730469,264.7510681152344,264.25,288.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008569167358928e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.549266815185547,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5740051269531,0.0,0.0,9.803030116017908e-05,291.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3576354980469,0.0,0.0,0.0001032305444823,290.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5881652832031,0.0,0.0,7.624579302500933e-05,290.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990234375,0.0,0.0,0.0001032306390698,291.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555114746094,0.0,0.0,0.0004896812606602,290.1982421875,294.1499938964844,264.25,262.7584228515625,264.7464294433594,264.25,288.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.55327796936035,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,9.812665666686372e-05,291.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480834960937,0.0,0.0,0.0001033320149872,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756530761719,0.0,0.0,7.632073538843542e-05,290.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4876708984375,0.0,0.0,0.0001033321095746,291.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433959960937,0.0,0.0,0.0004901625798083,290.1875915527344,294.1499938964844,264.25,262.7512512207031,264.7372741699219,264.25,288.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.561405181884766,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5616455078125,0.0,0.0,9.812665666686372e-05,291.20635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480834960937,0.0,0.0,0.0001033320149872,290.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5756530761719,0.0,0.0,7.632073538843542e-05,290.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4876708984375,0.0,0.0,0.0001033321095746,291.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5433959960937,0.0,0.0,0.0004901625798083,290.1875915527344,294.1499938964844,264.25,262.7512512207031,264.7372741699219,264.25,288.833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577386289834,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.561405181884766,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492858886719,0.0,0.0,9.822297579376028e-05,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385009765625,0.0,0.0,0.0001034334418363,290.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631103515625,0.0,0.0,7.639564864803106e-05,290.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47625732421875,0.0,0.0,0.0001034335364238,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312805175781,0.0,0.0,0.0004906437243334,290.1769104003906,294.1499938964844,264.25,262.7439880371094,264.7283020019531,264.25,288.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.569576263427734,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5492858886719,0.0,0.0,9.822297579376028e-05,291.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3385009765625,0.0,0.0,0.0001034334418363,290.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5631103515625,0.0,0.0,7.639564864803106e-05,290.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47625732421875,0.0,0.0,0.0001034335364238,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5312805175781,0.0,0.0,0.0004906437243334,290.1769104003906,294.1499938964844,264.25,262.7439880371094,264.7283020019531,264.25,288.8213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.569576263427734,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53692626953125,0.0,0.0,9.831841452978551e-05,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.328857421875,0.0,0.0,0.0001035339519148,290.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505676269531,0.0,0.0,7.646987796761096e-05,290.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46484375,0.0,0.0,0.0001035340392263,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191345214844,0.0,0.0,0.000491120503284,290.16619873046875,294.1499938964844,264.25,262.7367248535156,264.7194519042969,264.25,288.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.577651977539062,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.53692626953125,0.0,0.0,9.831841452978551e-05,291.1797180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.328857421875,0.0,0.0,0.0001035339519148,290.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5505676269531,0.0,0.0,7.646987796761096e-05,290.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.46484375,0.0,0.0,0.0001035340392263,291.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191345214844,0.0,0.0,0.000491120503284,290.16619873046875,294.1499938964844,264.25,262.7367248535156,264.7194519042969,264.25,288.8087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427304436040233e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.577651977539062,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245666503906,0.0,0.0,9.841235441854224e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191833496094,0.0,0.0,0.0001036328685586,290.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379943847656,0.0,0.0,7.654294313397259e-05,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533996582031,0.0,0.0,0.000103632963146,291.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,0.0004915897152386,290.1554260253906,294.1499938964844,264.25,262.72955322265625,264.7107849121094,264.25,288.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.585514068603516,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5245666503906,0.0,0.0,9.841235441854224e-05,291.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191833496094,0.0,0.0,0.0001036328685586,290.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5379943847656,0.0,0.0,7.654294313397259e-05,290.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533996582031,0.0,0.0,0.000103632963146,291.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5069885253906,0.0,0.0,0.0004915897152386,290.1554260253906,294.1499938964844,264.25,262.72955322265625,264.7107849121094,264.25,288.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.585514068603516,-0.0,-7.496525000760813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.51837158203125,0.0,0.0,9.845851309364662e-05,291.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3143310546875,0.0,0.0,0.0001036814719554,290.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53173828125,0.0,0.0,7.657884270884097e-05,290.6919250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4476928710937,0.0,0.0,0.0001036815665429,291.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009155273437,0.0,0.0,0.0004918202757835,290.1500549316406,294.1499938964844,264.25,262.7260131835937,264.7065124511719,264.25,288.78985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.589319229125977,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5121765136719,0.0,0.0,9.85039587249048e-05,291.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3094787597656,0.0,0.0,0.0001037293404806,290.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52545166015625,0.0,0.0,7.661418931093067e-05,290.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.44195556640625,0.0,0.0,0.0001037294277921,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4948425292969,0.0,0.0,0.0004920473438687,290.1446533203125,294.1499938964844,264.25,262.7225646972656,264.7022705078125,264.25,288.7835388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295880008488893,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.593015670776367,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.499755859375,0.0,0.0,9.859236888587476e-05,291.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997131347656,0.0,0.0,0.0001038224363583,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51287841796875,0.0,0.0,7.668295438634232e-05,290.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4304504394531,0.0,0.0,0.0001038225236698,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.482666015625,0.0,0.0,0.0004924889653921,290.1338195800781,294.1499938964844,264.25,262.71588134765625,264.6938781738281,264.25,288.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470156461,60.0,-17.60000991821289,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.499755859375,0.0,0.0,9.859236888587476e-05,291.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997131347656,0.0,0.0,0.0001038224363583,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51287841796875,0.0,0.0,7.668295438634232e-05,290.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4304504394531,0.0,0.0,0.0001038225236698,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.482666015625,0.0,0.0,0.0004924889653921,290.1338195800781,294.1499938964844,264.25,262.71588134765625,264.6938781738281,264.25,288.7709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768609198270497e-08,0.0010504826204851,-0.0298762507736682,0.0,0.0,0.0,-0.0106470156461,60.0,-17.60000991821289,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48736572265625,0.0,0.0,9.867717017186806e-05,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899169921875,0.0,0.0,0.0001039117341861,290.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.50030517578125,0.0,0.0,7.674890366615728e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189453125,0.0,0.0,0.0001039118214976,291.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704895019531,0.0,0.0,0.0004929125425405,290.1229553222656,294.1499938964844,264.25,262.7095947265625,264.6856384277344,264.25,288.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874253580401728e-08,0.0010513860033825,-0.0301527213305234,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.606435775756836,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48736572265625,0.0,0.0,9.867717017186806e-05,291.1272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2899169921875,0.0,0.0,0.0001039117341861,290.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.50030517578125,0.0,0.0,7.674890366615728e-05,290.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4189453125,0.0,0.0,0.0001039118214976,291.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704895019531,0.0,0.0,0.0004929125425405,290.1229553222656,294.1499938964844,264.25,262.7095947265625,264.6856384277344,264.25,288.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874253580401728e-08,0.0010513860033825,-0.0301527213305234,0.0,0.0,0.0,-0.0106993885710835,60.0,-17.606435775756836,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749450683594,0.0,0.0,9.875725663732736e-05,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28009033203125,0.0,0.0,0.0001039960698108,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877014160156,0.0,0.0,7.681120041524991e-05,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4074401855469,0.0,0.0,0.0001039961571223,291.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582824707031,0.0,0.0,0.000493312603794,290.1120300292969,294.1499938964844,264.25,262.70379638671875,264.67755126953125,264.25,288.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974032432249261e-08,0.0010522390948608,-0.0304138343781232,0.0,0.0,0.0,-0.0107488529756665,60.0,-17.612071990966797,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749450683594,0.0,0.0,9.875725663732736e-05,291.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.28009033203125,0.0,0.0,0.0001039960698108,290.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4877014160156,0.0,0.0,7.681120041524991e-05,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4074401855469,0.0,0.0,0.0001039961571223,291.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4582824707031,0.0,0.0,0.000493312603794,290.1120300292969,294.1499938964844,264.25,262.70379638671875,264.67755126953125,264.25,288.7457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974032432249261e-08,0.0010522390948608,-0.0304138343781232,0.0,0.0,0.0,-0.0107488529756665,60.0,-17.612071990966797,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625244140625,0.0,0.0,9.883241000352427e-05,291.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27020263671875,0.0,0.0,0.0001040752104017,290.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751281738281,0.0,0.0,7.686964818276465e-05,290.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959045410156,0.0,0.0,0.0001040752977132,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4460754394531,0.0,0.0,0.0004936879849992,290.1011047363281,294.1499938964844,264.25,262.6985778808594,264.6696472167969,264.25,288.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067660648540368e-08,0.001053039683029,-0.0306588448584079,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.61682891845703,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625244140625,0.0,0.0,9.883241000352427e-05,291.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27020263671875,0.0,0.0,0.0001040752104017,290.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751281738281,0.0,0.0,7.686964818276465e-05,290.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3959045410156,0.0,0.0,0.0001040752977132,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4460754394531,0.0,0.0,0.0004936879849992,290.1011047363281,294.1499938964844,264.25,262.6985778808594,264.6696472167969,264.25,288.73309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067660648540368e-08,0.001053039683029,-0.0306588448584079,0.0,0.0,0.0,-0.0107952682301402,60.0,-17.61682891845703,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.456298828125,0.0,0.0,9.886763291433454e-05,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652587890625,0.0,0.0,0.0001041123105096,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4688415527344,0.0,0.0,7.689704943913966e-05,290.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3901062011719,0.0,0.0,0.0001041123905451,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4399719238281,0.0,0.0,0.0004938639467582,290.0956115722656,294.1499938964844,264.25,262.6962280273437,264.66571044921875,264.25,288.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.211154820879301e-08,0.0010534150060266,-0.0307736918330192,0.0,0.0,0.0,-0.0108170257881283,60.0,-17.618831634521484,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4501037597656,0.0,0.0,9.890126239042728e-05,291.09002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2602844238281,0.0,0.0,0.0001041477225953,290.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625244140625,0.0,0.0,7.692320650676265e-05,290.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38433837890625,0.0,0.0,0.0001041478026309,291.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4338684082031,0.0,0.0,0.0004940319340676,290.0901184082031,294.1499938964844,264.25,262.6940612792969,264.6618347167969,264.25,288.7204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153441808493426e-08,0.0010537732159718,-0.0308833178132772,0.0,0.0,0.0,-0.0108377942815423,60.0,-17.62056541442871,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376525878906,0.0,0.0,9.896312258206308e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25030517578125,0.0,0.0,0.0001042128642438,290.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499206542969,0.0,0.0,7.697132241446525e-05,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37274169921875,0.0,0.0,0.0001042129442794,291.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.421630859375,0.0,0.0,0.0004943409585393,290.0791320800781,294.1499938964844,264.25,262.6903381347656,264.6542053222656,264.25,288.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230512602684485e-08,0.0010544322431087,-0.0310849919915199,0.0,0.0,0.0,-0.0108760008588433,60.0,-17.623138427734375,-0.0,-7.580661787187638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376525878906,0.0,0.0,9.896312258206308e-05,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25030517578125,0.0,0.0,0.0001042128642438,290.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499206542969,0.0,0.0,7.697132241446525e-05,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.37274169921875,0.0,0.0,0.0001042129442794,291.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.421630859375,0.0,0.0,0.0004943409585393,290.0791320800781,294.1499938964844,264.25,262.6903381347656,264.6542053222656,264.25,288.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230512602684485e-08,0.0010544322431087,-0.0310849919915199,0.0,0.0,0.0,-0.0108760008588433,60.0,-17.623138427734375,-0.0,-7.580661787187638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697740,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252014160156,0.0,0.0,9.901799785438924e-05,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403259277344,0.0,0.0,0.0001042706498992,290.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43731689453125,0.0,0.0,7.701399590587243e-05,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36114501953125,0.0,0.0,0.0001042707299347,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093933105469,0.0,0.0,0.0004946150584146,290.0680847167969,294.1499938964844,264.25,262.6874694824219,264.6466979980469,264.25,288.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550291044637,1.2298870366578285e-08,0.0010550167644396,-0.0312638655304908,0.0,0.0,0.0,-0.0109098888933658,60.0,-17.62450408935547,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4252014160156,0.0,0.0,9.901799785438924e-05,291.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403259277344,0.0,0.0,0.0001042706498992,290.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43731689453125,0.0,0.0,7.701399590587243e-05,290.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36114501953125,0.0,0.0,0.0001042707299347,291.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4093933105469,0.0,0.0,0.0004946150584146,290.0680847167969,294.1499938964844,264.25,262.6874694824219,264.6466979980469,264.25,288.6952514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550291044637,1.2298870366578285e-08,0.0010550167644396,-0.0312638655304908,0.0,0.0,0.0,-0.0109098888933658,60.0,-17.62450408935547,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127502441406,0.0,0.0,9.90640401141718e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23028564453125,0.0,0.0,0.0001043191368808,290.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247131347656,0.0,0.0,7.704980816924945e-05,290.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495483398437,0.0,0.0,0.0001043192169163,291.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39715576171875,0.0,0.0,0.0004948450950905,290.0570068359375,294.1499938964844,264.25,262.6856384277344,264.6393127441406,264.25,288.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555196786299,1.2356233369814618e-08,0.0010555073386058,-0.0314139649271965,0.0,0.0,0.0,-0.0109383268281817,60.0,-17.62441635131836,-0.0,-7.596128170916927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.88507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4127502441406,0.0,0.0,9.90640401141718e-05,291.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23028564453125,0.0,0.0,0.0001043191368808,290.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247131347656,0.0,0.0,7.704980816924945e-05,290.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495483398437,0.0,0.0,0.0001043192169163,291.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39715576171875,0.0,0.0,0.0004948450950905,290.0570068359375,294.1499938964844,264.25,262.6856384277344,264.6393127441406,264.25,288.6826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555196786299,1.2356233369814618e-08,0.0010555073386058,-0.0314139649271965,0.0,0.0,0.0,-0.0109383268281817,60.0,-17.62441635131836,-0.0,-7.596128170916927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002990722656,0.0,0.0,9.91015913314186e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22021484375,0.0,0.0,0.0001043586817104,290.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.412109375,0.0,0.0,7.707901386311278e-05,290.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3379211425781,0.0,0.0,0.0001043587617459,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849182128906,0.0,0.0,0.000495032640174,290.0459289550781,294.1499938964844,264.25,262.6848449707031,264.6320495605469,264.25,288.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403011950823384e-08,0.0010559073416516,-0.031536366790533,0.0,0.0,0.0,-0.0109615167602896,60.0,-17.622854232788086,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
