time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
698040,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4002990722656,0.0,0.0,9.91015913314186e-05,291.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.22021484375,0.0,0.0,0.0001043586817104,290.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.412109375,0.0,0.0,7.707901386311278e-05,290.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3379211425781,0.0,0.0,0.0001043587617459,291.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849182128906,0.0,0.0,0.000495032640174,290.0459289550781,294.1499938964844,264.25,262.6848449707031,264.6320495605469,264.25,288.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403011950823384e-08,0.0010559073416516,-0.031536366790533,0.0,0.0,0.0,-0.0109615167602896,60.0,-17.622854232788086,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3940734863281,0.0,0.0,9.911676170304418e-05,291.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2151794433594,0.0,0.0,0.0001043746597133,290.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4057922363281,0.0,0.0,7.709081546636298e-05,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.33209228515625,0.0,0.0,0.0001043747397488,291.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3787841796875,0.0,0.0,0.0004951084265485,290.0403747558594,294.1499938964844,264.25,262.6849060058594,264.62847900390625,264.25,288.6636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421913275773022e-08,0.0010560689261183,-0.0315858237445354,0.0,0.0,0.0,-0.0109708867967128,60.0,-17.621469497680664,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878479003906,0.0,0.0,9.912926179822534e-05,291.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101135253906,0.0,0.0,0.0001043878146447,290.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3995056152344,0.0,0.0,7.710053614573553e-05,290.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3262634277344,0.0,0.0,0.0001043878946802,291.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726501464844,0.0,0.0,0.0004951708833687,290.0347900390625,294.1499938964844,264.25,262.68524169921875,264.6249389648437,264.25,288.65740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437477714399849e-08,0.0010562019888311,-0.0316265523433685,0.0,0.0,0.0,-0.0109786028042435,60.0,-17.619630813598633,-0.0,-7.606131191550959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753967285156,0.0,0.0,9.9146316642873e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999816894531,0.0,0.0,0.000104405778984,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868713378906,0.0,0.0,7.711380021646619e-05,290.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31463623046875,0.0,0.0,0.0001044058590196,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36041259765625,0.0,0.0,0.0004952560411766,290.0236511230469,294.1499938964844,264.25,262.6869506835937,264.6179504394531,264.25,288.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458722942199074e-08,0.0010563837131485,-0.0316821411252021,0.0,0.0,0.0,-0.0109891351312398,60.0,-17.6146240234375,-0.0,-7.608748120446762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3753967285156,0.0,0.0,9.9146316642873e-05,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1999816894531,0.0,0.0,0.000104405778984,290.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3868713378906,0.0,0.0,7.711380021646619e-05,290.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.31463623046875,0.0,0.0,0.0001044058590196,291.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.36041259765625,0.0,0.0,0.0004952560411766,290.0236511230469,294.1499938964844,264.25,262.6869506835937,264.6179504394531,264.25,288.644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458722942199074e-08,0.0010563837131485,-0.0316821411252021,0.0,0.0,0.0,-0.0109891351312398,60.0,-17.6146240234375,-0.0,-7.608748120446762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629455566406,0.0,0.0,9.91524721030146e-05,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898498535156,0.0,0.0,0.0001044122618623,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.374267578125,0.0,0.0,7.711858779657632e-05,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.302978515625,0.0,0.0,0.0001044123418978,291.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.34814453125,0.0,0.0,0.0004952868330292,290.0124816894531,294.1499938964844,264.25,262.69000244140625,264.611083984375,264.25,288.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.607776641845703,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.8663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3629455566406,0.0,0.0,9.91524721030146e-05,291.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1898498535156,0.0,0.0,0.0001044122618623,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.374267578125,0.0,0.0,7.711858779657632e-05,290.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.302978515625,0.0,0.0,0.0001044123418978,291.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.34814453125,0.0,0.0,0.0004952868330292,290.0124816894531,294.1499938964844,264.25,262.69000244140625,264.611083984375,264.25,288.63214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.607776641845703,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504943847656,0.0,0.0,9.914777183439584e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796569824219,0.0,0.0,0.0001044073142111,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616638183594,0.0,0.0,7.7114935265854e-05,290.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912902832031,0.0,0.0,0.0001044073942466,291.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358764648437,0.0,0.0,0.0004952633753418,290.00128173828125,294.1499938964844,264.251953125,262.6960144042969,264.6043701171875,264.25054931640625,288.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.59808349609375,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3504943847656,0.0,0.0,9.914777183439584e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796569824219,0.0,0.0,0.0001044073142111,290.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3616638183594,0.0,0.0,7.7114935265854e-05,290.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2912902832031,0.0,0.0,0.0001044073942466,291.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3358764648437,0.0,0.0,0.0004952633753418,290.00128173828125,294.1499938964844,264.251953125,262.6960144042969,264.6043701171875,264.25054931640625,288.6195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868498921394,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.59808349609375,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380126953125,0.0,0.0,9.913508256431668e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16943359375,0.0,0.0,0.0001043939482769,290.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490600585937,0.0,0.0,7.710506179137155e-05,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27960205078125,0.0,0.0,0.0001043940210365,291.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236083984375,0.0,0.0,0.0004951999289914,289.9900817871094,294.1499938964844,264.25762939453125,262.706298828125,264.5978698730469,264.2525329589844,288.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.584999084472656,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3380126953125,0.0,0.0,9.913508256431668e-05,291.0029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16943359375,0.0,0.0,0.0001043939482769,290.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490600585937,0.0,0.0,7.710506179137155e-05,290.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.27960205078125,0.0,0.0,0.0001043940210365,291.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236083984375,0.0,0.0,0.0004951999289914,289.9900817871094,294.1499938964844,264.25762939453125,262.706298828125,264.5978698730469,264.2525329589844,288.6069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.584999084472656,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.331787109375,0.0,0.0,9.912536916090176e-05,290.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.164306640625,0.0,0.0,0.0001043837255565,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427734375,0.0,0.0,7.709750934736803e-05,290.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2737731933594,0.0,0.0,0.0001043837983161,291.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3174743652344,0.0,0.0,0.0004951514420099,289.98443603515625,294.1499938964844,264.2618103027344,262.7129211425781,264.5947265625,264.2545166015625,288.6005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.576738357543945,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255615234375,0.0,0.0,9.911420056596398e-05,290.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1591796875,0.0,0.0,0.000104371967609,290.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33648681640625,0.0,0.0,7.70888218539767e-05,290.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2679138183594,0.0,0.0,0.0001043720403686,291.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31134033203125,0.0,0.0,0.0004950956790708,289.97882080078125,294.1499938964844,264.2668151855469,262.7204895019531,264.5916442871094,264.2570495605469,288.5942687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.567676544189453,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131103515625,0.0,0.0,9.908581705531104e-05,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14892578125,0.0,0.0,0.0001043420706992,290.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238830566406,0.0,0.0,7.706674659857526e-05,290.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562255859375,0.0,0.0,0.0001043421434587,291.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991027832031,0.0,0.0,0.0004949538852088,289.9675598144531,294.1499938964844,264.2791442871094,262.73834228515625,264.58575439453125,264.2643737792969,288.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.546640396118164,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3131103515625,0.0,0.0,9.908581705531104e-05,290.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14892578125,0.0,0.0,0.0001043420706992,290.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3238830566406,0.0,0.0,7.706674659857526e-05,290.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2562255859375,0.0,0.0,0.0001043421434587,291.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2991027832031,0.0,0.0,0.0004949538852088,289.9675598144531,294.1499938964844,264.2791442871094,262.73834228515625,264.58575439453125,264.2643737792969,288.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.546640396118164,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006896972656,0.0,0.0,9.905127808451653e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,0.000104305705463,290.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113098144531,0.0,0.0,7.70398837630637e-05,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445373535156,0.0,0.0,0.0001043057782226,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868347167969,0.0,0.0,0.0004947813577018,289.956298828125,294.1499938964844,264.29443359375,262.7594909667969,264.5802001953125,264.274169921875,288.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.522502899169922,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3006896972656,0.0,0.0,9.905127808451653e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1386108398437,0.0,0.0,0.000104305705463,290.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3113098144531,0.0,0.0,7.70398837630637e-05,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2445373535156,0.0,0.0,0.0001043057782226,291.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2868347167969,0.0,0.0,0.0004947813577018,289.956298828125,294.1499938964844,264.29443359375,262.7594909667969,264.5802001953125,264.274169921875,288.56903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340264810006827e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.522502899169922,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882385253906,0.0,0.0,9.901010344037786e-05,290.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282958984375,0.0,0.0,0.0001042623407556,290.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987060546875,0.0,0.0,7.700785499764606e-05,290.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328186035156,0.0,0.0,0.0001042624135152,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,0.0004945756518281,289.94500732421875,294.1499938964844,264.3124084472656,262.7836608886719,264.5751342773437,264.287109375,288.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.49479103088379,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882385253906,0.0,0.0,9.901010344037786e-05,290.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1282958984375,0.0,0.0,0.0001042623407556,290.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2987060546875,0.0,0.0,7.700785499764606e-05,290.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2328186035156,0.0,0.0,0.0001042624135152,291.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2745666503906,0.0,0.0,0.0004945756518281,289.94500732421875,294.1499938964844,264.3124084472656,262.7836608886719,264.5751342773437,264.287109375,288.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.49479103088379,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758178710937,0.0,0.0,9.89640029729344e-05,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,0.0001042138028424,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861633300781,0.0,0.0,7.697199907852337e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211303710937,0.0,0.0,0.000104213868326,291.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623291015625,0.0,0.0,0.0004943453823216,289.9337158203125,294.1499938964844,264.332763671875,262.810546875,264.5704650878906,264.3023681640625,288.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.464618682861328,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2758178710937,0.0,0.0,9.89640029729344e-05,290.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1179504394531,0.0,0.0,0.0001042138028424,290.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861633300781,0.0,0.0,7.697199907852337e-05,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2211303710937,0.0,0.0,0.000104213868326,291.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623291015625,0.0,0.0,0.0004943453823216,289.9337158203125,294.1499938964844,264.332763671875,262.810546875,264.5704650878906,264.3023681640625,288.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.464618682861328,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26959228515625,0.0,0.0,9.893877722788602e-05,290.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.11279296875,0.0,0.0,0.0001041872383211,290.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2798767089844,0.0,0.0,7.695238309679553e-05,290.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152709960937,0.0,0.0,0.0001041873038047,291.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2561950683594,0.0,0.0,0.0004942194209434,289.92803955078125,294.1499938964844,264.34375,262.8249206542969,264.568359375,264.31109619140625,288.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.4483642578125,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.8382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2633972167969,0.0,0.0,9.891274385154249e-05,290.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.10760498046875,0.0,0.0,0.0001041598225128,290.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735900878906,0.0,0.0,7.693213410675526e-05,290.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2094116210937,0.0,0.0,0.0001041598952724,291.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25006103515625,0.0,0.0,0.0004940893850289,289.9223937988281,294.1499938964844,264.3552551269531,262.83984375,264.5663452148437,264.3203125,288.5311584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.43163299560547,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509765625,0.0,0.0,9.885707549983636e-05,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09722900390625,0.0,0.0,0.0001041012001223,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26104736328125,0.0,0.0,7.688883488299325e-05,290.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0001041012728819,291.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378234863281,0.0,0.0,0.000493811268825,289.9110412597656,294.1499938964844,264.3796081542969,262.8712158203125,264.562744140625,264.34051513671875,288.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098266388704816e-08,0.0010533018503338,-0.0307389348745346,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.396438598632812,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509765625,0.0,0.0,9.885707549983636e-05,290.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09722900390625,0.0,0.0,0.0001041012001223,290.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.26104736328125,0.0,0.0,7.688883488299325e-05,290.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1976928710937,0.0,0.0,0.0001041012728819,291.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378234863281,0.0,0.0,0.000493811268825,289.9110412597656,294.1499938964844,264.3796081542969,262.8712158203125,264.562744140625,264.34051513671875,288.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098266388704816e-08,0.0010533018503338,-0.0307389348745346,0.0,0.0,0.0,-0.0108104432001709,60.0,-17.396438598632812,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2385559082031,0.0,0.0,9.879816207103433e-05,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,0.0001040391653077,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485046386719,0.0,0.0,7.684301090193912e-05,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859741210937,0.0,0.0,0.0001040392307913,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255859375,0.0,0.0,0.0004935169708915,289.89971923828125,294.1499938964844,264.4055480957031,262.90435791015625,264.55963134765625,264.3624572753906,288.5059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.359556198120117,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2385559082031,0.0,0.0,9.879816207103433e-05,290.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,0.0001040391653077,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485046386719,0.0,0.0,7.684301090193912e-05,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859741210937,0.0,0.0,0.0001040392307913,291.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2255859375,0.0,0.0,0.0004935169708915,289.89971923828125,294.1499938964844,264.4055480957031,262.90435791015625,264.55963134765625,264.3624572753906,288.5059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.359556198120117,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22613525390625,0.0,0.0,9.873599628917872e-05,290.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,0.0001039737035171,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359619140625,0.0,0.0,7.679466216359288e-05,290.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,0.0001039737690007,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133483886719,0.0,0.0,0.0004932064912281,289.8883361816406,294.1499938964844,264.4328308105469,262.9389953613281,264.5570678710937,264.38623046875,288.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.320913314819336,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22613525390625,0.0,0.0,9.873599628917872e-05,290.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0763854980469,0.0,0.0,0.0001039737035171,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2359619140625,0.0,0.0,7.679466216359288e-05,290.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1742553710937,0.0,0.0,0.0001039737690007,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133483886719,0.0,0.0,0.0004932064912281,289.8883361816406,294.1499938964844,264.4328308105469,262.9389953613281,264.5570678710937,264.38623046875,288.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.320913314819336,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137451171875,0.0,0.0,9.867140761343762e-05,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0659484863281,0.0,0.0,0.0001039056878653,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234191894531,0.0,0.0,7.674442895222455e-05,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625366210937,0.0,0.0,0.0001039057533489,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011108398437,0.0,0.0,0.0004928838461637,289.8769836425781,294.1499938964844,264.4612121582031,262.9747619628906,264.5550842285156,264.4115295410156,288.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.280935287475586,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2137451171875,0.0,0.0,9.867140761343762e-05,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0659484863281,0.0,0.0,0.0001039056878653,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2234191894531,0.0,0.0,7.674442895222455e-05,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625366210937,0.0,0.0,0.0001039057533489,291.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011108398437,0.0,0.0,0.0004928838461637,289.8769836425781,294.1499938964844,264.4612121582031,262.9747619628906,264.5550842285156,264.4115295410156,288.4807434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.280935287475586,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2075500488281,0.0,0.0,9.863837476586924e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06072998046875,0.0,0.0,0.0001038709087879,290.5203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,7.671873754588887e-05,290.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566772460937,0.0,0.0,0.0001038709669956,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19500732421875,0.0,0.0,0.0004927188856527,289.87127685546875,294.1499938964844,264.4757080078125,262.99298095703125,264.5543212890625,264.4246826171875,288.47442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.260530471801758,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.20135498046875,0.0,0.0,9.860497812042011e-05,290.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05548095703125,0.0,0.0,0.0001038357295328,290.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2109069824219,0.0,0.0,7.669275510124862e-05,290.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1508178710937,0.0,0.0,0.0001038357950164,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889038085937,0.0,0.0,0.0004925520042888,289.8656005859375,294.1499938964844,264.4903564453125,263.0113830566406,264.5537414550781,264.4381408691406,288.4681396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.23990249633789,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889953613281,0.0,0.0,9.853739175014198e-05,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,0.0001037645633914,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19842529296875,0.0,0.0,7.664019358344376e-05,290.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390991210937,0.0,0.0,0.000103764628875,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766662597656,0.0,0.0,0.0004922144580632,289.85418701171875,294.1499938964844,264.5200500488281,263.0485534667969,264.552978515625,264.4657287597656,288.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.198209762573242,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700080,290.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889953613281,0.0,0.0,9.853739175014198e-05,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,0.0001037645633914,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19842529296875,0.0,0.0,7.664019358344376e-05,290.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390991210937,0.0,0.0,0.000103764628875,291.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766662597656,0.0,0.0,0.0004922144580632,289.85418701171875,294.1499938964844,264.5200500488281,263.0485534667969,264.552978515625,264.4657287597656,288.45556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.198209762573242,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766052246094,0.0,0.0,9.846919419942424e-05,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345153808594,0.0,0.0,0.0001036927424138,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,7.658714457647875e-05,290.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273803710937,0.0,0.0,0.0001036928078974,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644592285156,0.0,0.0,0.0004918737686239,289.8428039550781,294.1499938964844,264.54998779296875,263.0859375,264.5527038574219,264.49395751953125,288.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.1561222076416,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1766052246094,0.0,0.0,9.846919419942424e-05,290.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0345153808594,0.0,0.0,0.0001036927424138,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,7.658714457647875e-05,290.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273803710937,0.0,0.0,0.0001036928078974,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644592285156,0.0,0.0,0.0004918737686239,289.8428039550781,294.1499938964844,264.54998779296875,263.0859375,264.5527038574219,264.49395751953125,288.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.1561222076416,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16424560546875,0.0,0.0,9.840106940828264e-05,290.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02398681640625,0.0,0.0,0.0001036210087477,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,7.653416105313227e-05,290.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,0.0001036210669553,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,0.0004915334284305,289.8313903808594,294.1499938964844,264.5799560546875,263.12322998046875,264.5530700683594,264.522705078125,288.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484432568773,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.113933563232422,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.16424560546875,0.0,0.0,9.840106940828264e-05,290.9553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.02398681640625,0.0,0.0,0.0001036210087477,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1734313964844,0.0,0.0,7.653416105313227e-05,290.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156616210937,0.0,0.0,0.0001036210669553,291.4967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1522521972656,0.0,0.0,0.0004915334284305,289.8313903808594,294.1499938964844,264.5799560546875,263.12322998046875,264.5530700683594,264.522705078125,288.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484432568773,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.113933563232422,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
