time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700380,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15191650390625,0.0,0.0,9.833342483034356e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0134582519531,0.0,0.0,0.0001035497771226,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609802246094,0.0,0.0,7.64815486036241e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039428710937,0.0,0.0,0.0001035498353303,291.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400756835937,0.0,0.0,0.0004911955329589,289.8199462890625,294.1499938964844,264.6096496582031,263.1600952148437,264.553955078125,264.5516662597656,288.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.071884155273438,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15191650390625,0.0,0.0,9.833342483034356e-05,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0134582519531,0.0,0.0,0.0001035497771226,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1609802246094,0.0,0.0,7.64815486036241e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1039428710937,0.0,0.0,0.0001035498353303,291.49517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1400756835937,0.0,0.0,0.0004911955329589,289.8199462890625,294.1499938964844,264.6096496582031,263.1600952148437,264.553955078125,264.5516662597656,288.4178771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.071884155273438,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1457214355469,0.0,0.0,9.83000863925554e-05,290.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0082092285156,0.0,0.0,0.0001035146779031,290.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547546386719,0.0,0.0,7.645562436664477e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0980834960937,0.0,0.0,0.0001035147361108,291.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13397216796875,0.0,0.0,0.0004910290590487,289.8142395019531,294.1499938964844,264.6242980957031,263.1782531738281,264.5545959472656,264.5661315917969,288.41162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226416498422,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.051040649414062,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1395568847656,0.0,0.0,9.826707537285984e-05,290.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0029296875,0.0,0.0,0.0001034799061017,290.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.14849853515625,0.0,0.0,7.642994751222432e-05,290.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0922241210937,0.0,0.0,0.0001034799715853,291.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,0.0004908641567453,289.8085327148437,294.1499938964844,264.6387939453125,263.1962280273437,264.55535888671875,264.58056640625,288.4053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.03034019470215,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272277832031,0.0,0.0,9.8202632216271e-05,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99237060546875,0.0,0.0,0.000103412050521,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,7.637982344022021e-05,290.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805053710937,0.0,0.0,0.0001034121087286,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156921386719,0.0,0.0,0.0004905422683805,289.7970886230469,294.1499938964844,264.6671447753906,263.2313232421875,264.5572814941406,264.60919189453125,288.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.989593505859375,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1272277832031,0.0,0.0,9.8202632216271e-05,290.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.99237060546875,0.0,0.0,0.000103412050521,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.13604736328125,0.0,0.0,7.637982344022021e-05,290.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0805053710937,0.0,0.0,0.0001034121087286,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1156921386719,0.0,0.0,0.0004905422683805,289.7970886230469,294.1499938964844,264.6671447753906,263.2313232421875,264.5572814941406,264.60919189453125,288.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463291546329,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.989593505859375,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148986816406,0.0,0.0,9.814041550271212e-05,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817810058594,0.0,0.0,0.0001033465305226,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236267089844,0.0,0.0,7.633143104612827e-05,290.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687866210937,0.0,0.0,0.0001033465887303,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.103515625,0.0,0.0,0.0004902314394712,289.7856140136719,294.1499938964844,264.6944580078125,263.2650451660156,264.5596618652344,264.6373291015625,288.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.949810028076172,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1148986816406,0.0,0.0,9.814041550271212e-05,290.9507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817810058594,0.0,0.0,0.0001033465305226,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1236267089844,0.0,0.0,7.633143104612827e-05,290.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0687866210937,0.0,0.0,0.0001033465887303,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.103515625,0.0,0.0,0.0004902314394712,289.7856140136719,294.1499938964844,264.6944580078125,263.2650451660156,264.5596618652344,264.6373291015625,288.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.949810028076172,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025695800781,0.0,0.0,9.808158938540146e-05,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97119140625,0.0,0.0,0.0001032845830195,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111755371094,0.0,0.0,7.628567982465029e-05,290.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570373535156,0.0,0.0,0.0001032846412272,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.0004899376071989,289.774169921875,294.1499938964844,264.72039794921875,263.2970886230469,264.5625,264.6645812988281,288.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.010331411845982,60.0,-16.911563873291016,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1025695800781,0.0,0.0,9.808158938540146e-05,290.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97119140625,0.0,0.0,0.0001032845830195,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111755371094,0.0,0.0,7.628567982465029e-05,290.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570373535156,0.0,0.0,0.0001032846412272,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0913391113281,0.0,0.0,0.0004899376071989,289.774169921875,294.1499938964844,264.72039794921875,263.2970886230469,264.5625,264.6645812988281,288.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.010331411845982,60.0,-16.911563873291016,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902709960937,0.0,0.0,9.802603017305957e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605712890625,0.0,0.0,0.0001032260843203,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987548828125,0.0,0.0,7.624246791237965e-05,290.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453186035156,0.0,0.0,0.000103226135252,291.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07916259765625,0.0,0.0,0.0004896600730717,289.7626953125,294.1499938964844,264.7447509765625,263.3271179199219,264.5657043457031,264.69097900390625,288.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062749827317477e-08,0.0010444475337862,-0.0280288588255643,0.0,0.0,0.0,-0.0102970944717526,60.0,-16.87470245361328,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0902709960937,0.0,0.0,9.802603017305957e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9605712890625,0.0,0.0,0.0001032260843203,290.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0987548828125,0.0,0.0,7.624246791237965e-05,290.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0453186035156,0.0,0.0,0.000103226135252,291.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07916259765625,0.0,0.0,0.0004896600730717,289.7626953125,294.1499938964844,264.7447509765625,263.3271179199219,264.5657043457031,264.69097900390625,288.3553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444585932418,1.1062749827317477e-08,0.0010444475337862,-0.0280288588255643,0.0,0.0,0.0,-0.0102970944717526,60.0,-16.87470245361328,-0.0,-7.437753879457888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0841064453125,0.0,0.0,9.799980034586042e-05,290.9472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.95526123046875,0.0,0.0,0.0001031984575092,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.092529296875,0.0,0.0,7.622206612722948e-05,290.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394592285156,0.0,0.0,0.0001031985157169,291.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0730895996094,0.0,0.0,0.000489529047627,289.7569580078125,294.1499938964844,264.7562561035156,263.3412780761719,264.56744384765625,264.7036437988281,288.3491516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441789636388,1.1030063085115673e-08,0.0010441680205985,-0.027943305671215,0.0,0.0,0.0,-0.0102808903902769,60.0,-16.85708999633789,-0.0,-7.43377341905216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.07794189453125,0.0,0.0,9.797487291507424e-05,290.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.949951171875,0.0,0.0,0.0001031722131301,290.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863342285156,0.0,0.0,7.62026829761453e-05,290.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0335998535156,0.0,0.0,0.0001031722713378,291.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0670166015625,0.0,0.0,0.0004894045414403,289.751220703125,294.1499938964844,264.7672424316406,263.35479736328125,264.5693054199219,264.7159118652344,288.3429260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439134202897,1.0999007038492437e-08,0.0010439024772495,-0.0278620179742574,0.0,0.0,0.0,-0.0102654946967959,60.0,-16.840023040771484,-0.0,-7.429992621155179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0656433105469,0.0,0.0,9.792862692847848e-05,290.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393005371094,0.0,0.0,0.0001031235151458,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07391357421875,0.0,0.0,7.616671064170077e-05,290.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218811035156,0.0,0.0,0.0001031235733535,291.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548400878906,0.0,0.0,0.0004891735734418,289.7397155761719,294.1499938964844,264.78759765625,263.3798522949219,264.5732116699219,264.73931884765625,288.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434206342324,1.0941384687157552e-08,0.0010434096911922,-0.0277111921459436,0.0,0.0,0.0,-0.0102369291707873,60.0,-16.80752182006836,-0.0,-7.422979564353227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0656433105469,0.0,0.0,9.792862692847848e-05,290.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9393005371094,0.0,0.0,0.0001031235151458,290.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.07391357421875,0.0,0.0,7.616671064170077e-05,290.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218811035156,0.0,0.0,0.0001031235733535,291.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0548400878906,0.0,0.0,0.0004891735734418,289.7397155761719,294.1499938964844,264.78759765625,263.3798522949219,264.5732116699219,264.73931884765625,288.3305053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434206342324,1.0941384687157552e-08,0.0010434096911922,-0.0277111921459436,0.0,0.0,0.0,-0.0102369291707873,60.0,-16.80752182006836,-0.0,-7.422979564353227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533447265625,0.0,0.0,9.788777242647484e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286193847656,0.0,0.0,0.0001030804924084,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615234375,0.0,0.0,7.613492925884202e-05,290.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101318359375,0.0,0.0,0.0001030805433401,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426940917969,0.0,0.0,0.0004889694391749,289.72821044921875,294.1499938964844,264.8055419921875,263.40191650390625,264.577392578125,264.76104736328125,288.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429852409288,1.089047163560508e-08,0.0010429742978885,-0.0275779273360967,0.0,0.0,0.0,-0.0102116884663701,60.0,-16.777393341064453,-0.0,-7.416785763325606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0533447265625,0.0,0.0,9.788777242647484e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9286193847656,0.0,0.0,0.0001030804924084,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0615234375,0.0,0.0,7.613492925884202e-05,290.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0101318359375,0.0,0.0,0.0001030805433401,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0426940917969,0.0,0.0,0.0004889694391749,289.72821044921875,294.1499938964844,264.8055419921875,263.40191650390625,264.577392578125,264.76104736328125,288.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429852409288,1.089047163560508e-08,0.0010429742978885,-0.0275779273360967,0.0,0.0,0.0,-0.0102116884663701,60.0,-16.777393341064453,-0.0,-7.416785763325606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0410461425781,0.0,0.0,9.785301517695189e-05,290.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,0.0001030438870657,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,7.610789907630533e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984130859375,0.0,0.0,0.0001030439379974,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0305480957031,0.0,0.0,0.0004887958639301,289.7167053222656,294.1499938964844,264.8208312988281,263.42071533203125,264.581787109375,264.7806701660156,288.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426148073747,1.0847159614968405e-08,0.0010426039807498,-0.0274645555764436,0.0,0.0,0.0,-0.0101902168244123,60.0,-16.750150680541992,-0.0,-7.411519220568152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0410461425781,0.0,0.0,9.785301517695189e-05,290.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,0.0001030438870657,290.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04913330078125,0.0,0.0,7.610789907630533e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9984130859375,0.0,0.0,0.0001030439379974,291.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0305480957031,0.0,0.0,0.0004887958639301,289.7167053222656,294.1499938964844,264.8208312988281,263.42071533203125,264.581787109375,264.7806701660156,288.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426148073747,1.0847159614968405e-08,0.0010426039807498,-0.0274645555764436,0.0,0.0,0.0,-0.0101902168244123,60.0,-16.750150680541992,-0.0,-7.411519220568152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287780761719,0.0,0.0,9.7824857220985e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072570800781,0.0,0.0,0.0001030142448144,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367431640625,0.0,0.0,7.608599844388664e-05,290.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866638183594,0.0,0.0,0.0001030142957461,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01837158203125,0.0,0.0,0.0004886552342213,289.7051696777344,294.1499938964844,264.83319091796875,263.4358825683594,264.5863342285156,264.7980041503906,288.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423148050904,1.0812078343747087e-08,0.0010423039784654,-0.0273727271705865,0.0,0.0,0.0,-0.0101728253066539,60.0,-16.725984573364258,-0.0,-7.40725454306812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0287780761719,0.0,0.0,9.7824857220985e-05,290.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9072570800781,0.0,0.0,0.0001030142448144,290.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0367431640625,0.0,0.0,7.608599844388664e-05,290.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866638183594,0.0,0.0,0.0001030142957461,291.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.01837158203125,0.0,0.0,0.0004886552342213,289.7051696777344,294.1499938964844,264.83319091796875,263.4358825683594,264.5863342285156,264.7980041503906,288.2933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423148050904,1.0812078343747087e-08,0.0010423039784654,-0.0273727271705865,0.0,0.0,0.0,-0.0101728253066539,60.0,-16.725984573364258,-0.0,-7.40725454306812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0226135253906,0.0,0.0,9.78133612079546e-05,290.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9018859863281,0.0,0.0,0.0001030021376209,290.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0305480957031,0.0,0.0,7.60770562919788e-05,290.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808044433594,0.0,0.0,0.0001030021885526,291.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0122985839844,0.0,0.0,0.00048859778326,289.69940185546875,294.1499938964844,264.83819580078125,263.4420166015625,264.5886535644531,264.8056640625,288.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421922197565,1.0797751137658906e-08,0.0010421815095469,-0.0273352265357971,0.0,0.0,0.0,-0.0101657230406999,60.0,-16.71518325805664,-0.0,-7.405513002822772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0164794921875,0.0,0.0,9.780393884284422e-05,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.89654541015625,0.0,0.0,0.0001029922132147,290.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0243530273437,0.0,0.0,7.606972940266132e-05,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.97491455078125,0.0,0.0,0.0001029922641464,291.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0062255859375,0.0,0.0,0.0004885506932623,289.6936340332031,294.1499938964844,264.84234619140625,263.4471130371094,264.59100341796875,264.8126525878906,288.2809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420918697491,1.0786007642593633e-08,0.0010420810431241,-0.0273044873028993,0.0,0.0,0.0,-0.010159901343286,60.0,-16.705265045166016,-0.0,-7.404086233009366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00421142578125,0.0,0.0,9.779114770935848e-05,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88580322265625,0.0,0.0,0.0001029787454172,290.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.011962890625,0.0,0.0,7.605978316860273e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9631652832031,0.0,0.0,0.0001029787963489,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940795898437,0.0,0.0,0.0004884868394583,289.6820983886719,294.1499938964844,264.8480529785156,263.4540710449219,264.595703125,264.8244934082031,288.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770065728138434e-08,0.0010419447207823,-0.0272627566009759,0.0,0.0,0.0,-0.0101519981399178,60.0,-16.68819236755371,-0.0,-7.402148582968948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.00421142578125,0.0,0.0,9.779114770935848e-05,290.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88580322265625,0.0,0.0,0.0001029787454172,290.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.011962890625,0.0,0.0,7.605978316860273e-05,290.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9631652832031,0.0,0.0,0.0001029787963489,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940795898437,0.0,0.0,0.0004884868394583,289.6820983886719,294.1499938964844,264.8480529785156,263.4540710449219,264.595703125,264.8244934082031,288.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770065728138434e-08,0.0010419447207823,-0.0272627566009759,0.0,0.0,0.0,-0.0101519981399178,60.0,-16.68819236755371,-0.0,-7.402148582968948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,9.778662206372246e-05,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750305175781,0.0,0.0,0.000102973972389,290.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99957275390625,0.0,0.0,7.605626160511747e-05,290.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.951416015625,0.0,0.0,0.0001029740233207,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98193359375,0.0,0.0,0.0004884641966782,289.6705322265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6003723144531,264.8334655761719,288.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.07644195779244e-08,0.0010418964084237,-0.0272479783743619,0.0,0.0,0.0,-0.0101491985842585,60.0,-16.674795150756836,-0.0,-7.40146290922894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9919128417969,0.0,0.0,9.778662206372246e-05,290.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8750305175781,0.0,0.0,0.000102973972389,290.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.99957275390625,0.0,0.0,7.605626160511747e-05,290.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.951416015625,0.0,0.0,0.0001029740233207,291.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98193359375,0.0,0.0,0.0004884641966782,289.6705322265625,294.1499938964844,264.8500061035156,263.4564819335937,264.6003723144531,264.8334655761719,288.25634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.07644195779244e-08,0.0010418964084237,-0.0272479783743619,0.0,0.0,0.0,-0.0101491985842585,60.0,-16.674795150756836,-0.0,-7.40146290922894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796142578125,0.0,0.0,9.778395906323568e-05,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642578125,0.0,0.0,0.0001029711711453,290.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,7.605418795719743e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396667480469,0.0,0.0,0.000102971222077,291.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697570800781,0.0,0.0,0.0004884509253315,289.6589660644531,294.1499938964844,264.8500061035156,263.4564819335937,264.60498046875,264.83941650390625,288.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418788297101,1.076109867881314e-08,0.0010418680030852,-0.0272392835468053,0.0,0.0,0.0,-0.0101475529372692,60.0,-16.664592742919922,-0.0,-7.401059320955029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9796142578125,0.0,0.0,9.778395906323568e-05,290.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8642578125,0.0,0.0,0.0001029711711453,290.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,7.605418795719743e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9396667480469,0.0,0.0,0.000102971222077,291.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697570800781,0.0,0.0,0.0004884509253315,289.6589660644531,294.1499938964844,264.8500061035156,263.4564819335937,264.60498046875,264.83941650390625,288.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418788297101,1.076109867881314e-08,0.0010418680030852,-0.0272392835468053,0.0,0.0,0.0,-0.0101475529372692,60.0,-16.664592742919922,-0.0,-7.401059320955029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96734619140625,0.0,0.0,9.777743252925576e-05,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534851074219,0.0,0.0,0.0001029643026413,290.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97479248046875,0.0,0.0,7.604910933878273e-05,290.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278869628906,0.0,0.0,0.000102964346297,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576110839844,0.0,0.0,0.0004884183290414,289.6473693847656,294.1499938964844,264.8500061035156,263.4564819335937,264.6094665527344,264.8432312011719,288.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418092133477,1.0752960299953427e-08,0.0010417983867228,-0.0272179841995239,0.0,0.0,0.0,-0.0101435184478759,60.0,-16.654882431030273,-0.0,-7.400070956009587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.96734619140625,0.0,0.0,9.777743252925576e-05,290.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8534851074219,0.0,0.0,0.0001029643026413,290.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.97479248046875,0.0,0.0,7.604910933878273e-05,290.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9278869628906,0.0,0.0,0.000102964346297,291.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9576110839844,0.0,0.0,0.0004884183290414,289.6473693847656,294.1499938964844,264.8500061035156,263.4564819335937,264.6094665527344,264.8432312011719,288.2317810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418092133477,1.0752960299953427e-08,0.0010417983867228,-0.0272179841995239,0.0,0.0,0.0,-0.0101435184478759,60.0,-16.654882431030273,-0.0,-7.400070956009587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9612121582031,0.0,0.0,9.777293598745018e-05,290.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480834960937,0.0,0.0,0.0001029595659929,290.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9685974121094,0.0,0.0,7.604561687912792e-05,290.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9219970703125,0.0,0.0,0.0001029596096486,291.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9515380859375,0.0,0.0,0.0004883958608843,289.6415710449219,294.1499938964844,264.8500061035156,263.4564819335937,264.6116943359375,264.84454345703125,288.22564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417612502351,1.0747355005946702e-08,0.0010417505400255,-0.0272033102810382,0.0,0.0,0.0,-0.0101407393813133,60.0,-16.649858474731445,-0.0,-7.399389545525993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9550476074219,0.0,0.0,9.776744991540907e-05,290.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426513671875,0.0,0.0,0.0001029537888825,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9624328613281,0.0,0.0,7.60413458920084e-05,290.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9161071777344,0.0,0.0,0.0001029538398142,291.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9454650878906,0.0,0.0,0.000488368445076,289.6357727050781,294.1499938964844,264.8500061035156,263.4564819335937,264.6138916015625,264.8455810546875,288.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740518696650271e-08,0.0010416920995339,-0.0271854158490896,0.0,0.0,0.0,-0.0101373502984642,60.0,-16.644704818725586,-0.0,-7.398558921067888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427795410156,0.0,0.0,9.775453509064393e-05,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318176269531,0.0,0.0,0.0001029401901178,290.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500427246094,0.0,0.0,7.603130507050082e-05,290.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043273925781,0.0,0.0,0.0001029402410495,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93328857421875,0.0,0.0,0.0004883039509877,289.6241760253906,294.1499938964844,264.8500061035156,263.4564819335937,264.61822509765625,264.8471374511719,288.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724428456398982e-08,0.0010415544966235,-0.0271432977169752,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.634052276611328,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9427795410156,0.0,0.0,9.775453509064393e-05,290.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8318176269531,0.0,0.0,0.0001029401901178,290.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500427246094,0.0,0.0,7.603130507050082e-05,290.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9043273925781,0.0,0.0,0.0001029402410495,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93328857421875,0.0,0.0,0.0004883039509877,289.6241760253906,294.1499938964844,264.8500061035156,263.4564819335937,264.61822509765625,264.8471374511719,288.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724428456398982e-08,0.0010415544966235,-0.0271432977169752,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.634052276611328,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305114746094,0.0,0.0,9.773981582839042e-05,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82098388671875,0.0,0.0,0.000102924692328,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93768310546875,0.0,0.0,7.601985998917371e-05,290.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925476074219,0.0,0.0,0.0001029247432597,291.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,0.000488230434712,289.612548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6224975585937,264.8481140136719,288.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706083131140076e-08,0.0010413975687697,-0.0270952768623828,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.62303352355957,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9305114746094,0.0,0.0,9.773981582839042e-05,290.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82098388671875,0.0,0.0,0.000102924692328,290.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93768310546875,0.0,0.0,7.601985998917371e-05,290.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8925476074219,0.0,0.0,0.0001029247432597,291.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.921142578125,0.0,0.0,0.000488230434712,289.612548828125,294.1499938964844,264.8500061035156,263.4564819335937,264.6224975585937,264.8481140136719,288.195068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706083131140076e-08,0.0010413975687697,-0.0270952768623828,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.62303352355957,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.918212890625,0.0,0.0,9.77242598310113e-05,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81011962890625,0.0,0.0,0.0001029083141474,290.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,7.600776007166132e-05,290.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807678222656,0.0,0.0,0.0001029083578032,291.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089660644531,0.0,0.0,0.0004881527274847,289.6009216308594,294.1499938964844,264.8500061035156,263.4564819335937,264.6266784667969,264.8487854003906,288.1828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.0686698637130121e-08,0.0010412319097667,-0.0270445346832275,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.611797332763672,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
