time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702720,290.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.918212890625,0.0,0.0,9.77242598310113e-05,290.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81011962890625,0.0,0.0,0.0001029083141474,290.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,7.600776007166132e-05,290.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807678222656,0.0,0.0,0.0001029083578032,291.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089660644531,0.0,0.0,0.0004881527274847,289.6009216308594,294.1499938964844,264.8500061035156,263.4564819335937,264.6266784667969,264.8487854003906,288.1828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.0686698637130121e-08,0.0010412319097667,-0.0270445346832275,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.611797332763672,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,9.770887845661493e-05,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992248535156,0.0,0.0,0.0001028921105898,290.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129333496094,0.0,0.0,7.599579112138599e-05,290.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86895751953125,0.0,0.0,0.0001028921615215,291.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968200683594,0.0,0.0,0.0004880758933722,289.5892639160156,294.1499938964844,264.8500061035156,263.4564819335937,264.6307678222656,264.84918212890625,288.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667525529584054e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.60051727294922,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90594482421875,0.0,0.0,9.770887845661493e-05,290.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7992248535156,0.0,0.0,0.0001028921105898,290.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129333496094,0.0,0.0,7.599579112138599e-05,290.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86895751953125,0.0,0.0,0.0001028921615215,291.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968200683594,0.0,0.0,0.0004880758933722,289.5892639160156,294.1499938964844,264.8500061035156,263.4564819335937,264.6307678222656,264.84918212890625,288.17071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667525529584054e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.60051727294922,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8998107910156,0.0,0.0,9.770147880772127e-05,290.89208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937927246094,0.0,0.0,0.0001028843253152,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.90673828125,0.0,0.0,7.599004311487079e-05,290.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630676269531,0.0,0.0,0.0001028843689709,291.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907470703125,0.0,0.0,0.0004880389315076,289.5834350585937,294.1499938964844,264.8500061035156,263.4564819335937,264.6327819824219,264.8493347167969,288.16461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658309790301246e-08,0.0010409890674054,-0.0269702225923538,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.59490203857422,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936767578125,0.0,0.0,9.769459575181828e-05,290.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.788330078125,0.0,0.0,0.0001028770784614,290.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.90057373046875,0.0,0.0,7.598468801006675e-05,290.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.857177734375,0.0,0.0,0.0001028771221172,291.45135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8846740722656,0.0,0.0,0.0004880045598838,289.5776062011719,294.1499938964844,264.8500061035156,263.4564819335937,264.6347961425781,264.8494567871094,288.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.58934211730957,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813781738281,0.0,0.0,9.76826559053734e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77740478515625,0.0,0.0,0.0001028644983307,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8882141113281,0.0,0.0,7.597539661219344e-05,290.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453674316406,0.0,0.0,0.0001028645492624,291.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724975585937,0.0,0.0,0.0004879448970314,289.5659484863281,294.1499938964844,264.8500061035156,263.4564819335937,264.63873291015625,264.8496398925781,288.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.57848358154297,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8813781738281,0.0,0.0,9.76826559053734e-05,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.77740478515625,0.0,0.0,0.0001028644983307,290.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8882141113281,0.0,0.0,7.597539661219344e-05,290.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453674316406,0.0,0.0,0.0001028645492624,291.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724975585937,0.0,0.0,0.0004879448970314,289.5659484863281,294.1499938964844,264.8500061035156,263.4564819335937,264.63873291015625,264.8496398925781,288.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.57848358154297,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691101074219,0.0,0.0,9.767346637090668e-05,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7664794921875,0.0,0.0,0.0001028548213071,290.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758544921875,0.0,0.0,7.596825162181631e-05,290.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83355712890625,0.0,0.0,0.0001028548649628,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603515625,0.0,0.0,0.0004878990002907,289.5542907714844,294.1499938964844,264.8500061035156,263.4564819335937,264.6426086425781,264.8497619628906,288.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.568002700805664,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8691101074219,0.0,0.0,9.767346637090668e-05,290.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7664794921875,0.0,0.0,0.0001028548213071,290.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8758544921875,0.0,0.0,7.596825162181631e-05,290.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83355712890625,0.0,0.0,0.0001028548649628,291.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8603515625,0.0,0.0,0.0004878990002907,289.5542907714844,294.1499938964844,264.8500061035156,263.4564819335937,264.6426086425781,264.8497619628906,288.13427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788170069456,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.568002700805664,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568420410156,0.0,0.0,9.766813309397548e-05,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75555419921875,0.0,0.0,0.0001028492115437,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634948730469,0.0,0.0,7.596410432597622e-05,290.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217468261719,0.0,0.0,0.0001028492551995,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481750488281,0.0,0.0,0.0004878723702859,289.5426025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6464233398437,264.849853515625,288.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.55815315246582,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568420410156,0.0,0.0,9.766813309397548e-05,290.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75555419921875,0.0,0.0,0.0001028492115437,290.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634948730469,0.0,0.0,7.596410432597622e-05,290.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217468261719,0.0,0.0,0.0001028492551995,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481750488281,0.0,0.0,0.0004878723702859,289.5426025390625,294.1499938964844,264.8500061035156,263.4564819335937,264.6464233398437,264.849853515625,288.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674659297296e-08,0.0010406336514279,-0.026861423626542,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.55815315246582,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8445739746094,0.0,0.0,9.766720904735848e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445678710937,0.0,0.0,0.0001028482365654,290.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85113525390625,0.0,0.0,7.596338400617242e-05,290.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099365234375,0.0,0.0,0.0001028482802212,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360290527344,0.0,0.0,0.0004878677427768,289.5309143066406,294.1499938964844,264.8500061035156,263.4564819335937,264.6501770019531,264.84991455078125,288.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.548986434936523,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8445739746094,0.0,0.0,9.766720904735848e-05,290.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7445678710937,0.0,0.0,0.0001028482365654,290.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85113525390625,0.0,0.0,7.596338400617242e-05,290.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099365234375,0.0,0.0,0.0001028482802212,291.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8360290527344,0.0,0.0,0.0004878677427768,289.5309143066406,294.1499938964844,264.8500061035156,263.4564819335937,264.6501770019531,264.84991455078125,288.11004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615588408313671e-08,0.0010406237561255,-0.0268583931028842,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.548986434936523,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83843994140625,0.0,0.0,9.76684459601529e-05,290.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.73907470703125,0.0,0.0,0.0001028495389618,290.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8449401855469,0.0,0.0,7.596434443257749e-05,290.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80401611328125,0.0,0.0,0.0001028495826176,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8299560546875,0.0,0.0,0.0004878739418927,289.5250549316406,294.1499938964844,264.8500061035156,263.4564819335937,264.6520080566406,264.84991455078125,288.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.544689178466797,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8323059082031,0.0,0.0,9.767107985680924e-05,290.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.73358154296875,0.0,0.0,0.0001028523183776,290.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387756347656,0.0,0.0,7.596639625262469e-05,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.798095703125,0.0,0.0,0.0001028523547574,291.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8238525390625,0.0,0.0,0.0004878870968241,289.5191955566406,294.1499938964844,264.8500061035156,263.4564819335937,264.6538391113281,264.8499450683594,288.09796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778080523014,60.0,-16.540605545043945,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200378417969,0.0,0.0,9.76806040853262e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225952148437,0.0,0.0,0.0001028623446472,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.826416015625,0.0,0.0,7.597380317747593e-05,290.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862854003906,0.0,0.0,0.000102862388303,291.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81170654296875,0.0,0.0,0.0004879346815869,289.5074768066406,294.1499938964844,264.8500061035156,263.4564819335937,264.65740966796875,264.8499450683594,288.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.53314208984375,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8200378417969,0.0,0.0,9.76806040853262e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7225952148437,0.0,0.0,0.0001028623446472,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.826416015625,0.0,0.0,7.597380317747593e-05,290.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7862854003906,0.0,0.0,0.000102862388303,291.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81170654296875,0.0,0.0,0.0004879346815869,289.5074768066406,294.1499938964844,264.8500061035156,263.4564819335937,264.65740966796875,264.8499450683594,288.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632276392641415e-08,0.0010407663648948,-0.026902075856924,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.53314208984375,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077392578125,0.0,0.0,9.769493044586852e-05,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115783691406,0.0,0.0,0.0001028774277074,290.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140563964844,0.0,0.0,7.598494266858324e-05,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744445800781,0.0,0.0,0.0001028774713631,291.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995300292969,0.0,0.0,0.0004880062188021,289.4957580566406,294.1499938964844,264.8500061035156,263.4564819335937,264.66094970703125,264.8499755859375,288.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.5264892578125,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8077392578125,0.0,0.0,9.769493044586852e-05,290.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7115783691406,0.0,0.0,0.0001028774277074,290.44061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140563964844,0.0,0.0,7.598494266858324e-05,290.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744445800781,0.0,0.0,0.0001028774713631,291.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7995300292969,0.0,0.0,0.0004880062188021,289.4957580566406,294.1499938964844,264.8500061035156,263.4564819335937,264.66094970703125,264.8499755859375,288.0738220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.5264892578125,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79547119140625,0.0,0.0,9.77149757090956e-05,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005310058594,0.0,0.0,0.0001028985352604,290.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016967773437,0.0,0.0,7.600053504575044e-05,290.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7625732421875,0.0,0.0,0.0001028985789162,291.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.787353515625,0.0,0.0,0.0004881063359789,289.4840087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6644287109375,264.8499755859375,288.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.520790100097656,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.79547119140625,0.0,0.0,9.77149757090956e-05,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7005310058594,0.0,0.0,0.0001028985352604,290.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8016967773437,0.0,0.0,7.600053504575044e-05,290.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7625732421875,0.0,0.0,0.0001028985789162,291.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.787353515625,0.0,0.0,0.0004881063359789,289.4840087890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6644287109375,264.8499755859375,288.061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.520790100097656,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.783203125,0.0,0.0,9.774025966180488e-05,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894836425781,0.0,0.0,0.0001029251579893,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893371582031,0.0,0.0,7.602020195918158e-05,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.750732421875,0.0,0.0,0.0001029252016451,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751770019531,0.0,0.0,0.0004882326466031,289.4722595214844,294.1499938964844,264.8500061035156,263.4564819335937,264.6678466796875,264.8499755859375,288.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.51598358154297,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.783203125,0.0,0.0,9.774025966180488e-05,290.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6894836425781,0.0,0.0,0.0001029251579893,290.42779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7893371582031,0.0,0.0,7.602020195918158e-05,290.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.750732421875,0.0,0.0,0.0001029252016451,291.4230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751770019531,0.0,0.0,0.0004882326466031,289.4722595214844,294.1499938964844,264.8500061035156,263.4564819335937,264.6678466796875,264.8499755859375,288.0497436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706584063768789e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.51598358154297,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7770690917969,0.0,0.0,9.775466605788095e-05,290.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6839599609375,0.0,0.0,0.0001029403356369,290.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7831420898437,0.0,0.0,7.603140693390742e-05,290.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74481201171875,0.0,0.0,0.0001029403720167,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76910400390625,0.0,0.0,0.0004883046494796,289.46636962890625,294.1499938964844,264.8500061035156,263.4564819335937,264.6695251464844,264.8499755859375,288.0437316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415553115308,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.513925552368164,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709045410156,0.0,0.0,9.77703821263276e-05,290.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.67840576171875,0.0,0.0,0.0001029568811645,290.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769775390625,0.0,0.0,7.604363054269925e-05,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7388610839844,0.0,0.0,0.0001029569248203,291.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.76300048828125,0.0,0.0,0.0004883831134065,289.4604797363281,294.1499938964844,264.8500061035156,263.4564819335937,264.6711730957031,264.8500061035156,288.0377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.5120792388916,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586364746094,0.0,0.0,9.780500113265588e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673278808594,0.0,0.0,0.0001029933409881,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646179199219,0.0,0.0,7.607055886182934e-05,290.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269897460937,0.0,0.0,0.0001029933846439,291.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508239746094,0.0,0.0,0.0004885560483671,289.4486999511719,294.1499938964844,264.8500061035156,263.4564819335937,264.6744689941406,264.8500061035156,288.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.027307728305459,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.508930206298828,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586364746094,0.0,0.0,9.780500113265588e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673278808594,0.0,0.0,0.0001029933409881,290.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7646179199219,0.0,0.0,7.607055886182934e-05,290.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269897460937,0.0,0.0,0.0001029933846439,291.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7508239746094,0.0,0.0,0.0004885560483671,289.4486999511719,294.1499938964844,264.8500061035156,263.4564819335937,264.6744689941406,264.8500061035156,288.02569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.027307728305459,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.508930206298828,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.746337890625,0.0,0.0,9.784330904949456e-05,290.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561889648437,0.0,0.0,0.0001030336861731,290.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522277832031,0.0,0.0,7.610035390825942e-05,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7151184082031,0.0,0.0,0.0001030337225529,291.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386169433594,0.0,0.0,0.0004887474351562,289.4369201660156,294.1499938964844,264.8500061035156,263.4564819335937,264.6776733398437,264.8500061035156,288.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.083497469522854e-08,0.0010424995562061,-0.0274326633661985,0.0,0.0,0.0,-0.0101841753348708,60.0,-16.50648307800293,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.746337890625,0.0,0.0,9.784330904949456e-05,290.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6561889648437,0.0,0.0,0.0001030336861731,290.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522277832031,0.0,0.0,7.610035390825942e-05,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7151184082031,0.0,0.0,0.0001030337225529,291.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7386169433594,0.0,0.0,0.0004887474351562,289.4369201660156,294.1499938964844,264.8500061035156,263.4564819335937,264.6776733398437,264.8500061035156,288.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.083497469522854e-08,0.0010424995562061,-0.0274326633661985,0.0,0.0,0.0,-0.0101841753348708,60.0,-16.50648307800293,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340393066406,0.0,0.0,9.788468742044644e-05,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64508056640625,0.0,0.0,0.0001030772546073,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398681640625,0.0,0.0,7.613253546878695e-05,290.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,0.000103077298263,291.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264404296875,0.0,0.0,0.0004889541305601,289.42510986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.68084716796875,264.8500061035156,288.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886523682529514e-08,0.0010429403046146,-0.0275675933808088,0.0,0.0,0.0,-0.0102097308263182,60.0,-16.504629135131836,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340393066406,0.0,0.0,9.788468742044644e-05,290.85333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64508056640625,0.0,0.0,0.0001030772546073,290.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398681640625,0.0,0.0,7.613253546878695e-05,290.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7032165527344,0.0,0.0,0.000103077298263,291.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7264404296875,0.0,0.0,0.0004889541305601,289.42510986328125,294.1499938964844,264.8500061035156,263.4564819335937,264.68084716796875,264.8500061035156,288.001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886523682529514e-08,0.0010429403046146,-0.0275675933808088,0.0,0.0,0.0,-0.0102097308263182,60.0,-16.504629135131836,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,9.792811033548789e-05,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339111328125,0.0,0.0,0.0001031229767249,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274780273437,0.0,0.0,7.616630318807438e-05,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913146972656,0.0,0.0,0.0001031230203807,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142333984375,0.0,0.0,0.0004891710123047,289.4132995605469,294.1499938964844,264.8500061035156,263.4564819335937,264.6839599609375,264.8500061035156,287.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.503190994262695,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,9.792811033548789e-05,290.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6339111328125,0.0,0.0,0.0001031229767249,290.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7274780273437,0.0,0.0,7.616630318807438e-05,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6913146972656,0.0,0.0,0.0001031230203807,291.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142333984375,0.0,0.0,0.0004891710123047,289.4132995605469,294.1499938964844,264.8500061035156,263.4564819335937,264.6839599609375,264.8500061035156,287.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.503190994262695,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.73052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.715576171875,0.0,0.0,9.795031655812636e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283264160156,0.0,0.0,0.0001031463689287,290.39373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7212829589844,0.0,0.0,7.618358358740807e-05,290.5032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.68536376953125,0.0,0.0,0.0001031464053085,291.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7081298828125,0.0,0.0,0.0004892819561064,289.4073791503906,294.1499938964844,264.8500061035156,263.4564819335937,264.6854858398437,264.8500061035156,287.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.0277816168963909,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.502595901489258,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7094421386719,0.0,0.0,9.797258098842576e-05,290.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62274169921875,0.0,0.0,0.0001031698120641,290.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7151184082031,0.0,0.0,7.620089309057221e-05,290.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67938232421875,0.0,0.0,0.0001031698484439,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7020263671875,0.0,0.0,0.0004893931909464,289.4014587402344,294.1499938964844,264.8500061035156,263.4564819335937,264.6869812011719,264.8500061035156,287.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.027854211628437,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.502031326293945,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971130371094,0.0,0.0,9.801681153476238e-05,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6115417480469,0.0,0.0,0.0001032163854688,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027282714844,0.0,0.0,7.623529381817207e-05,290.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66748046875,0.0,0.0,0.0001032164218486,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897888183594,0.0,0.0,0.0004896140890195,289.3896179199219,294.1499938964844,264.8500061035156,263.4564819335937,264.6899719238281,264.8500061035156,287.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.500913619995117,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6971130371094,0.0,0.0,9.801681153476238e-05,290.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6115417480469,0.0,0.0,0.0001032163854688,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027282714844,0.0,0.0,7.623529381817207e-05,290.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66748046875,0.0,0.0,0.0001032164218486,291.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6897888183594,0.0,0.0,0.0004896140890195,289.3896179199219,294.1499938964844,264.8500061035156,263.4564819335937,264.6899719238281,264.8500061035156,287.9657897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.500913619995117,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847839355469,0.0,0.0,9.805973240872844e-05,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.600341796875,0.0,0.0,0.0001032615837175,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903381347656,0.0,0.0,7.626867591170594e-05,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6555480957031,0.0,0.0,0.0001032616200973,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775817871094,0.0,0.0,0.0004898285260424,289.37774658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6929016113281,264.8500061035156,287.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.49968147277832,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6847839355469,0.0,0.0,9.805973240872844e-05,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.600341796875,0.0,0.0,0.0001032615837175,290.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6903381347656,0.0,0.0,7.626867591170594e-05,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6555480957031,0.0,0.0,0.0001032616200973,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6775817871094,0.0,0.0,0.0004898285260424,289.37774658203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6929016113281,264.8500061035156,287.953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.49968147277832,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
