time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
705060,290.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724853515625,0.0,0.0,9.810006304178388e-05,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.589111328125,0.0,0.0,0.0001033040534821,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6779479980469,0.0,0.0,7.63000498409383e-05,290.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435852050781,0.0,0.0,0.0001033040898619,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66534423828125,0.0,0.0,0.0004900299827568,289.3658752441406,294.1499938964844,264.8500061035156,263.4564819335937,264.69580078125,264.8500061035156,287.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484682401302e-08,0.0010452347341924,-0.0282699149101972,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.49813461303711,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6724853515625,0.0,0.0,9.810006304178388e-05,290.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.589111328125,0.0,0.0,0.0001033040534821,290.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6779479980469,0.0,0.0,7.63000498409383e-05,290.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435852050781,0.0,0.0,0.0001033040898619,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.66534423828125,0.0,0.0,0.0004900299827568,289.3658752441406,294.1499938964844,264.8500061035156,263.4564819335937,264.69580078125,264.8500061035156,287.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484682401302e-08,0.0010452347341924,-0.0282699149101972,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.49813461303711,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66015625,0.0,0.0,9.813653014134616e-05,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5778503417969,0.0,0.0,0.0001033424632623,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66552734375,0.0,0.0,7.632841152371839e-05,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63165283203125,0.0,0.0,0.0001033424996421,291.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531066894531,0.0,0.0,0.0004902121727354,289.3539733886719,294.1499938964844,264.8500061035156,263.4564819335937,264.6986389160156,264.8500061035156,287.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.496065139770508,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.66015625,0.0,0.0,9.813653014134616e-05,290.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5778503417969,0.0,0.0,0.0001033424632623,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.66552734375,0.0,0.0,7.632841152371839e-05,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.63165283203125,0.0,0.0,0.0001033424996421,291.39080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531066894531,0.0,0.0,0.0004902121727354,289.3539733886719,294.1499938964844,264.8500061035156,263.4564819335937,264.6986389160156,264.8500061035156,287.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888448029756,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.496065139770508,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7126770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65399169921875,0.0,0.0,9.815298108151184e-05,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5722351074219,0.0,0.0,0.0001033597873174,290.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593322753906,0.0,0.0,7.634120993316174e-05,290.4867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.62567138671875,0.0,0.0,0.0001033598236972,291.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6470031738281,0.0,0.0,0.000490294303745,289.3480224609375,294.1499938964844,264.8500061035156,263.4564819335937,264.7000427246094,264.8500061035156,287.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.494766235351562,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6478271484375,0.0,0.0,9.816785313887522e-05,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.56658935546875,0.0,0.0,0.0001033754451782,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65313720703125,0.0,0.0,7.635277870576829e-05,290.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61968994140625,0.0,0.0,0.000103375481558,291.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.640869140625,0.0,0.0,0.000490368634928,289.34210205078125,294.1499938964844,264.8500061035156,263.4564819335937,264.701416015625,264.8500061035156,287.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.493242263793945,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.635498046875,0.0,0.0,9.819275874178857e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552978515625,0.0,0.0,0.0001034016750054,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407470703125,0.0,0.0,7.637214730493724e-05,290.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60772705078125,0.0,0.0,0.0001034017113852,291.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286315917969,0.0,0.0,0.0004904930246993,289.3301696777344,294.1499938964844,264.8500061035156,263.4564819335937,264.70416259765625,264.8500061035156,287.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270334887569788e-08,0.0010462222853675,-0.0285721868276596,0.0,0.0,0.0,-0.0104000018909573,60.0,-16.489498138427734,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.635498046875,0.0,0.0,9.819275874178857e-05,290.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552978515625,0.0,0.0,0.0001034016750054,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407470703125,0.0,0.0,7.637214730493724e-05,290.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60772705078125,0.0,0.0,0.0001034017113852,291.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6286315917969,0.0,0.0,0.0004904930246993,289.3301696777344,294.1499938964844,264.8500061035156,263.4564819335937,264.70416259765625,264.8500061035156,287.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270334887569788e-08,0.0010462222853675,-0.0285721868276596,0.0,0.0,0.0,-0.0104000018909573,60.0,-16.489498138427734,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231689453125,0.0,0.0,9.820927516557276e-05,290.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54400634765625,0.0,0.0,0.0001034190645441,290.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283569335937,0.0,0.0,7.638498937012628e-05,290.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957336425781,0.0,0.0,0.0001034190936479,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61639404296875,0.0,0.0,0.0004905755049549,289.3182678222656,294.1499938964844,264.8500061035156,263.4564819335937,264.70684814453125,264.8500061035156,287.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409481205,1.1290904211591624e-08,0.0010463981889188,-0.0286260228604078,0.0,0.0,0.0,-0.0104101989418268,60.0,-16.484514236450195,-0.0,-7.465568074849217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6231689453125,0.0,0.0,9.820927516557276e-05,290.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54400634765625,0.0,0.0,0.0001034190645441,290.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283569335937,0.0,0.0,7.638498937012628e-05,290.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5957336425781,0.0,0.0,0.0001034190936479,291.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61639404296875,0.0,0.0,0.0004905755049549,289.3182678222656,294.1499938964844,264.8500061035156,263.4564819335937,264.70684814453125,264.8500061035156,287.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409481205,1.1290904211591624e-08,0.0010463981889188,-0.0286260228604078,0.0,0.0,0.0,-0.0104101989418268,60.0,-16.484514236450195,-0.0,-7.465568074849217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61083984375,0.0,0.0,9.821177809499204e-05,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53271484375,0.0,0.0,0.0001034216984407,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159362792969,0.0,0.0,7.638693932676688e-05,290.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837707519531,0.0,0.0,0.0001034217348205,291.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,0.000490588019602,289.30633544921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7095031738281,264.8500061035156,287.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464361403137,1.129402260602319e-08,0.0010464248480275,-0.0286341831088066,0.0,0.0,0.0,-0.0104117449373006,60.0,-16.477754592895508,-0.0,-7.46594821521285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61083984375,0.0,0.0,9.821177809499204e-05,290.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.53271484375,0.0,0.0,0.0001034216984407,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6159362792969,0.0,0.0,7.638693932676688e-05,290.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5837707519531,0.0,0.0,0.0001034217348205,291.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041564941406,0.0,0.0,0.000490588019602,289.30633544921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7095031738281,264.8500061035156,287.8822631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464361403137,1.129402260602319e-08,0.0010464248480275,-0.0286341831088066,0.0,0.0,0.0,-0.0104117449373006,60.0,-16.477754592895508,-0.0,-7.46594821521285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,9.81911362032406e-05,290.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213928222656,0.0,0.0,0.0001033999651554,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6035461425781,0.0,0.0,7.637088856426999e-05,290.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57177734375,0.0,0.0,0.0001034000015351,291.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5919189453125,0.0,0.0,0.0004904849338345,289.29443359375,294.1499938964844,264.8500061035156,263.4564819335937,264.71209716796875,264.8500061035156,287.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462163481861,1.1268304511702354e-08,0.0010462050558999,-0.028566874563694,0.0,0.0,0.0,-0.0103989960625767,60.0,-16.467660903930664,-0.0,-7.462810458491731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,9.81911362032406e-05,290.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5213928222656,0.0,0.0,0.0001033999651554,290.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6035461425781,0.0,0.0,7.637088856426999e-05,290.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.57177734375,0.0,0.0,0.0001034000015351,291.3750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5919189453125,0.0,0.0,0.0004904849338345,289.29443359375,294.1499938964844,264.8500061035156,263.4564819335937,264.71209716796875,264.8500061035156,287.8703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462163481861,1.1268304511702354e-08,0.0010462050558999,-0.028566874563694,0.0,0.0,0.0,-0.0103989960625767,60.0,-16.467660903930664,-0.0,-7.462810458491731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59234619140625,0.0,0.0,9.817404497880489e-05,290.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157470703125,0.0,0.0,0.0001033819717122,290.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59735107421875,0.0,0.0,7.635759538970888e-05,290.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,0.000103382008092,291.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5857849121094,0.0,0.0,0.0004903995431959,289.2884521484375,294.1499938964844,264.8500061035156,263.4564819335937,264.71337890625,264.8500061035156,287.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460342746227,1.1247010434090043e-08,0.0010460229823365,-0.0285111386328935,0.0,0.0,0.0,-0.010388440452516,60.0,-16.461437225341797,-0.0,-7.460212714249792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.586181640625,0.0,0.0,9.81519478955306e-05,290.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.51007080078125,0.0,0.0,0.0001033586959238,290.3450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911560058594,0.0,0.0,7.634040230186656e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.559814453125,0.0,0.0,0.0001033587323036,291.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5796813964844,0.0,0.0,0.0004902891814708,289.2825012207031,294.1499938964844,264.8500061035156,263.4564819335937,264.7146301269531,264.8500061035156,287.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457987664267,1.121947157400882e-08,0.0010457874741405,-0.0284390617161989,0.0,0.0,0.0,-0.0103747881948947,60.0,-16.45435905456543,-0.0,-7.456853978737854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738525390625,0.0,0.0,9.809731272980572e-05,290.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4987487792969,0.0,0.0,0.0001033011649269,290.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787658691406,0.0,0.0,7.629791070939973e-05,290.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478210449219,0.0,0.0,0.0001033012013067,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56744384765625,0.0,0.0,0.0004900162457488,289.27056884765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7171325683594,264.8500061035156,287.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398027209325e-08,0.0010452055139467,-0.028260888531804,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.438262939453125,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5738525390625,0.0,0.0,9.809731272980572e-05,290.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4987487792969,0.0,0.0,0.0001033011649269,290.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787658691406,0.0,0.0,7.629791070939973e-05,290.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478210449219,0.0,0.0,0.0001033012013067,291.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.56744384765625,0.0,0.0,0.0004900162457488,289.27056884765625,294.1499938964844,264.8500061035156,263.4564819335937,264.7171325683594,264.8500061035156,287.8465270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398027209325e-08,0.0010452055139467,-0.028260888531804,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.438262939453125,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615539550781,0.0,0.0,9.803127613849938e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,0.000103231621324,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56640625,0.0,0.0,7.62465424486436e-05,290.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5358581542969,0.0,0.0,0.0001032316577038,291.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552062988281,0.0,0.0,0.0004896863829344,289.2586364746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7195739746094,264.8500061035156,287.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455164611339,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.419767379760742,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5615539550781,0.0,0.0,9.803127613849938e-05,290.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4873962402344,0.0,0.0,0.000103231621324,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56640625,0.0,0.0,7.62465424486436e-05,290.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5358581542969,0.0,0.0,0.0001032316577038,291.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5552062988281,0.0,0.0,0.0004896863829344,289.2586364746094,294.1499938964844,264.8500061035156,263.4564819335937,264.7195739746094,264.8500061035156,287.83465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455164611339,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.419767379760742,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492553710937,0.0,0.0,9.795925143407658e-05,290.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47607421875,0.0,0.0,0.0001031557840178,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540466308594,0.0,0.0,7.6190524850972e-05,290.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238952636719,0.0,0.0,0.0001031558131217,291.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429992675781,0.0,0.0,0.0004893266013823,289.2467346191406,294.1499938964844,264.8500061035156,263.4564819335937,264.72198486328125,264.8500061035156,287.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.39986801147461,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6861267089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492553710937,0.0,0.0,9.795925143407658e-05,290.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47607421875,0.0,0.0,0.0001031557840178,290.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5540466308594,0.0,0.0,7.6190524850972e-05,290.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238952636719,0.0,0.0,0.0001031558131217,291.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5429992675781,0.0,0.0,0.0004893266013823,289.2467346191406,294.1499938964844,264.8500061035156,263.4564819335937,264.72198486328125,264.8500061035156,287.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.39986801147461,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369567871094,0.0,0.0,9.788598981685936e-05,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647216796875,0.0,0.0,0.0001030786370392,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54168701171875,0.0,0.0,7.613354682689533e-05,290.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5119323730469,0.0,0.0,0.0001030786661431,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307922363281,0.0,0.0,0.0004889606498181,289.2348022460937,294.1499938964844,264.8500061035156,263.4564819335937,264.7243347167969,264.8500061035156,287.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.379318237304688,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5369567871094,0.0,0.0,9.788598981685936e-05,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4647216796875,0.0,0.0,0.0001030786370392,290.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.54168701171875,0.0,0.0,7.613354682689533e-05,290.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5119323730469,0.0,0.0,0.0001030786661431,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5307922363281,0.0,0.0,0.0004889606498181,289.2348022460937,294.1499938964844,264.8500061035156,263.4564819335937,264.7243347167969,264.8500061035156,287.8108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.379318237304688,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53082275390625,0.0,0.0,9.785035945242272e-05,290.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.45904541015625,0.0,0.0,0.0001030411149258,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5355224609375,0.0,0.0,7.61058327043429e-05,290.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5059509277344,0.0,0.0,0.0001030411440297,291.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5246887207031,0.0,0.0,0.0004887827089987,289.2288513183594,294.1499938964844,264.8500061035156,263.4564819335937,264.7254943847656,264.8500061035156,287.804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843699271845253e-08,0.0010425745276734,-0.0274554993957281,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.369049072265625,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5246887207031,0.0,0.0,9.7816446213983e-05,290.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4533996582031,0.0,0.0,0.0001030054045259,290.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52935791015625,0.0,0.0,7.607945735799149e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4999694824219,0.0,0.0,0.0001030054336297,291.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5185852050781,0.0,0.0,0.0004886132664978,289.222900390625,294.1499938964844,264.8500061035156,263.4564819335937,264.7266540527344,264.8500061035156,287.79901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.080144684806328e-08,0.0010422131745144,-0.0273449011147022,0.0,0.0,0.0,-0.0101675558835268,60.0,-16.35894203186035,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5124206542969,0.0,0.0,9.775533544598149e-05,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420471191406,0.0,0.0,0.0001029410486808,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170288085937,0.0,0.0,7.603193080285564e-05,290.453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.488037109375,0.0,0.0,0.0001029410777846,291.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.50640869140625,0.0,0.0,0.000488308025524,289.2109680175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7289428710937,264.8500061035156,287.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455813199281,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.339519500732422,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5124206542969,0.0,0.0,9.775533544598149e-05,290.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4420471191406,0.0,0.0,0.0001029410486808,290.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5170288085937,0.0,0.0,7.603193080285564e-05,290.453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.488037109375,0.0,0.0,0.0001029410777846,291.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.50640869140625,0.0,0.0,0.000488308025524,289.2109680175781,294.1499938964844,264.8500061035156,263.4564819335937,264.7289428710937,264.8500061035156,287.7871398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455813199281,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.339519500732422,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.50506591796875,0.0,0.0,9.772551857167856e-05,290.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.43524169921875,0.0,0.0,0.0001029096529236,290.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,7.600873504998162e-05,290.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808654785156,0.0,0.0,0.0001029096820275,291.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.49908447265625,0.0,0.0,0.0004881590721197,289.2038269042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7302551269531,264.8500061035156,287.780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688147256132652e-08,0.0010412443662062,-0.0270483270287513,0.0,0.0,0.0,-0.0101113887503743,60.0,-16.328824996948242,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5001525878906,0.0,0.0,9.770837641553952e-05,290.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306945800781,0.0,0.0,0.0001028915939969,290.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.50469970703125,0.0,0.0,7.599539821967483e-05,290.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47607421875,0.0,0.0,0.0001028916231007,291.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49420166015625,0.0,0.0,0.0004880734195467,289.1990661621094,294.1499938964844,264.8500061035156,263.4564819335937,264.73114013671875,264.8500061035156,287.7752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666784788782024e-08,0.0010410617105662,-0.0269924066960811,0.0,0.0,0.0,-0.0101007977500557,60.0,-16.322097778320312,-0.0,-7.389605372054575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878845214844,0.0,0.0,9.767776646185666e-05,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193420410156,0.0,0.0,0.0001028593615046,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4924011230469,0.0,0.0,7.597159128636122e-05,290.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4641418457031,0.0,0.0,0.0001028593906085,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820251464844,0.0,0.0,0.0004879205371253,289.1871643066406,294.1499938964844,264.8500061035156,263.4564819335937,264.7333374023437,264.8500061035156,287.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628644631083262e-08,0.0010407355148345,-0.0268925689160823,0.0,0.0,0.0,-0.0100818900391459,60.0,-16.30702018737793,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4878845214844,0.0,0.0,9.767776646185666e-05,290.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193420410156,0.0,0.0,0.0001028593615046,290.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4924011230469,0.0,0.0,7.597159128636122e-05,290.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4641418457031,0.0,0.0,0.0001028593906085,291.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820251464844,0.0,0.0,0.0004879205371253,289.1871643066406,294.1499938964844,264.8500061035156,263.4564819335937,264.7333374023437,264.8500061035156,287.763427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628644631083262e-08,0.0010407355148345,-0.0268925689160823,0.0,0.0,0.0,-0.0100818900391459,60.0,-16.30702018737793,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47564697265625,0.0,0.0,9.766785660758616e-05,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.407958984375,0.0,0.0,0.0001028489277814,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4800720214844,0.0,0.0,7.59638860472478e-05,290.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45220947265625,0.0,0.0,0.0001028489568852,291.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698486328125,0.0,0.0,0.0004878710315097,289.1752624511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7354736328125,264.8500061035156,287.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616295398335753e-08,0.0010406298097223,-0.0268602427095174,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.295072555541992,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47564697265625,0.0,0.0,9.766785660758616e-05,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.407958984375,0.0,0.0,0.0001028489277814,290.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4800720214844,0.0,0.0,7.59638860472478e-05,290.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.45220947265625,0.0,0.0,0.0001028489568852,291.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4698486328125,0.0,0.0,0.0004878710315097,289.1752624511719,294.1499938964844,264.8500061035156,263.4564819335937,264.7354736328125,264.8500061035156,287.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616295398335753e-08,0.0010406298097223,-0.0268602427095174,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.295072555541992,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4695129394531,0.0,0.0,9.767086885403842e-05,290.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4022827148437,0.0,0.0,0.0001028521073749,290.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.47393798828125,0.0,0.0,7.596623618155718e-05,290.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4462280273437,0.0,0.0,0.0001028521364787,291.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637756347656,0.0,0.0,0.0004878861072938,289.1692810058594,294.1499938964844,264.8500061035156,263.4564819335937,264.7365417480469,264.8500061035156,287.74566650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620054169407922e-08,0.0010406619403511,-0.0268700830638408,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.290372848510742,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4634094238281,0.0,0.0,9.76809678832069e-05,290.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3965759277344,0.0,0.0,0.000102862737549,290.3522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4677734375,0.0,0.0,7.597408693982288e-05,290.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.44024658203125,0.0,0.0,0.0001028627666528,291.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4576721191406,0.0,0.0,0.000487936544232,289.163330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.7375793457031,264.8500061035156,287.73974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632631664009295e-08,0.0010407693916931,-0.0269030071794986,0.0,0.0,0.0,-0.0100838663056492,60.0,-16.286725997924805,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511413574219,0.0,0.0,9.772054181667043e-05,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851928710937,0.0,0.0,0.0001029044069582,290.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554748535156,0.0,0.0,7.600486424053088e-05,290.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42828369140625,0.0,0.0,0.000102904436062,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44549560546875,0.0,0.0,0.0004881342174485,289.1513977050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7396545410156,264.8500061035156,287.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.068193178355159e-08,0.0010411909315735,-0.0270320568233728,0.0,0.0,0.0,-0.0101083060726523,60.0,-16.282297134399414,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4511413574219,0.0,0.0,9.772054181667043e-05,290.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851928710937,0.0,0.0,0.0001029044069582,290.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554748535156,0.0,0.0,7.600486424053088e-05,290.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.42828369140625,0.0,0.0,0.000102904436062,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.44549560546875,0.0,0.0,0.0004881342174485,289.1513977050781,294.1499938964844,264.8500061035156,263.4564819335937,264.7396545410156,264.8500061035156,287.7279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.068193178355159e-08,0.0010411909315735,-0.0270320568233728,0.0,0.0,0.0,-0.0101083060726523,60.0,-16.282297134399414,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388732910156,0.0,0.0,9.778630192158744e-05,290.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.373779296875,0.0,0.0,0.0001029736595228,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4431457519531,0.0,0.0,7.605601422255859e-05,290.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41632080078125,0.0,0.0,0.0001029736886266,291.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4333190917969,0.0,0.0,0.000488462683279,289.13946533203125,294.1499938964844,264.8500061035156,263.4564819335937,264.74169921875,264.8500061035156,287.7160949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763864466412087e-08,0.0010418914025649,-0.0272465255111455,0.0,0.0,0.0,-0.0101489229127764,60.0,-16.282400131225586,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0136108398437,306.2341003417969,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8233244830233e-21,7.366881036713635e-21,-2.543556957587119e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
